Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.314372,59.42566,33.15621,2.118774,2.118774,0,0,0,2.118774,392.4143,0,0,0,8.314372,2.230289,2.118774,0,0,16.09241,15.11581,6.084084,0,6.084084,29.50535,75.65458,0.1215236,2.330652,6.651498,0,23.43018
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.331748,61.20924,34.5593,4.678561,4.678561,0,0,0,4.678561,178.0836,0,0,0,8.331748,4.924801,4.678561,0,0,10.00833,20.59148,3.406948,0,3.406948,32.73746,83.94204,0.1214512,5.146417,6.665399,0,28.92323
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.604178,64.00637,35.94272,0.3897707,0.3897707,0,0,0,0.3897707,2207.497,1.592514,0,0,8.604178,0.410285,0.3897707,0,0,6.601379,23.65774,6.601379,0,6.601379,39.00008,100,0.1213111,0.4287478,6.883343,0,32.26192
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.096909,67.80914,37.32614,5.790597,5.790597,0,0,0,5.790597,157.0979,3.001544,0,0,9.096909,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1213111,6.369657,7.277527,0,38.69589
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.450573,62.20074,38.20471,4.009428,4.009428,0,-1,0,4.009428,185.8264,3.230123,0,0,7.450573,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1213111,4.41037,5.960458,0,37.04955
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.328457,54.90568,38.57843,3.570109,3.570109,0,0,0,3.570109,149.2519,1.570447,0,0,5.328457,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1213111,3.92712,4.262765,0,34.92744
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.569232,52.91237,39.09639,1.954644,1.954644,0,0,0,1.954644,233.7629,2.511712,0,0,4.569232,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1213111,2.150108,3.655386,0,34.16821
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.602439,46.22264,38.68989,7.65947,7.65947,5.187153,0,1.64835,7.65947,33.97675,0,0,0,2.602439,2.602439,2.472317,0,0,0,29.59898,0,0,0,39.00008,100,0.1213111,8.425417,2.081951,12,32.20142
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5013812,38.89536,37.50972,12.69214,12.69214,12,0,3.372,12.69214,3.950329,0,0,0,0.5013812,0.7285655,0.6921372,0,0,0,29.59898,0,0.2271843,-0.2271843,38.7606,99.38596,0.1213111,13.96135,0.401105,12,30.10036
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.252427,29.37179,0,0,0,38.7606,99.38596,0.1213111,0,0,0,29.37179
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,35.36575,35.36575,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.252427,29.37179,0,1.273646,-1.273646,37.41806,95.94356,0.1213111,1.33096,0,0,29.37179
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,34.35605,34.35605,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.667589,28.09815,0,1.953442,-1.953442,35.35896,90.66381,0.1213111,2.041346,0,0,28.09815
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,33.43158,33.43158,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.83808,26.14471,0,1.029756,-1.029756,34.2735,87.88058,0.1213111,1.076095,0,0,26.14471
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,32.76937,32.76937,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,4.982254,25.11495,0,1.285194,-1.285194,32.91879,84.40697,0.1213111,1.343028,0,0,25.11495
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,32.15962,32.15962,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.410247,23.82976,0,0.4475334,-0.4475334,32.44704,83.19738,0.1213111,0.4676724,0,0,23.82976
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,31.62199,31.62199,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.907506,23.38222,0,0.1164017,-0.1164017,32.32434,82.88277,0.1213111,0.1216398,0,0,23.38222
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,31.16303,31.16303,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.036842,23.26582,0,0.6726983,-0.6726983,31.61526,81.0646,0.1213111,0.7029697,0,0,23.26582
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,30.73686,30.73686,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.784284,22.59312,0,0.7367026,-0.7367026,30.83871,79.07344,0.1213111,0.7698542,0,0,22.59312
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,30.3697,30.3697,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.602842,21.85642,0,0.6506717,-0.6506717,30.15284,77.31481,0.1213111,0.679952,0,0,21.85642
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,30.13366,30.13366,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.325811,21.20575,0,0.9257489,-0.9257489,29.17701,74.8127,0.1213111,0.9674077,0,0,21.20575
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1502791,30.30489,29.91074,0,0,0,0,0,0,0,0,0,0,0.1502791,0,0,0,0,10.35442,20.28,0.1502791,0,0.1502791,29.31958,75.17825,0.1213079,0,0.1202233,0,20.43028
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.910408,34.79672,29.64848,4.106804,4.106804,0,0,0,4.106804,46.51814,0,0,0,1.910408,4.322951,4.106804,0,0,10.20414,20.41525,0,2.412543,-2.412543,26.77654,68.65765,0.1213079,4.517484,1.528327,0,22.32566
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.50243,37.04285,30.20579,4.164223,4.164223,0,0,0,4.164223,60.09357,0,8.881784E-16,0,2.50243,4.383393,4.164223,0,0,12.88475,18.00271,0,1.880962,-1.880962,24.79383,63.57379,0.1213079,4.580645,2.001944,0,20.50514
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.743546,42.20378,31.64166,4.126917,4.126917,0,-1,0,4.126917,90.71046,0,0,0,3.743546,4.344124,4.126917,0,0,14.9747,16.12174,0,0.6005779,-0.6005779,24.16076,61.95055,0.1213079,4.539609,2.994837,0,19.86529
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.388226,45.72569,33.06442,2.929783,2.929783,0,0,0,2.929783,149.7799,0,0,0,4.388226,3.083982,2.929783,0,0,15.64201,15.52117,1.304244,0,1.304244,25.39808,65.12315,0.1212803,3.222761,3.510581,0,19.90939
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.918744,52.30527,34.48062,0.7911353,0.7911353,0,0,0,0.7911353,748.1329,0,0,0,5.918744,0.832774,0.7911353,0,0,14.33777,16.69499,5.085969,0,5.085969,30.22305,77.49485,0.1211726,0.8702488,4.734995,0,22.61373
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.651437,64.08415,35.85093,2.586704,2.586704,0,0,0,2.586704,334.458,0,0,0,8.651437,2.722846,2.586704,0,0,9.251799,21.27236,5.928591,0,5.928591,35.8474,91.91624,0.1210474,2.845374,6.921149,0,29.9238
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.979949,63.08847,37.22779,6.155385,6.155385,0,0,0,6.155385,129.6417,0,0,0,7.979949,6.479353,6.155385,0,0,3.323208,26.60809,1.500596,0,1.500596,37.271,95.56647,0.1210157,6.770924,6.383959,0,34.58804
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.332559,51.07489,38.13259,8.672715,8.36,0,-1,0,8.36,51.82487,0,0.3127153,1.179987,4.332559,8.8,8.36,0,0,1.822612,27.95863,0,4.467441,-4.467441,32.5619,83.49188,0.1210157,9.539987,3.466048,0,32.29119
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.703045,49.44404,38.49976,2.785155,2.785155,0,0,0,2.785155,132.9565,0,0,0,3.703045,2.931742,2.785155,0,0,6.786436,23.49119,0.7713034,0,0.7713034,33.29362,85.3681,0.1209995,3.06367,2.962436,0,27.19423
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.140529,48.19141,38.98494,2.06982,2.06982,0,0,0,2.06982,151.7296,0,0,0,3.140529,2.178758,2.06982,0,0,6.015132,24.18536,0.9617712,0,0.9617712,34.20604,87.70762,0.1209792,2.276802,2.512424,0,27.32589
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.565279,46.02709,38.61122,2.575305,2.575305,0,0,0,2.575305,99.61069,0,4.440892E-16,0,2.565279,2.710848,2.575305,0,0,5.053361,25.05095,0,0.1455684,-0.1455684,34.0526,87.31418,0.1209792,2.832836,2.052223,0,27.61623
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4778542,38.71742,37.39826,0,0,0,0,0,0,0,0,0,0,0.4778542,0,0,0,0,5.215104,24.90538,0.4778542,0,0.4778542,34.50593,88.47656,0.1209691,0,0.3822833,0,25.38324
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,36.29021,36.29021,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,4.737249,25.33545,0,5.693189,-5.693189,28.50478,73.08904,0.1209691,5.949382,0,0,25.33545
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,35.27396,35.27396,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,11.06301,19.64227,0,5.265263,-5.265263,22.95471,58.8581,0.1209691,5.502199,0,0,19.64227
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,34.26426,34.26426,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,16.91331,14.377,0,4.922823,-4.922823,17.7656,45.55272,0.1209691,5.14435,0,0,14.377
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,33.33979,33.33979,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,22.38311,9.45418,0,0.2586715,-0.2586715,17.49293,44.85358,0.1209691,0.2703117,0,0,9.45418
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,32.67759,32.67759,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,22.67052,9.195508,0,2.442081,-2.442081,14.91875,38.25314,0.1209691,2.551975,0,0,9.195508
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,32.0875,32.0875,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,25.38395,6.753427,0,0.02217255,-0.02217255,14.89538,38.19321,0.1209691,0.02317032,0,0,6.753427
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,31.56954,31.56954,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,25.40858,6.731255,0,0.3598807,-0.3598807,14.51603,37.22052,0.1209691,0.3760754,0,0,6.731255
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,31.09091,31.09091,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,25.80845,6.371374,0,0.5333375,-0.5333375,13.95385,35.77902,0.1209691,0.5573376,0,0,6.371374
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,30.66474,30.66474,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,26.40105,5.838037,0,0.6194388,-0.6194388,13.3009,34.1048,0.1209691,0.6473136,0,0,5.838037
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,30.31725,30.31725,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,27.08931,5.218597,0,1.377523,-1.377523,11.84886,30.38164,0.1209691,1.439511,0,0,5.218597
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,30.07466,30.07466,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,28.61989,3.841075,0,0.6892039,-0.6892039,11.12238,28.51886,0.1209691,0.7202181,0,0,3.841075
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1537537,30.25487,29.85173,0.9779255,0.9779255,0,0,0,0.9779255,15.72244,0,1.110223E-16,0,0.1537537,1.029395,0.9779255,0,0,29.38568,3.151871,0,0.8756415,-0.8756415,10.19937,26.15218,0.1209691,1.075718,0.123003,0,3.305625
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.505942,33.64567,29.6157,5.8446,5.8446,12,0,3.372,5.8446,25.76639,0,0,0,1.505942,0,0,6.1554,5.847631,30.35861,2.276229,7.353572,0,7.353572,17.17558,44.03987,0.1211854,6.42906,1.204754,12,3.782171
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.497747,39.85825,30.13366,3.366425,3.366425,11.42777,0,3.227225,3.366425,103.9009,0,0,0,3.497747,0,0,8.061342,7.658275,23.00504,8.894444,11.15602,0,11.15602,27.75912,71.17708,0.121362,3.703067,2.798198,12,12.39219
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.422314,44.18456,31.54987,0.2887379,0.2887379,0,-1,0,0.2887379,1531.602,0,0,0,4.422314,0.3039346,0.2887379,0,0,11.84902,18.93486,4.11838,0,4.11838,31.66615,81.1951,0.1212753,0.3176116,3.537851,0,23.35718
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.636152,46.42946,32.99229,0,0,0,0,0,0,0,0,0,0,4.636152,0,0,0,0,7.730636,22.64141,4.636152,0,4.636152,36.06439,92.47262,0.1211778,0,3.708922,0,27.27756
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.116223,49.51693,34.38883,0.4085476,0.4085476,0,0,0,0.4085476,1252.295,1.591689,0,0,5.116223,0.4300502,0.4085476,0,0,3.094484,26.81394,3.094484,0,3.094484,39.00008,100,0.1211128,0.4494024,4.092979,0,31.93017
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.792268,53.31336,35.75258,5.60047,5.60047,0,0,0,5.60047,103.4247,8.881784E-16,0,0,5.792268,5.895231,5.60047,0,0,0,29.59898,0,0.1029636,-0.1029636,38.89154,99.72171,0.1211128,6.160517,4.633814,0,35.39125
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.056,55.80501,37.13601,0,0,0,0,0,0,0,5.941596,0,0,6.056,0,0,0,0,0.114404,29.49601,0.114404,0,0.114404,39.00008,100,0.1211104,0,4.8448,0,35.55201
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.092006,53.47554,38.02113,1.775759,1.775759,0,-1,0,1.775759,286.751,3.222786,0,0,5.092006,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1211104,1.953335,4.073605,0,34.69098
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.275681,41.98922,38.39485,0.464417,0.464417,0,0,0,0.464417,274.6844,0.7868209,0,0,1.275681,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1211104,0.5108587,1.020545,0,30.87466
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.815012,47.06585,38.87347,3.178971,3.178971,0,0,0,3.178971,88.55106,0,0,0,2.815012,3.346285,3.178971,0,0,0,29.59898,0,0.5312729,-0.5312729,38.44007,98.56408,0.1211104,3.496868,2.25201,0,32.41399
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.891866,40.99707,38.49976,0,0,0,0,0,0,0,0.3015628,0,0,0.891866,0,0,0,0,0.5903032,29.06771,0.5903032,0,0.5903032,39.00008,100,0.121098,0,0.7134928,0,29.95957
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5075529,38.70753,37.30647,2.300931,2.300931,0,0,0,2.300931,22.05859,0,0,0,0.5075529,2.422033,2.300931,0,0,0,29.59898,0,1.91448,-1.91448,36.98204,94.82555,0.121098,2.531024,0.4060424,0,30.10653
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,36.17876,36.17876,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.1272,27.6845,0,2.173434,-2.173434,34.69104,88.9512,0.121098,2.271238,0,0,27.6845
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,35.1625,35.1625,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.542126,25.51106,0,8.8,-8.8,25.41502,65.1666,0.121098,12.17366,0,0,25.51106
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,34.17247,34.17247,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.3199,16.71107,0,1.805042,-1.805042,23.51234,60.28794,0.121098,1.886269,0,0,16.71107
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,33.248,33.248,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.32551,14.90602,0,0.4436401,-0.4436401,23.0447,59.08887,0.121098,0.4636039,0,0,14.90602
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,32.59891,32.59891,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.81844,14.46238,0,0.6029637,-0.6029637,22.40912,57.45918,0.121098,0.6300971,0,0,14.46238
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,32.02849,32.02849,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.4884,13.85942,0,1.950003,-1.950003,20.35364,52.18872,0.121098,2.037753,0,0,13.85942
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,31.49742,31.49742,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.65507,11.90942,0,2.028993,-2.028993,18.2149,46.70477,0.121098,2.120298,0,0,11.90942
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,31.01879,31.01879,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.90951,9.880423,0,1.762712,-1.762712,16.35683,41.94051,0.121098,1.842034,0,0,9.880423
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,30.61229,30.61229,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.86807,8.11771,0,1.207225,-1.207225,15.08431,38.67763,0.121098,1.261551,0,0,8.11771
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,30.25824,30.25824,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.20944,6.910485,0,1.372949,-1.372949,13.63709,34.96683,0.121098,1.434731,0,0,6.910485
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,30.00253,30.00253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.73494,5.537536,0,0,0,13.63709,34.96683,0.121098,0,0,0,5.537536
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07581872,29.97808,29.77961,0.09639126,0.09639126,0,0,0,0.09639126,78.65725,0,1.387779E-17,0,0.07581872,0.1014645,0.09639126,0,0,26.73494,5.537536,0,0.02564577,-0.02564577,13.61006,34.89751,0.121098,0.1060304,0.06065497,0,5.613355
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6220868,31.19702,29.55669,2.473688,2.473688,0,0,0,2.473688,25.14815,0,0,0,0.6220868,2.603882,2.473688,0,0,26.76343,5.51189,0,1.981795,-1.981795,11.52106,29.54113,0.121098,2.721057,0.4976695,0,6.133977
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.720961,34.70992,30.07466,2.410447,2.410447,0,0,0,2.410447,71.39595,0,0,0,1.720961,2.537313,2.410447,0,0,28.96543,3.530095,0,0.8163512,-0.8163512,10.66055,27.3347,0.121098,2.651492,1.376769,0,5.251057
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.935714,39.64877,31.49742,7.32963,5.366986,0,-1,0,5.366986,54.6995,0,1.962644,4.92675,2.935714,5.649459,5.366986,0,0,29.87248,2.713744,0,2.713744,-2.713744,7.800015,20,0.121098,8.062593,2.348572,0,5.649459
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.394399,42.53005,32.93329,3.915348,3.915348,12,0,3.372,3.915348,86.69469,0,0,0,3.394399,0,0,8.084652,7.680419,32.88775,0,11.07482,0,11.07482,18.30651,46.93968,0.1213036,4.306883,2.715519,12,3.394399
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.584277,47.73559,34.33638,2.923536,2.923536,11.72354,0,3.302054,2.923536,156.8059,0,0,0,4.584277,0,0,8.8,8.36,21.81293,9.967337,12.94428,0,12.94428,30.58653,78.42684,0.1214559,3.215889,3.667422,12,14.55161
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.909088,47.07738,35.70013,5.983111,5.983111,10.6947,0,3.04176,5.983111,65.33537,0,0,0,3.909088,0,0,4.711591,4.476012,8.868658,21.61719,8.3851,0,8.3851,38.54134,98.82374,0.1216531,6.581423,3.12727,12,25.52627
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.915496,55.25171,37.08355,1.148109,1.148109,0,0,0,1.148109,515.2383,4.223403,0,0,5.915496,1.208535,1.148109,0,0,0.4835581,29.16378,0.4835581,0,0.4835581,39.00008,100,0.121643,1.26292,4.732397,0,35.07927
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.271933,47.49772,37.94901,6.086222,6.086222,0,-1,0,6.086222,53.75967,0,8.881784E-16,0,3.271933,6.406549,6.086222,0,0,0,29.59898,0,3.134616,-3.134616,35.6959,91.52777,0.121643,6.694844,2.617546,0,32.87091
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.441415,42.38773,38.31617,2.524765,2.524765,0,0,0,2.524765,57.09106,0,0,0,1.441415,2.657647,2.524765,0,0,3.482907,26.46436,0,1.216232,-1.216232,34.41388,88.24055,0.121643,2.777241,1.153132,0,27.90578
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2268859,39.43047,38.80135,3.213671,3.213671,0,0,0,3.213671,7.060021,0,4.440892E-16,0,0.2268859,3.382812,3.213671,0,0,4.834276,25.24813,0,3.155926,-3.155926,31.08724,79.71072,0.121643,3.535038,0.1815087,0,25.47502
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.09546,41.4714,38.39485,6.502184,6.502184,0,0,0,6.502184,16.84757,0,0,0,1.09546,6.844405,6.502184,0,0,8.34086,22.0922,0,5.748945,-5.748945,25.02732,64.17249,0.121643,7.152403,0.876368,0,23.18766
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4043316,38.32819,37.21468,2.371011,2.371011,0,0,0,2.371011,17.05313,0,0,0,0.4043316,2.495802,2.371011,0,0,14.72858,16.34326,0,2.09147,-2.09147,22.82272,58.51968,0.121643,2.608113,0.3234653,0,16.74759
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,36.10663,36.10663,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.05243,14.25179,0,7.932059,-7.932059,14.4616,37.08094,0.121643,8.289001,0,0,14.25179
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,35.11005,35.11005,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,25.86583,6.31973,0,2.631016,-2.631016,11.68826,29.96984,0.121643,2.749412,0,0,6.31973
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,34.11346,34.11346,13.50853,3.504279,0,-1,0,3.504279,0,0,10.00425,11.3551,0,3.688715,3.504279,0,0,28.78918,3.688715,0,3.688715,-3.688715,7.800015,20,0.121643,14.85938,0,0,3.688715
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,33.19555,33.19555,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121643,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,32.52679,32.52679,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121643,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,31.95637,31.95637,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121643,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,31.43841,31.43841,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121643,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,30.94011,30.94011,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121643,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,30.53361,30.53361,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121643,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,30.20579,30.20579,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121643,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,29.9632,29.9632,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.121827,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1426854,30.12065,29.74683,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.370651,0,0,0,0.1426854,0,0,8.8,8.36,24.52775,7.524,8.502686,0,8.502686,23.79736,61.01876,0.1220115,1.875051,0.1141483,12,7.666686
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.595612,33.77759,29.50424,3.485885,3.485885,11.74592,0,3.307719,3.485885,45.77353,0,0,0,1.595612,0,0,8.260038,7.847036,16.02507,15.17642,9.442649,0,9.442649,32.75545,83.98816,0.1222356,3.834473,1.27649,12,16.77203
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.934203,38.09096,30.0222,2.173034,2.173034,0,0,0,2.173034,135.0279,0,0,0,2.934203,2.287404,2.173034,0,0,6.582419,23.6748,0.6467983,0,0.6467983,33.36905,85.5615,0.122222,2.390337,2.347362,0,26.609
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.577757,44.53315,31.42529,0,0,0,-1,0,0,0,0,0,0,4.577757,0,0,0,0,5.935621,24.25692,4.577757,0,4.577757,37.71189,96.69698,0.1221261,0,3.662205,0,28.83468
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.47345,45.75073,32.8415,4.056289,4.056289,0,0,0,4.056289,110.2843,0,0,0,4.47345,4.269778,4.056289,0,0,1.357864,28.3769,0.2036723,0,0.2036723,37.90512,97.19241,0.1221219,4.461917,3.57876,0,32.85035
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.357382,46.89174,34.22492,4.638089,4.638089,0,0,0,4.638089,93.94779,0,0,0,4.357382,4.882198,4.638089,0,0,1.154192,28.56021,0,0.5248166,-0.5248166,37.35191,95.77393,0.1221219,5.101897,3.485905,0,32.91759
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.783009,49.75334,35.58867,1.041691,1.041691,0,0,0,1.041691,459.1581,1.949171,0,0,4.783009,1.096517,1.041691,0,0,1.737322,28.03539,1.737322,0,1.737322,39.00008,100,0.1220855,1.14586,3.826407,0,32.8184
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.225324,40.39012,36.97209,0,0,0,0,0,0,0,1.225324,0,0,1.225324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220855,0,0.9802591,0,30.8243
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.422627,51.04644,37.83755,3.697889,3.697889,0,-1,0,3.697889,119.5987,0.5301131,0,0,4.422627,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1220855,4.067677,3.538102,0,34.02161
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.888205,43.57865,38.20471,2.862044,2.862044,0,0,0,2.862044,65.974,0,0,0,1.888205,3.012677,2.862044,0,0,0,29.59898,0,1.124473,-1.124473,37.81478,96.96078,0.1220855,3.148248,1.510564,0,31.48718
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.921982,44.18093,38.68989,0.3033186,0.3033186,0,0,0,0.3033186,633.651,0.3532847,0,0,1.921982,0.3192828,0.3033186,0,0,1.249414,28.4745,1.249414,0,1.249414,39.00008,100,0.1220594,0.3336505,1.537585,0,30.39649
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.095271,41.3572,38.28339,3.142992,3.142992,0,0,0,3.142992,34.84804,0,4.440892E-16,0,1.095271,3.308412,3.142992,0,0,0,29.59898,0,2.213141,-2.213141,36.66722,94.01833,0.1220594,3.457291,0.8762168,0,30.69425
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4688012,38.37497,37.08355,8.826353,8.826353,10.71709,0,3.047423,8.826353,5.311381,0,0,0,0.4688012,0,0,1.890733,1.796196,2.459046,27.38584,2.264997,0,2.264997,38.81599,99.52797,0.1221245,9.708988,0.375041,12,27.85464
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,35.99517,35.99517,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.1940489,29.42433,0,7.209742,-7.209742,31.21625,80.04151,0.1221245,7.534181,0,0,29.42433
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,34.99858,34.99858,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.204873,22.21459,0,6.159481,-6.159481,24.72359,63.39369,0.1221245,6.436657,0,0,22.21459
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,34.002,34.002,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.04874,16.05511,0,3.030038,-3.030038,21.52965,55.20412,0.1221245,3.16639,0,0,16.05511
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,33.0972,33.0972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41545,13.02507,0,0,0,21.52965,55.20412,0.1221245,0,0,0,13.02507
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,32.45466,32.45466,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.41545,13.02507,0,0.2129637,-0.2129637,21.30516,54.62852,0.1221245,0.2225471,0,0,13.02507
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,31.86458,31.86458,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.65208,12.81211,0,1.847217,-1.847217,19.35803,49.63586,0.1221245,1.930342,0,0,12.81211
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,31.36629,31.36629,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.70454,10.96489,0,2.093036,-2.093036,17.15177,43.97882,0.1221245,2.187222,0,0,10.96489
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,30.88766,30.88766,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.03014,8.871856,0,0.8708165,-0.8708165,16.23385,41.62518,0.1221245,0.9100032,0,0,8.871856
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,30.48116,30.48116,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,23.99771,8.00104,0,0.1861837,-0.1861837,16.0376,41.12196,0.1221245,0.1945619,0,0,8.00104
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,30.14678,30.14678,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.20458,7.814856,0,0.4803038,-0.4803038,15.53131,39.8238,0.1221245,0.5019175,0,0,7.814856
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,29.91074,29.91074,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.73825,7.334552,0,0.1271533,-0.1271533,15.39728,39.48013,0.1221245,0.1328752,0,0,7.334552
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05672478,29.83618,29.68782,1.173677,1.173677,0,0,0,1.173677,4.833081,0,0,0,0.05672478,1.23545,1.173677,0,0,24.87953,7.207399,0,1.178725,-1.178725,14.1548,36.29427,0.1221245,1.291045,0.04537982,0,7.264123
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.569946,33.65323,29.45179,3.146122,3.146122,0,0,0,3.146122,49.90099,0,4.440892E-16,0,1.569946,3.311707,3.146122,0,0,26.18923,6.028674,0,1.741761,-1.741761,12.31882,31.58665,0.1221245,3.460734,1.255957,0,7.59862
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.900266,40.87608,29.9632,3.632088,3.632088,0,0,0,3.632088,107.3836,0,0,0,3.900266,3.823251,3.632088,0,0,28.12452,4.286912,0.07701592,0,0.07701592,12.39188,31.77399,0.1221229,3.995297,3.120213,0,8.187179
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.48733,47.34487,31.34662,3.517695,3.517695,0,-1,0,3.517695,155.9922,0,0,0,5.48733,3.702837,3.517695,0,0,28.0475,4.356227,1.784493,0,1.784493,14.0848,36.1148,0.1220856,3.869465,4.389864,0,9.843556
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.411705,52.068,32.78904,1.416845,1.416845,0,0,0,1.416845,452.534,0,0,0,6.411705,1.491416,1.416845,0,0,26.26301,5.96227,4.92029,0,4.92029,18.7526,48.08348,0.1219829,1.558529,5.129364,0,12.37398
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.038053,59.59914,34.17247,1.378643,1.378643,0,0,0,1.378643,583.041,0,0,0,8.038053,1.451203,1.378643,0,0,21.34272,10.39053,6.58685,0,6.58685,25.00143,64.1061,0.1218456,1.516507,6.430442,0,18.42858
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.261497,62.10696,35.51655,0,0,0,0,0,0,0,0,0,0,8.261497,0,0,0,0,14.75587,16.3187,8.261497,0,8.261497,32.83897,84.20233,0.1216739,0,6.609197,0,24.58019
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.425869,60.51978,36.8803,2.397683,2.397683,0,0,0,2.397683,309.7102,0,0,0,7.425869,2.523877,2.397683,0,0,6.494373,23.75404,4.901992,0,4.901992,37.48941,96.12651,0.1215722,2.637451,5.940695,0,31.17991
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.611996,58.50536,37.74576,0,0,0,-1,0,0,0,5.019616,0,0,6.611996,0,0,0,0,1.592381,28.16584,1.592381,0,1.592381,39.00008,100,0.1215393,0,5.289597,0,34.77783
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.583941,55.2494,38.09981,4.260032,4.260032,0,0,0,4.260032,131.0774,1.099697,0,0,5.583941,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1215393,4.686036,4.467153,0,35.18292
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.591667,46.07278,38.57843,3.684789,3.684789,0,0,0,3.684789,70.33422,0,0,0,2.591667,3.878725,3.684789,0,0,0,29.59898,0,1.287058,-1.287058,37.6434,96.52135,0.1215393,4.053267,2.073334,0,32.19065
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.160839,44.38623,38.20471,6.388529,6.388529,0,0,0,6.388529,33.82373,0,0,0,2.160839,6.724767,6.388529,0,0,1.430064,28.31192,0,4.563929,-4.563929,32.8326,84.18598,0.1215393,7.027381,1.728671,0,30.47276
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5067871,38.40778,37.01143,5.243581,5.243581,0,0,0,5.243581,9.664907,0,0,0,0.5067871,5.519558,5.243581,0,0,6.501096,23.74799,0,5.012772,-5.012772,27.54867,70.63748,0.1215393,5.767939,0.4054297,0,24.25478
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,35.92305,35.92305,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.07084,18.73522,0,6.641946,-6.641946,20.54745,52.68565,0.1215393,6.940834,0,0,18.73522
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,34.94613,34.94613,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.45078,12.09327,0,7.06469,-7.06469,13.10061,33.59124,0.1215393,7.382601,0,0,12.09327
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,33.94955,33.94955,8.079764,4.777155,0,-1,0,4.777155,0,0,3.30261,4.110587,0,5.028584,4.777155,0,0,27.30044,5.028584,0,5.028584,-5.028584,7.800015,20,0.1215393,8.887741,0,0,5.028584
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,33.06442,33.06442,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215393,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,32.38254,32.38254,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215393,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,31.81213,31.81213,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215393,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,31.31383,31.31383,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215393,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,30.81554,30.81554,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215393,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,30.42871,30.42871,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215393,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,30.09432,30.09432,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215393,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,29.85173,29.85173,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217259,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1233385,29.95819,29.63537,1.025684,1.025684,9.825684,0,2.821898,1.025684,12.02501,0,0,0,0.1233385,0,0,8.8,8.36,24.52775,7.524,8.483338,0,8.483338,23.77901,60.9717,0.1218765,1.128252,0.09867083,12,7.647338
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.441933,33.26217,29.41245,5.183517,5.183517,12,0,3.372,5.183517,27.81766,0,0,0,1.441933,0,0,6.816483,6.475659,16.04441,15.15901,7.917592,0,7.917592,31.2903,80.23137,0.1221032,5.701868,1.153546,12,16.60094
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.795071,40.50463,29.91074,1.416799,1.416799,0,0,0,1.416799,267.8624,0,0,0,3.795071,1.491367,1.416799,0,0,8.126822,22.28484,2.303704,0,2.303704,33.47578,85.83517,0.1220555,1.558479,3.036057,0,26.07991
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.293951,49.95842,31.29416,2.322705,2.322705,0,-1,0,2.322705,270.9751,0,0,0,6.293951,2.444952,2.322705,0,0,5.823119,24.35817,3.848999,0,3.848999,37.12726,95.19792,0.1219759,2.554975,5.035161,0,30.65212
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.238962,51.38567,32.71037,0,0,0,0,0,0,0,4.264842,0,0,6.238962,0,0,0,0,1.97412,27.82227,1.97412,0,1.97412,39.00008,100,0.1219351,0,4.991169,0,34.06123
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.939536,48.59209,34.07412,0,0,0,0,0,0,0,4.939536,0,0,4.939536,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219351,0,3.951628,0,34.53851
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.446817,48.48552,35.42476,4.774202,4.774202,0,0,0,4.774202,93.14261,8.881784E-16,0,0,4.446817,5.025476,4.774202,0,0,0,29.59898,0,0.5786595,-0.5786595,38.39012,98.436,0.1219351,5.251623,3.557454,0,34.0458
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.377431,49.75196,36.78851,0,0,0,0,0,0,0,3.734476,0,0,4.377431,0,0,0,0,0.6429549,29.02032,0.6429549,0,0.6429549,39.00008,100,0.1219218,0,3.501945,0,33.39775
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.490692,47.86535,37.65396,0.3299157,0.3299157,0,-1,0,0.3299157,1058.056,3.143412,0,0,3.490692,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1219218,0.3629073,2.792554,0,33.08967
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.408652,47.96625,37.98835,2.726827,2.726827,0,0,0,2.726827,125.0043,0.5383071,0,0,3.408652,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1219218,2.99951,2.726921,0,33.00763
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.568115,42.87061,38.42764,6.548921,6.548921,0,0,0,6.548921,23.94463,0,0,0,1.568115,6.893601,6.548921,0,0,0,29.59898,0,5.325486,-5.325486,33.38652,85.6063,0.1219218,7.203813,1.254492,0,31.16709
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.080375,41.08735,38.06047,4.176889,4.176889,0,0,0,4.176889,25.86555,0,0,0,1.080375,4.396725,4.176889,0,0,5.917206,24.27349,0,3.31635,-3.31635,29.89078,76.64288,0.1219218,4.594578,0.8643004,0,25.35387
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4460634,38.12687,36.89997,8.378524,8.378524,12,0,3.372,8.378524,5.32389,0,0,0,0.4460634,0,0,3.621476,3.440402,9.602039,20.95714,3.886465,0,3.886465,33.57781,86.09677,0.1220341,9.216376,0.3568507,12,21.40321
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,35.81159,35.81159,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.715574,24.45496,0,3.489308,-3.489308,29.89976,76.66589,0.1220341,3.646327,0,0,24.45496
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.592583,20.96565,0,0,0,29.89976,76.66589,0.1220341,0,0,0,20.96565
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,33.85775,33.85775,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.592583,20.96565,0,5.518192,-5.518192,24.08307,61.75134,0.1220341,5.766511,0,0,20.96565
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,32.97263,32.97263,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.72391,15.44746,0,1.209732,-1.209732,22.8079,58.48168,0.1220341,1.26417,0,0,15.44746
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,32.30386,32.30386,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.06805,14.23773,0,0.1614572,-0.1614572,22.63771,58.04529,0.1220341,0.1687227,0,0,14.23773
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,31.73345,31.73345,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.24745,14.07627,0,1.18309,-1.18309,21.39062,54.84764,0.1220341,1.236329,0,0,14.07627
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,31.23516,31.23516,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.562,12.89318,0,0.7743139,-0.7743139,20.57442,52.75483,0.1220341,0.809158,0,0,12.89318
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,30.73686,30.73686,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.42234,12.11887,0,1.53359,-1.53359,18.95788,48.60985,0.1220341,1.602602,0,0,12.11887
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,30.3697,30.3697,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.12633,10.58528,0,2.701322,-2.701322,16.11043,41.30872,0.1220341,2.822882,0,0,10.58528
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,30.04187,30.04187,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.1278,7.883955,0,0.95517,-0.95517,15.1036,38.72709,0.1220341,0.9981527,0,0,7.883955
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,29.79928,29.79928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.1891,6.928785,0,0,0,15.1036,38.72709,0.1220341,0,0,0,6.928785
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1028305,29.84532,29.57636,0.2719402,0.2719402,0,0,0,0.2719402,37.81363,0,0,0,0.1028305,0.2862529,0.2719402,0,0,25.1891,6.928785,0,0.1834224,-0.1834224,14.91025,38.23134,0.1220341,0.2991343,0.08226437,0,7.031616
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.163278,32.43052,29.34033,3.401664,3.401664,0,0,0,3.401664,34.19731,0,0,0,1.163278,3.580699,3.401664,0,0,25.39291,6.745363,0,2.417422,-2.417422,12.36207,31.69754,0.1220341,3.741831,0.9306222,0,7.908641
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.212023,33.10421,29.8714,0.3846547,0.3846547,0,0,0,0.3846547,315.0939,0,0,0,1.212023,0.4048997,0.3846547,0,0,28.07893,4.327941,0.8071238,0,0.8071238,13.12777,33.66088,0.1220174,0.4231201,0.9696187,0,5.539965
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.808179,36.13481,31.22204,7.692783,6.519405,0,-1,0,6.519405,27.73533,0,1.173378,3.316872,1.808179,6.862532,6.519405,0,0,27.2718,5.054353,0,5.054353,-5.054353,7.800015,20,0.1220174,8.462061,1.446543,0,6.862532
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.591669,39.84303,32.63824,4.640911,4.640911,12,0,3.372,4.640911,55.84397,0,0,0,2.591669,0,0,7.359089,6.991135,32.88775,0,9.582804,0,9.582804,16.89106,43.31033,0.1222474,5.105002,2.073335,12,2.591669
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.124127,37.07389,34.002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.124127,0,0,8.8,8.36,23.30495,8.624523,9.484127,0,9.484127,25.88849,66.38062,0.1223269,0,0.8993016,12,9.748651
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.677992,42.94376,35.35263,3.979629,3.979629,11.81666,0,3.325615,3.979629,67.2925,0,0,0,2.677992,0,0,7.837031,7.445179,13.82082,17.16024,10.12317,0,10.12317,35.49218,91.0054,0.1225358,4.377592,2.142393,12,19.83823
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.526216,43.92182,36.71639,5.714419,5.714419,0,0,0,5.714419,44.20774,0,8.881784E-16,0,2.526216,6.015178,5.714419,0,0,3.697652,26.27109,0,3.488962,-3.488962,31.81449,81.57545,0.1225358,6.285861,2.020973,0,28.79731
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.604745,51.36337,37.58184,0,0,0,-1,0,0,0,0,0,0,4.604745,0,0,0,0,7.574276,22.78213,4.604745,0,4.604745,36.18293,92.77657,0.1224408,0,3.683796,0,27.38688
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.45006,48.01176,37.90967,0.8248632,0.8248632,0,0,0,0.8248632,418.2585,0,0,0,3.45006,0.8682771,0.8248632,0,0,2.969531,26.9264,2.581783,0,2.581783,38.63223,99.05679,0.1223876,0.9073495,2.760048,0,30.37646
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7314876,40.43591,38.39485,0,0,0,0,0,0,0,0.3437397,0,0,0.7314876,0,0,0,0,0.3877479,29.25001,0.3877479,0,0.3877479,39.00008,100,0.1223796,0,0.5851901,0,29.98149
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.194589,41.34054,37.98835,0,0,0,0,0,0,0,1.194589,0,0,1.194589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223796,0,0.9556714,0,30.79357
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5070051,38.23643,36.84096,4.637885,4.637885,0,0,0,4.637885,10.93182,0,8.881784E-16,0,0.5070051,4.881984,4.637885,0,0,0,29.59898,0,4.374979,-4.374979,34.38845,88.17532,0.1223796,5.101674,0.4056041,0,30.10598
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,35.77225,35.77225,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.861088,25.224,0,2.000741,-2.000741,32.27948,82.76773,0.1223796,2.090774,0,0,25.224
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,34.815,34.815,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.084133,23.22326,0,7.437908,-7.437908,24.43924,62.66458,0.1223796,7.772614,0,0,23.22326
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,33.81842,33.81842,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.34847,15.78535,0,7.130833,-7.130833,16.92268,43.3914,0.1223796,7.451721,0,0,15.78535
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,32.93329,32.93329,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.27162,8.654517,0,0.735705,-0.735705,16.14718,41.40294,0.1223796,0.7688118,0,0,8.654517
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,32.25141,32.25141,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.08907,7.918812,0,2.044883,-2.044883,13.99168,35.87603,0.1223796,2.136903,0,0,7.918812
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,31.681,31.681,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.36116,5.87393,0,2.638526,-2.638526,11.21043,28.74463,0.1223796,2.75726,0,0,5.87393
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,31.1827,31.1827,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.29286,3.235403,0,0.5663975,-0.5663975,10.61339,27.21378,0.1223796,0.5918854,0,0,3.235403
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,30.68441,30.68441,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.92219,2.669006,0,0.4301034,-0.4301034,10.16003,26.0513,0.1223796,0.449458,0,0,2.669006
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,30.31725,30.31725,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.40008,2.238902,0,1.653534,-1.653534,8.417048,21.58213,0.1223796,1.727943,0,0,2.238902
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,30.00253,30.00253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.23734,0.5853682,0,0,0,8.417048,21.58213,0.1223796,0,0,0,0.5853682
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,29.74683,29.74683,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.23734,0.5853682,8.36,0,8.36,16.34804,41.91797,0.1225121,0.7094089,0,12,0.5853682
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03937585,29.64645,29.54358,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.391244,1.776357E-15,0,0,0.03937585,0,0,8.8,8.36,23.87734,8.109368,8.399376,0,8.399376,24.31639,62.34959,0.1226328,0.4612108,0.03150068,12,8.148744
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6962526,31.13621,29.30099,3.955989,3.955989,11.89327,0,3.344997,3.955989,17.59996,0,0,0,0.6962526,0,0,7.93728,7.540416,15.47797,15.66881,8.236669,0,8.236669,32.13038,82.38542,0.1228686,4.351588,0.5570021,12,16.36506
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.166776,32.92776,29.81895,10.02593,10.02593,12,0,3.372,10.02593,11.63759,0,0,0,1.166776,0,0,1.974072,1.875368,7.2413,23.08181,3.042145,0,3.042145,35.01641,89.78548,0.1229511,11.02852,0.9334209,12,24.24858
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.85936,36.21742,31.16303,0.8404318,0.8404318,0,-1,0,0.8404318,221.2386,0,0,0,1.85936,0.884665,0.8404318,0,0,4.199155,25.81974,0.9746948,0,0.9746948,35.94109,92.15645,0.122931,0.924475,1.487488,0,27.6791
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.414072,36.41472,32.56612,0,0,0,0,0,0,0,0,0,0,1.414072,0,0,0,0,3.22446,26.69696,1.414072,0,1.414072,37.28259,95.5962,0.1229019,0,1.131258,0,28.11104
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.033255,36.7678,33.94955,3.000972,3.000972,0,0,0,3.000972,34.4307,4.440892E-16,0,0,1.033255,3.158918,3.000972,0,0,1.810388,27.96963,0,2.125662,-2.125662,35.04195,89.85097,0.1229019,3.301069,0.8266044,0,29.00288
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9035783,37.75353,35.27396,4.352451,4.352451,0,0,0,4.352451,20.76022,0,0,0,0.9035783,4.581528,4.352451,0,0,4.172235,25.84397,0,3.677949,-3.677949,31.16505,79.91022,0.1229019,4.787696,0.7228627,0,26.74755
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.010886,42.31526,36.63771,5.080203,5.080203,0,0,0,5.080203,39.58278,0,0,0,2.010886,5.347582,5.080203,0,0,8.258845,22.16602,0,3.336697,-3.336697,27.64786,70.89182,0.1229019,5.588223,1.608709,0,24.1769
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.180852,40.8258,37.52284,5.635564,5.635564,0,-1,0,5.635564,20.95358,0,0,0,1.180852,5.932173,5.635564,0,0,11.96629,18.82932,0,4.75132,-4.75132,22.63953,58.04996,0.1229019,6.199121,0.9446819,0,20.01017
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.338012,41.63858,37.87689,0,0,0,0,0,0,0,0,0,0,1.338012,0,0,0,0,17.24553,14.078,1.338012,0,1.338012,23.90888,61.3047,0.1228744,0,1.07041,0,15.41601
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.738101,40.3749,38.31617,1.992482,1.992482,0,0,0,1.992482,37.0443,0,2.220446E-16,0,0.738101,2.097349,1.992482,0,0,15.90752,15.28221,0,1.359248,-1.359248,22.47611,57.63093,0.1228744,2.19173,0.5904808,0,16.02031
