Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5875106,39.53986,37.90967,6.399224,6.399224,0,0,0,6.399224,9.180967,0,8.881784E-16,0,0.5875106,6.736025,6.399224,0,0,17.4178,13.92296,0,6.148514,-6.148514,15.995,41.01275,0.1228744,7.039146,0.4700085,0,14.51047
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5102128,38.19242,36.78851,1.295396,1.295396,0,0,0,1.295396,39.38662,0,0,0,0.5102128,1.363575,1.295396,0,0,24.24948,7.774448,0,0.8533622,-0.8533622,15.09548,38.70628,0.1228744,1.424936,0.4081703,0,8.284661
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,35.7198,35.7198,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.19766,6.921086,0,0.3908231,-0.3908231,14.68352,37.64997,0.1228744,0.4084101,0,0,6.921086
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,34.77567,34.77567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6319,6.530263,0,0,0,14.68352,37.64997,0.1228744,0,0,0,6.530263
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6319,6.530263,0,0,0,14.68352,37.64997,0.1228744,0,0,0,6.530263
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,32.90051,32.90051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6319,6.530263,0,0,0,14.68352,37.64997,0.1228744,0,0,0,6.530263
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,32.21207,32.21207,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,25.6319,6.530263,0,1.639002,-1.639002,12.95586,33.22008,0.1228744,1.712757,0,0,6.530263
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,31.64166,31.64166,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,27.45302,4.891262,0,2.164408,-2.164408,10.67437,27.37013,0.1228744,2.261807,0,0,4.891262
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,31.14336,31.14336,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,29.85792,2.726853,0,0.7312571,-0.7312571,9.903559,25.39369,0.1228744,0.7641637,0,0,2.726853
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,30.64507,30.64507,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,30.67043,1.995596,0,0.8105527,-0.8105527,9.049161,23.20293,0.1228744,0.8470276,0,0,1.995596
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,30.29758,30.29758,1.127918,1.125791,0,-1,0,1.125791,0,0,0.002126546,0.1149183,0,1.185043,1.125791,0,0,31.57104,1.185043,0,1.185043,-1.185043,7.800015,20,0.1228744,1.240709,0,0,1.185043
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,29.9632,29.9632,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228744,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,29.72716,29.72716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228744,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.0658098,29.6762,29.50424,0,0,0,0,0,0,0,0,0,0,0.0658098,0,0,0,0,32.88775,0,0.0658098,0,0.0658098,7.862448,20.16008,0.1228731,0,0.05264784,0,0.0658098
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5032165,30.58367,29.26165,4.516265,4.516265,12,0,3.372,4.516265,11.14232,0,0,0,0.5032165,0,0,7.483735,7.109548,32.82195,0.05922882,7.612765,0,7.612765,15.08455,38.67826,0.1230908,4.967892,0.4025732,12,0.5624453
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5939569,31.34718,29.77961,4.508193,4.508193,12,0,3.372,4.508193,13.17506,0,0,0,0.5939569,0,0,7.491807,7.117217,25.20918,6.910717,7.711174,0,7.711174,22.40001,57.43581,0.1233104,4.959013,0.4751655,12,7.504674
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.088518,34.04366,31.1237,4.973875,4.973875,0,-1,0,4.973875,21.88471,0,0,0,1.088518,5.235658,4.973875,0,0,17.498,13.85077,0,4.14714,-4.14714,18.02854,46.22694,0.1233104,5.471262,0.8708144,0,14.93929
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.609732,34.16359,32.52679,7.345582,7.345582,0,0,0,7.345582,8.300662,0,8.881784E-16,0,0.609732,7.732192,7.345582,0,0,22.10594,9.703633,0,7.122459,-7.122459,10.52081,26.97639,0.1233104,8.08014,0.4877856,0,10.31336
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3874716,34.95539,33.91021,0,0,0,0,0,0,0,0,0,0,0.3874716,0,0,0,0,30.01978,2.581174,0.3874716,0,0.3874716,10.8884,27.91892,0.1233024,0,0.3099773,0,2.968645
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7118012,37.20095,35.25429,5.337719,5.337719,12,0,3.372,5.337719,13.33531,0,0,0,0.7118012,0,0,6.662281,6.329167,29.63231,2.929898,7.040968,0,7.040968,17.56805,45.04619,0.1235016,5.871491,0.569441,12,3.6417
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.285601,40.20666,36.6246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.285601,0,0,8.8,8.36,22.59134,9.266769,9.645601,0,9.645601,26.71867,68.50927,0.1235747,0,1.028481,12,10.55237
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.51602,41.75533,37.49006,2.039018,2.039018,0,-1,0,2.039018,74.35052,0,0,0,1.51602,2.146334,2.039018,0,0,12.94574,17.94781,0,0.6303142,-0.6303142,26.05426,66.80566,0.1235747,2.24292,1.212816,0,19.46383
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7792575,39.97284,37.80476,2.848804,2.848804,0,0,0,2.848804,27.35385,0,4.440892E-16,0,0.7792575,2.998741,2.848804,0,0,13.64609,17.3175,0,2.219483,-2.219483,23.71472,60.80685,0.1235747,3.133684,0.623406,0,18.09675
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.693858,40.17699,38.24405,7.313977,7.313977,0,0,0,7.313977,9.486739,8.881784E-16,0,0,0.693858,7.698923,7.313977,0,0,16.11218,15.09801,0,7.005065,-7.005065,16.33073,41.87359,0.1235747,8.045375,0.5550864,0,15.79187
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6264739,39.57624,37.83755,0,0,0,0,0,0,0,0,0,0,0.6264739,0,0,0,0,23.89559,8.092948,0.6264739,0,0.6264739,16.92506,43.3975,0.1235618,0,0.5011791,0,8.719421
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4899153,38.06337,36.71639,5.862678,5.862678,0,0,0,5.862678,8.356511,0,8.881784E-16,0,0.4899153,6.17124,5.862678,0,0,23.26912,8.656775,0,5.681325,-5.681325,10.93641,28.04203,0.1235618,6.448946,0.3919323,0,9.146689
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,35.64768,35.64768,11.52126,2.826677,0,-1,0,2.826677,0,0,8.694586,9.846712,0,2.97545,2.826677,0,0,29.5817,2.97545,0,2.97545,-2.97545,7.800015,20,0.1235618,12.67339,0,0,2.97545
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,34.72321,34.72321,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235618,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,33.72662,33.72662,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235618,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,32.8415,32.8415,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235618,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,32.17929,32.17929,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235618,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,31.60888,31.60888,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235618,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,31.11058,31.11058,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235618,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,30.61229,30.61229,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235618,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,30.24512,30.24512,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235618,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,29.93041,29.93041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235618,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,29.66815,29.66815,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1236748,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01271639,29.48498,29.45179,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.674837,0,0,0,0.01271639,0,0,8.8,8.36,24.52775,7.524,8.372716,0,8.372716,23.67406,60.70261,0.1238614,2.072801,0.01017311,12,7.536716
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2936401,29.97784,29.2092,7.085438,7.085438,12,0,3.372,7.085438,4.144277,0,0,0,0.2936401,0,0,4.914562,4.668834,16.15504,15.05944,4.962474,0,4.962474,28.38188,72.7739,0.1240016,7.793982,0.2349121,12,15.35308
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4269965,30.87054,29.74683,6.60886,6.60886,12,0,3.372,6.60886,6.460971,0,0,0,0.4269965,0,0,5.39114,5.121583,11.19256,19.52567,5.54858,0,5.54858,33.64573,86.27092,0.1241576,7.269745,0.3415972,12,19.95267
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.141641,34.11538,31.05157,5.111276,5.111276,0,-1,0,5.111276,22.33574,0,0,0,1.141641,5.380291,5.111276,0,0,5.643983,24.51939,0,4.23865,-4.23865,29.1778,74.81471,0.1241576,5.622404,0.913313,0,25.66103
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.756002,37.25874,32.45466,6.650777,6.650777,0,0,0,6.650777,26.40295,0,8.881784E-16,0,1.756002,7.000818,6.650777,0,0,10.35359,20.28074,0,5.244816,-5.244816,23.64927,60.63905,0.1241576,7.315855,1.404801,0,22.03675
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.868952,39.00676,33.83809,0,0,0,0,0,0,0,0,0,0,1.868952,0,0,0,0,16.18117,15.03593,1.868952,0,1.868952,25.42232,65.1853,0.1241192,0,1.495161,0,16.90488
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.408619,39.05938,35.1625,4.864912,4.864912,0,0,0,4.864912,28.95468,0,0,0,1.408619,5.12096,4.864912,0,0,14.31222,16.71798,0,3.71234,-3.71234,21.50917,55.1516,0.1241192,5.351403,1.126896,0,18.1266
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7164075,38.50794,36.53281,1.556977,1.556977,0,0,0,1.556977,46.01271,0,0,0,0.7164075,1.638923,1.556977,0,0,18.43704,13.00564,0,0.9225159,-0.9225159,20.53675,52.65823,0.1241192,1.712675,0.573126,0,13.72205
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.252386,38.0923,37.39826,1.663466,1.663466,0,-1,0,1.663466,15.17229,0,0,0,0.252386,1.751017,1.663466,0,0,19.46206,12.08313,0,1.498631,-1.498631,18.95705,48.60773,0.1241192,1.829813,0.2019088,0,12.33551
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6520409,39.52201,37.71297,0,0,0,0,0,0,0,0,0,0,0.6520409,0,0,0,0,21.1272,10.5845,0.6520409,0,0.6520409,19.57563,50.19384,0.1241058,0,0.5216327,0,11.23654
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3590341,39.12626,38.13259,2.261514,2.261514,0,0,0,2.261514,15.87583,0,0,0,0.3590341,2.380541,2.261514,0,0,20.47516,11.17133,0,2.021507,-2.021507,17.44478,44.73011,0.1241058,2.487666,0.2872273,0,11.53037
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2245345,38.39058,37.77198,3.174646,3.174646,0,0,0,3.174646,7.072739,0,4.440892E-16,0,0.2245345,3.341733,3.174646,0,0,22.72128,9.149826,0,3.117199,-3.117199,14.15896,36.30496,0.1241058,3.492111,0.1796276,0,9.37436
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5057929,38.02805,36.63771,0,0,0,0,0,0,0,0,0,0,0.5057929,0,0,0,0,26.18483,6.032628,0.5057929,0,0.5057929,14.6388,37.53531,0.1240954,0,0.4046343,0,6.53842
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,35.58867,35.58867,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.67904,6.487841,0,4.557276,-4.557276,9.83501,25.21792,0.1240954,4.762353,0,0,6.487841
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.74268,1.930565,0,0,0,9.83501,25.21792,0.1240954,0,0,0,1.930565
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,33.68729,33.68729,4.050994,1.834037,0,-1,0,1.834037,0,0,2.216957,2.622057,0,1.930565,1.834037,0,0,30.74268,1.930565,0,1.930565,-1.930565,7.800015,20,0.1240954,4.456093,0,0,1.930565
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,32.80216,32.80216,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240954,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,32.13995,32.13995,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240954,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,31.56954,31.56954,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240954,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,31.07124,31.07124,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240954,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,30.57295,30.57295,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240954,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,30.20579,30.20579,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240954,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,29.89107,29.89107,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240954,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,29.63537,29.63537,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242597,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1486293,29.8011,29.41245,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.957387,0,0,0,0.1486293,0,0,8.8,8.36,24.52775,7.524,8.508629,0,8.508629,23.803,61.03322,0.1244411,2.054596,0.1189034,12,7.672629
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.723546,33.78608,29.16986,1.776288,1.776288,10.57629,0,3.011801,1.776288,97.03074,1.776357E-15,0,0,1.723546,0,0,8.8,8.36,16.01912,15.18177,10.08355,0,10.08355,33.36909,85.56161,0.1245853,1.953917,1.378837,12,16.90531
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.506762,36.5145,29.68782,1.9051,1.9051,0,0,0,1.9051,131.5816,0,0,0,2.506762,2.005368,1.9051,0,0,5.935578,24.25696,0.501393,0,0.501393,33.84476,86.78126,0.124575,2.09561,2.005409,0,26.76372
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.4248,43.59354,30.99912,5.236463,5.236463,0,-1,0,5.236463,84.49979,0,8.881784E-16,0,4.4248,5.512066,5.236463,0,0,5.434186,24.70821,0,1.087266,-1.087266,32.69868,83.8426,0.124575,5.760109,3.53984,0,29.13301
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.072184,47.17379,32.40221,5.847074,5.847074,0,0,0,5.847074,86.7474,0,0,0,5.072184,6.154814,5.847074,0,0,6.642259,23.62094,0,1.08263,-1.08263,31.55749,80.91647,0.124575,6.431781,4.057747,0,28.69313
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.950135,51.61699,33.77908,1.580276,1.580276,0,0,0,1.580276,376.5251,0,0,0,5.950135,1.663448,1.580276,0,0,7.845181,22.53831,4.286687,0,4.286687,35.6242,91.3439,0.1244871,1.738303,4.760108,0,28.48845
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.693278,55.7337,35.11005,2.56759,2.56759,0,0,0,2.56759,260.6833,0.4320579,0,0,6.693278,2.702726,2.56759,0,0,3.558494,26.39633,3.558494,0,3.558494,39.00008,100,0.1244141,2.824349,5.354623,0,33.08961
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.75701,54.00871,36.4738,7.306563,7.306563,0,0,0,7.306563,78.79231,0,0,0,5.75701,7.691119,7.306563,0,0,0,29.59898,0,1.934109,-1.934109,36.96135,94.7725,0.1244141,8.037219,4.605608,0,35.35599
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.022264,52.48178,37.33926,4.582949,4.582949,0,-1,0,4.582949,109.5859,0,0,0,5.022264,4.824157,4.582949,0,0,2.14901,27.66487,0.1981075,0,0.1981075,37.14929,95.2544,0.1244101,5.041244,4.017811,0,32.68713
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.917413,49.2145,37.65396,4.093576,4.093576,0,0,0,4.093576,95.69658,0,0,0,3.917413,4.309028,4.093576,0,0,1.950902,27.84317,0,0.3916151,-0.3916151,36.73649,94.19595,0.1244101,4.502934,3.13393,0,31.76058
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.915007,43.549,38.09981,2.673332,2.673332,0,0,0,2.673332,71.63372,0,0,0,1.915007,2.814034,2.673332,0,0,2.38603,27.45155,0,0.8990266,-0.8990266,35.78883,91.76606,0.1244101,2.940665,1.532006,0,29.36656
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.246509,44.16323,37.74576,3.707552,3.707552,0,0,0,3.707552,60.59277,0,0,0,2.246509,3.902687,3.707552,0,0,3.384948,26.55252,0,1.656178,-1.656178,34.04307,87.28975,0.1244101,4.078308,1.797207,0,28.79903
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5034969,37.98862,36.60493,8.819057,8.819057,12,0,3.372,8.819057,5.709193,0,0,0,0.5034969,0,0,3.180944,3.021897,5.225146,24.89635,3.525393,0,3.525393,37.38755,95.86533,0.1245072,9.700962,0.4027975,12,25.39984
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.699753,28.0692,0,0,0,37.38755,95.86533,0.1245072,0,0,0,28.0692
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,34.63142,34.63142,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,1.699753,28.0692,0,4.328283,-4.328283,32.82514,84.16686,0.1245072,4.523056,0,0,28.0692
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,33.63483,33.63483,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,6.508955,23.74092,0,3.643786,-3.643786,28.98425,74.31845,0.1245072,3.807756,0,0,23.74092
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,32.76937,32.76937,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,10.55761,20.09713,0,1.274413,-1.274413,27.6409,70.87397,0.1245072,1.331762,0,0,20.09713
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,32.10717,32.10717,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,11.97362,18.82272,0,0.6639211,-0.6639211,26.94107,69.07953,0.1245072,0.6937975,0,0,18.82272
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,31.5302,31.5302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.71131,18.1588,0,0,0,26.94107,69.07953,0.1245072,0,0,0,18.1588
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,31.0319,31.0319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.71131,18.1588,0,0,0,26.94107,69.07953,0.1245072,0,0,0,18.1588
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,30.53361,30.53361,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,12.71131,18.1588,0,0.1055238,-0.1055238,26.82984,68.79432,0.1245072,0.1102724,0,0,18.1588
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,30.16645,30.16645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.82856,18.05327,0,0,0,26.82984,68.79432,0.1245072,0,0,0,18.05327
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,29.85173,29.85173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.82856,18.05327,0,0,0,26.82984,68.79432,0.1245072,0,0,0,18.05327
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,29.59603,29.59603,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,12.82856,18.05327,0,1.427867,-1.427867,25.32473,64.93508,0.1245072,1.492121,0,0,18.05327
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07158686,29.56003,29.37311,0.6444138,0.6444138,0,0,0,0.6444138,11.10884,0,0,0,0.07158686,0.6783303,0.6444138,0,0,14.41508,16.62541,0,0.6067434,-0.6067434,24.68517,63.29518,0.1245072,0.7088552,0.05726949,0,16.69699
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.135741,34.89603,29.13708,4.717631,4.717631,0,0,0,4.717631,45.27147,0,0,0,2.135741,4.965928,4.717631,0,0,15.08924,16.01866,0,2.830187,-2.830187,21.70189,55.64576,0.1245072,5.189394,1.708593,0,18.1544
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.553133,42.54189,29.66815,0,0,0,0,0,0,0,0,0,0,4.553133,0,0,0,0,18.23389,13.18848,4.553133,0,4.553133,26.02137,66.72133,0.124414,0,3.642507,0,17.74161
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.5935,50.57131,30.94011,3.461871,3.461871,0,-1,0,3.461871,190.4606,0,0,0,6.5935,3.644075,3.461871,0,0,13.68076,17.2863,2.949425,0,2.949425,28.81944,73.89586,0.1243536,3.808058,5.2748,0,23.8798
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.268716,54.56496,32.3432,3.599784,3.599784,0,0,0,3.599784,201.9209,0,0,0,7.268716,3.789246,3.599784,0,0,10.73133,19.94078,3.47947,0,3.47947,32.12036,82.35973,0.1242826,3.959762,5.814973,0,27.2095
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,9.067986,63.1445,33.74629,1.475954,1.475954,0,0,0,1.475954,614.3813,0.2624883,0,0,9.067986,1.553636,1.475954,0,0,7.251862,23.0723,7.251862,0,7.251862,39.00008,100,0.1241347,1.62355,7.254389,0,32.14029
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.409479,66.25227,35.07071,4.538346,4.538346,0,0,0,4.538346,207.3328,4.632273,0,0,9.409479,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1241347,4.99218,7.527583,0,39.00846
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.317253,67.6116,36.43446,6.231025,6.231025,0,0,0,6.231025,149.53,2.758279,0,0,9.317253,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1241347,6.854128,7.453803,0,38.91623
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.433725,61.08288,37.32614,0.5964766,0.5964766,0,-1,0,0.5964766,1246.273,6.805855,0,0,7.433725,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1241347,0.6561242,5.94698,0,37.0327
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.240718,57.01786,37.62118,4.975155,4.975155,0,0,0,4.975155,125.4377,1.003713,0,0,6.240718,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1241347,5.472671,4.992574,0,35.83969
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.583555,51.81992,38.06047,0,0,0,0,0,0,0,4.583555,0,0,4.583555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241347,0,3.666844,0,34.18253
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.405349,44.60349,37.71297,2.141683,2.141683,0,0,0,2.141683,112.3111,0.1509455,0,0,2.405349,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1241347,2.355852,1.924279,0,32.00433
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4986528,37.95535,36.58526,3.691867,3.691867,0,0,0,3.691867,13.50679,0,4.440892E-16,0,0.4986528,3.886176,3.691867,0,0,0,29.59898,0,3.387523,-3.387523,35.42931,90.84422,0.1241347,4.061054,0.3989223,0,30.09763
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,35.54933,35.54933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.763914,26.21145,0,0,0,35.42931,90.84422,0.1241347,0,0,0,26.21145
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,34.63142,34.63142,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.763914,26.21145,0,1.133081,-1.133081,34.23494,87.78173,0.1241347,1.18407,0,0,26.21145
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,33.63483,33.63483,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.022893,25.07837,0,2.764292,-2.764292,31.32112,80.31041,0.1241347,2.888685,0,0,25.07837
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,32.74971,32.74971,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.094329,22.31408,0,1.147132,-1.147132,30.11194,77.20995,0.1241347,1.198753,0,0,22.31408
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,32.10717,32.10717,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.36892,21.16695,0,0.09235141,-0.09235141,30.01459,76.96034,0.1241347,0.09650723,0,0,21.16695
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,31.5302,31.5302,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.471533,21.0746,0,0.4549437,-0.4549437,29.53504,75.73072,0.1241347,0.4754161,0,0,21.0746
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,31.0319,31.0319,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.977026,20.61966,0,2.817738,-2.817738,26.56488,68.11495,0.1241347,2.944536,0,0,20.61966
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,30.5205,30.5205,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.10785,17.80192,0,0.6722993,-0.6722993,25.85622,66.29786,0.1241347,0.7025527,0,0,17.80192
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,30.16645,30.16645,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.85485,17.12962,0,1.401848,-1.401848,24.37854,62.50895,0.1241347,1.464931,0,0,17.12962
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41245,15.72777,0,0,0,24.37854,62.50895,0.1241347,0,0,0,15.72777
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,29.55669,29.55669,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.41245,15.72777,0,0.2751675,-0.2751675,24.08849,61.76523,0.1241347,0.28755,0,0,15.72777
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.140107,29.71963,29.35344,1.265757,1.265757,0,0,0,1.265757,11.06903,0,0,0,0.140107,1.332376,1.265757,0,0,15.71819,15.4526,0,1.192269,-1.192269,22.83173,58.54277,0.1241347,1.392333,0.1120856,0,15.59271
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.759888,33.83228,29.11741,0.8428751,0.8428751,0,0,0,0.8428751,208.7959,0,0,0,1.759888,0.8872369,0.8428751,0,0,17.04294,14.26033,0.8726516,0,0.8726516,23.6596,60.66551,0.124117,0.9271625,1.407911,0,16.02022
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.709235,39.96812,29.64848,4.487856,4.487856,0,0,0,4.487856,82.65049,8.881784E-16,0,0,3.709235,4.724059,4.487856,0,0,16.17029,15.04572,0,1.014824,-1.014824,22.58988,57.92265,0.124117,4.936642,2.967388,0,18.75496
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.745299,47.71778,30.927,2.352366,2.352366,0,-1,0,2.352366,244.2349,0,0,0,5.745299,2.476175,2.352366,0,0,17.29787,14.0309,3.269124,0,3.269124,25.69124,65.87485,0.1240505,2.587603,4.59624,0,19.7762
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.789365,43.07384,32.32354,2.425628,2.425628,0,0,0,2.425628,156.222,0,0,0,3.789365,2.553293,2.425628,0,0,14.02874,16.97311,1.236072,0,1.236072,26.86388,68.88161,0.1240253,2.668191,3.031492,0,20.76247
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.008912,45.23772,33.70695,0.768389,0.768389,0,0,0,0.768389,521.7294,0,0,0,4.008912,0.8088306,0.768389,0,0,12.79267,18.08557,3.200081,0,3.200081,29.89975,76.66586,0.1239603,0.8452279,3.207129,0,22.09448
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.078587,57.06555,35.05759,2.299481,2.299481,0,0,0,2.299481,307.834,0,0,0,7.078587,2.420506,2.299481,0,0,9.592592,20.96564,4.65808,0,4.65808,34.31879,87.99672,0.1238658,2.529429,5.662869,0,28.04423
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.336892,59.6359,36.42134,1.068269,1.068269,0,0,0,1.068269,686.8021,1.277886,0,0,7.336892,1.124493,1.068269,0,0,4.934512,25.15792,4.934512,0,4.934512,39.00008,100,0.1237658,1.175096,5.869514,0,32.49481
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.617502,57.99094,37.2868,2.426821,2.426821,0,-1,0,2.426821,272.6819,4.062953,0,0,6.617502,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1237658,2.669503,5.294002,0,36.21648
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.582802,51.29117,37.58184,0.455628,0.455628,0,0,0,0.455628,1005.821,4.103194,0,0,4.582802,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1237658,0.5011908,3.666242,0,34.18178
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.856553,46.25853,37.98835,1.290364,1.290364,0,0,0,1.290364,221.3758,1.498275,0,0,2.856553,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1237658,1.4194,2.285242,0,32.45553
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.445163,41.73914,37.67364,2.866361,2.866361,0,0,0,2.866361,50.41804,0,4.440892E-16,0,1.445163,3.017222,2.866361,0,0,0,29.59898,0,1.572059,-1.572059,37.34298,95.75105,0.1237658,3.152997,1.15613,0,31.04414
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4936625,37.90186,36.54592,2.610873,2.610873,0,0,0,2.610873,18.90794,0,0,0,0.4936625,2.748288,2.610873,0,0,1.746732,28.02692,0,2.254625,-2.254625,34.9664,89.65725,0.1237658,2.871961,0.39493,0,28.52058
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,35.53622,35.53622,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.251872,25.77229,0,4.620448,-4.620448,30.09602,77.16912,0.1237658,4.828368,0,0,25.77229
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,34.63142,34.63142,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.385702,21.15185,0,5.437346,-5.437346,24.36455,62.47309,0.1237658,5.682026,0,0,21.15185
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,33.63483,33.63483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.4272,15.7145,0,0,0,24.36455,62.47309,0.1237658,0,0,0,15.7145
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,32.73004,32.73004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.4272,15.7145,0,0,0,24.36455,62.47309,0.1237658,0,0,0,15.7145
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,32.06783,32.06783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.4272,15.7145,0,0,0,24.36455,62.47309,0.1237658,0,0,0,15.7145
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,31.51708,31.51708,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.4272,15.7145,0,1.978045,-1.978045,22.27951,57.12683,0.1237658,2.067057,0,0,15.7145
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,31.01879,31.01879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.62503,13.73645,0,0,0,22.27951,57.12683,0.1237658,0,0,0,13.73645
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,30.48116,30.48116,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.62503,13.73645,0,0.219005,-0.219005,22.04866,56.53491,0.1237658,0.2288603,0,0,13.73645
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,30.13366,30.13366,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.86836,13.51745,0,0.5505303,-0.5505303,21.46835,55.04694,0.1237658,0.5753042,0,0,13.51745
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,29.81895,29.81895,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.48007,12.96692,0,0.7505502,-0.7505502,20.6772,53.01835,0.1237658,0.7843249,0,0,12.96692
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,29.55669,29.55669,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.31401,12.21637,0,0.05388465,-0.05388465,20.6204,52.87271,0.1237658,0.05630946,0,0,12.21637
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1197462,29.65317,29.34033,2.630975,2.630975,0,0,0,2.630975,4.5514,0,0,0,0.1197462,2.769448,2.630975,0,0,19.37388,12.16248,0,2.649701,-2.649701,17.82737,45.71111,0.1237658,2.894073,0.09579696,0,12.28223
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.603132,33.40111,29.11741,1.218827,1.218827,0,0,0,1.218827,131.5308,0,0,0,1.603132,1.282975,1.218827,0,0,22.318,9.512783,0.3201573,0,0.3201573,18.1311,46.4899,0.1237593,1.340709,1.282506,0,11.11592
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.485322,36.39886,29.63537,10.00672,10.00672,12,0,3.372,10.00672,24.83652,0,0,0,2.485322,0,0,1.993276,1.893613,21.99784,9.800924,4.378934,0,4.378934,22.28532,57.14173,0.1238708,11.0074,1.988258,12,12.28625
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.473799,37.71386,30.927,5.866044,5.866044,0,-1,0,5.866044,42.17151,0,0,0,2.473799,6.174783,5.866044,0,0,17.6189,13.74197,0,3.700984,-3.700984,18.38414,47.13873,0.1238708,6.452648,1.97904,0,16.21576
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.756021,39.99235,32.32354,5.608175,5.608175,0,0,0,5.608175,49.14293,0,8.881784E-16,0,2.756021,5.903342,5.608175,0,0,21.73111,10.04098,0,3.147321,-3.147321,15.06657,38.63216,0.1238708,6.168992,2.204817,0,12.797
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.983289,45.17943,33.72662,0,0,0,0,0,0,0,0,0,0,3.983289,0,0,0,0,25.22813,6.893661,3.983289,0,3.983289,18.84545,48.32158,0.1237902,0,3.186632,0,10.87695
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.473172,51.44727,35.05759,3.219763,3.219763,0,0,0,3.219763,169.9868,0,0,0,5.473172,3.389224,3.219763,0,0,21.24484,10.47862,2.083947,0,2.083947,20.82246,53.39082,0.1237481,3.541739,4.378537,0,15.95179
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.333687,49.20995,36.42134,2.746002,2.746002,0,0,0,2.746002,157.8181,0,0,0,4.333687,2.890528,2.746002,0,0,19.16089,12.35417,1.443159,0,1.443159,22.19156,56.90132,0.123719,3.020602,3.46695,0,16.68786
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.08598,46.19808,37.26713,2.073639,2.073639,0,-1,0,2.073639,148.8195,0,0,0,3.08598,2.182778,2.073639,0,0,17.71773,13.65302,0.9032021,0,0.9032021,23.04841,59.09838,0.1237007,2.281003,2.468784,0,16.739
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.633879,48.21665,37.56218,4.856999,4.856999,0,0,0,4.856999,74.81736,0,0,0,3.633879,5.112631,4.856999,0,0,16.81453,14.4659,0,1.478752,-1.478752,21.48967,55.10161,0.1237007,5.3427,2.907103,0,18.09978
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.54534,45.313,37.98835,1.601027,1.601027,0,0,0,1.601027,158.9817,0,0,0,2.54534,1.685291,1.601027,0,0,18.45759,12.98715,0.8600488,0,0.8600488,22.30558,57.19369,0.1236834,1.761129,2.036272,0,15.53249
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.792356,42.70739,37.6343,6.028973,6.028973,0,0,0,6.028973,29.72905,0,0,0,1.792356,6.346287,6.028973,0,0,17.59754,13.76119,0,4.553931,-4.553931,17.50532,44.88535,0.1236834,6.63187,1.433885,0,15.55355
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4958558,37.8947,36.53281,5.680099,5.680099,0,0,0,5.680099,8.729704,0,8.881784E-16,0,0.4958558,5.979051,5.680099,0,0,22.65746,9.20726,0,5.483195,-5.483195,11.72552,30.06539,0.1236834,6.248108,0.3966846,0,9.703116
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,35.49688,35.49688,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,28.7499,3.724065,0,2.248261,-2.248261,9.35565,23.9888,0.1236834,2.349433,0,0,3.724065
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,34.59208,34.59208,3.863338,1.402014,0,-1,0,1.402014,0,0,2.461324,2.847658,0,1.475804,1.402014,0,0,31.24797,1.475804,0,1.475804,-1.475804,7.800015,20,0.1236834,4.249672,0,0,1.475804
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,33.59549,33.59549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236834,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,32.71037,32.71037,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236834,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,32.04816,32.04816,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236834,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,31.47775,31.47775,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236834,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,30.97945,30.97945,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236834,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,30.46149,30.46149,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236834,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,30.11399,30.11399,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236834,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,29.79928,29.79928,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236834,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,29.54358,29.54358,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1238205,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1329464,29.66802,29.32066,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.664609,1.776357E-15,0,0,0.1329464,0,0,8.8,8.36,24.52775,7.524,8.492947,0,8.492947,23.78812,60.99507,0.124022,2.581661,0.1063571,12,7.656946
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.818836,33.97475,29.09774,3.082704,3.082704,11.43578,0,3.229252,3.082704,59.00132,0,0,0,1.818836,0,0,8.353074,7.935421,16.03481,15.16765,9.754256,0,9.754256,33.04182,84.72246,0.1242108,3.390974,1.455069,12,16.98649
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.538893,39.42837,29.6157,0,0,0,0,0,0,0,0,0,0,3.538893,0,0,0,0,6.28055,23.94648,3.538893,0,3.538893,36.39911,93.33087,0.1241394,0,2.831115,0,27.48538
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.311303,43.12246,30.88766,1.09985,1.09985,0,-1,0,1.09985,391.9901,0.4119084,0,0,4.311303,1.157737,1.09985,0,0,2.741657,27.13149,2.741657,0,2.741657,39.00008,100,0.1240842,1.209835,3.449042,0,31.44279
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.629241,36.74714,32.30386,6.289602,6.289602,0,0,0,6.289602,25.90372,0,8.881784E-16,0,1.629241,6.620634,6.289602,0,0,0,29.59898,0,4.991393,-4.991393,33.73869,86.50928,0.1240842,6.918562,1.303393,0,31.22822
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.242264,39.94434,33.70695,2.423137,2.423137,0,0,0,2.423137,92.53559,0,0,0,2.242264,2.550671,2.423137,0,0,5.545991,24.60759,0,0.3084063,-0.3084063,33.4136,85.67573,0.1240842,2.665451,1.793811,0,26.84985
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.937679,49.65086,35.03792,0.2312848,0.2312848,0,0,0,0.2312848,2134.891,0,0,0,4.937679,0.2434577,0.2312848,0,0,5.888665,24.29918,4.694222,0,4.694222,37.86693,97.0945,0.1239897,0.2544133,3.950144,0,29.23686
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.340986,55.9711,36.40168,7.747929,7.747929,3,0,1.095,7.747929,81.84105,0.1487227,0,0,6.340986,4.99782,4.747929,0,0,1.194443,28.52398,1.194443,0,1.194443,39.00008,100,0.1239657,8.522721,5.072789,12,34.86496
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.088612,59.66057,37.22779,4.938093,4.938093,0,-1,0,4.938093,143.5496,1.890619,0,0,7.088612,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1239657,5.431902,5.670889,0,36.68759
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.16987,46.72787,37.52284,2.823907,2.823907,0,0,0,2.823907,112.2512,0.1973359,0,0,3.16987,2.972534,2.823907,0,0,0,29.59898,0,0,0,39.00008,100,0.1239657,3.106298,2.535896,0,32.76885
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.404927,44.84912,37.94901,2.943091,2.943091,0,0,0,2.943091,81.71434,0,0,0,2.404927,3.09799,2.943091,0,0,0,29.59898,0,0.6930632,-0.6930632,38.26952,98.12679,0.1239657,3.2374,1.923942,0,32.00391
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.892375,42.96648,37.60151,5.652887,5.652887,0,0,0,5.652887,33.47625,0,0,0,1.892375,5.950408,5.652887,0,0,0.7700702,28.90591,0,4.058033,-4.058033,33.99198,87.15875,0.1239657,6.218176,1.5139,0,30.79829
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4840731,37.82241,36.49347,0,0,0,0,0,0,0,0,0,0,0.4840731,0,0,0,0,5.278996,24.84788,0.4840731,0,0.4840731,34.45121,88.33627,0.123956,0,0.3872585,0,25.33195
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,35.47721,35.47721,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,4.794923,25.28355,0,0.3187877,-0.3187877,34.11518,87.47466,0.123956,0.3331332,0,0,25.28355
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,34.5593,34.5593,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.149131,24.96476,0,8.638994,-8.638994,25.00888,64.12521,0.123956,9.027749,0,0,24.96476
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,33.56271,33.56271,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,14.74801,16.32577,0,8.8,-8.8,15.73287,40.34061,0.123956,13.73757,0,0,16.32577
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,32.67759,32.67759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52579,7.525765,0,0,0,15.73287,40.34061,0.123956,0,0,0,7.525765
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,32.00882,32.00882,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.52579,7.525765,0,0.1510638,-0.1510638,15.57363,39.93231,0.123956,0.1578617,0,0,7.525765
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,31.43841,31.43841,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,24.69364,7.374701,0,1.237711,-1.237711,14.26897,36.58704,0.123956,1.293408,0,0,7.374701
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,30.94011,30.94011,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.06887,6.136991,0,2.30831,-2.30831,11.8358,30.34814,0.123956,2.412184,0,0,6.136991
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,30.40904,30.40904,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.63366,3.828681,0,2.972327,-2.972327,8.702692,22.31455,0.123956,3.106081,0,0,3.828681
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,30.07466,30.07466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.93625,0.8563541,0,0,0,8.702692,22.31455,0.123956,0,0,0,0.8563541
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,29.77961,29.77961,1.283553,0.8135364,0,-1,0,0.8135364,0,0,0.4700169,0.5983722,0,0.8563541,0.8135364,0,0,31.93625,0.8563541,0,0.8563541,-0.8563541,7.800015,20,0.123956,1.411909,0,0,0.8563541
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,29.50424,29.50424,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240643,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04551725,29.41974,29.30099,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.650314,1.776357E-15,0,0,0.04551725,0,0,8.8,8.36,24.52775,7.524,8.405518,0,8.405518,23.70518,60.78239,0.1242846,3.033906,0.0364138,12,7.569517
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.837895,34.00716,29.07807,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,313.3809,0,0,0,1.837895,0,0,8.8,8.36,16.12224,15.08897,10.1979,0,10.1979,33.37975,85.58894,0.1243699,0.6451206,1.470316,12,16.92686
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.522074,39.37872,29.6157,6.492656,6.492656,0,0,0,6.492656,54.24704,0,8.881784E-16,0,3.522074,6.834375,6.492656,0,0,5.924341,24.26707,0,3.312301,-3.312301,29.88828,76.63647,0.1243699,7.141922,2.817659,0,27.78914
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.301094,46.21082,30.86799,2.187546,2.187546,0,-1,0,2.187546,242.3307,0,0,0,5.301094,2.30268,2.187546,0,0,9.604675,20.95477,2.998414,0,2.998414,32.73283,83.93016,0.1243097,2.4063,4.240875,0,26.25586
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.119387,53.96957,32.29075,0,0,0,0,0,0,0,0.5131255,0,0,7.119387,0,0,0,0,6.606261,23.65334,6.606261,0,6.606261,39.00008,100,0.1241773,0,5.695509,0,30.77273
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.273391,56.1634,33.68729,7.22962,7.22962,0,0,0,7.22962,100.6054,0,0,0,7.273391,7.610126,7.22962,0,0,0,29.59898,0,0.3367348,-0.3367348,38.64513,99.08987,0.1241773,7.952581,5.818713,0,36.87237
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.420456,62.12339,35.01825,0,0,0,0,0,0,0,8.046307,0,0,8.420456,0,0,0,0,0.3741498,29.26224,0.3741498,0,0.3741498,39.00008,100,0.1241698,0,6.736365,0,37.6827
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.235857,67.16943,36.36234,9.724073,9.724073,3,0,1.095,9.724073,94.9793,2.157885,0,0,9.235857,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1241698,10.69648,7.388686,12,38.83484
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.6075,61.59323,37.19501,0,0,0,-1,0,0,0,7.6075,0,0,7.6075,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241698,0,6.086,0,37.20648
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.378602,53.8336,37.47039,2.194606,2.194606,0,0,0,2.194606,245.0828,3.06849,0,0,5.378602,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1241698,2.414066,4.302881,0,34.97758
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.434109,47.92674,37.87689,5.684333,5.684333,0,0,0,5.684333,60.41357,0,8.881784E-16,0,3.434109,5.983509,5.684333,0,0,0,29.59898,0,2.5494,-2.5494,36.31277,93.10949,0.1241698,6.252767,2.747287,0,33.03309
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.101933,43.5226,37.54251,3.025362,3.025362,0,0,0,3.025362,69.47708,0,0,0,2.101933,3.184591,3.025362,0,0,2.832666,27.04958,0,1.082658,-1.082658,35.17155,90.18329,0.1241698,3.327898,1.681546,0,29.15151
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4841063,37.78284,36.45413,5.640393,5.640393,0,0,0,5.640393,8.582847,0,0,0,0.4841063,5.937256,5.640393,0,0,4.03562,25.96692,0,5.45315,-5.45315,29.42343,75.44453,0.1241698,6.204432,0.3872851,0,26.45103
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,35.44443,35.44443,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.09468,20.51377,0,4.793126,-4.793126,24.37103,62.48969,0.1241698,5.008817,0,0,20.51377
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,34.53963,34.53963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.42037,15.72064,0,0,0,24.37103,62.48969,0.1241698,0,0,0,15.72064
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,33.52337,33.52337,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.42037,15.72064,0,5.588151,-5.588151,18.4806,47.38606,0.1241698,5.839617,0,0,15.72064
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,32.63824,32.63824,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.62943,10.13249,0,1.201064,-1.201064,17.21457,44.13983,0.1241698,1.255112,0,0,10.13249
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,31.95637,31.95637,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,22.96394,8.931429,0,1.269635,-1.269635,15.87626,40.70827,0.1241698,1.326768,0,0,8.931429
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,31.40562,31.40562,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.37465,7.661794,0,2.499081,-2.499081,13.24199,33.95376,0.1241698,2.611539,0,0,7.661794
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,30.90733,30.90733,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.15141,5.162714,0,0.670687,-0.670687,12.53503,32.14103,0.1241698,0.7008678,0,0,5.162714
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,30.38937,30.38937,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,27.89661,4.492027,0,0.8381775,-0.8381775,11.65151,29.87561,0.1241698,0.8758955,0,0,4.492027
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,30.05499,30.05499,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,28.82792,3.653849,0,2.353868,-2.353868,9.170316,23.51358,0.1241698,2.459792,0,0,3.653849
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,29.75994,29.75994,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.44333,1.299981,0,0.9671797,-0.9671797,8.150819,20.89949,0.1241698,1.010703,0,0,1.299981
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,29.48457,29.48457,0.2320163,0.2320163,0,0,0,0.2320163,0,0,2.775558E-17,0,0,0.2442276,0.2320163,0,0,32.51797,0.3328014,0,0.2442276,-0.2442276,7.893381,20.2394,0.1241698,0.2552179,0,0,0.3328014
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.0350437,29.37272,29.28132,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.758756,1.776357E-15,0,0,0.0350437,0,0,8.8,8.36,32.78934,0.08857373,8.395043,0,8.395043,15.85762,40.66048,0.1243546,2.191781,0.02803496,12,0.1236174
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9542988,31.58051,29.0584,5.059277,5.059277,12,0,3.372,5.059277,18.86236,0,0,0,0.9542988,0,0,6.940723,6.593687,24.39429,7.644113,7.547986,0,7.547986,23.01827,59.02108,0.1245584,5.565205,0.7634391,12,8.598412
