Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.811913,42.42581,37.30647,0,0,0,0,0,0,0,1.811913,0,0,1.811913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252793,0,1.44953,0,31.41089
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3704681,37.21166,36.19843,1.658331,1.658331,0,0,0,1.658331,22.33981,0,2.220446E-16,0,0.3704681,1.745611,1.658331,0,0,0,29.59898,0,1.375143,-1.375143,37.55055,96.28326,0.1252793,1.824164,0.2963744,0,29.96945
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,35.2215,35.2215,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.527937,28.22383,0,0.8844604,-0.8844604,36.61825,93.89275,0.1252793,0.9242611,0,0,28.22383
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.510671,27.33937,0,0,0,36.61825,93.89275,0.1252793,0,0,0,27.33937
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,33.30045,33.30045,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.510671,27.33937,0,0.8902101,-0.8902101,35.67988,91.48669,0.1252793,0.9302695,0,0,27.33937
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,32.40221,32.40221,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.499793,26.44916,0,0.4807709,-0.4807709,35.17311,90.18727,0.1252793,0.5024056,0,0,26.44916
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,31.77279,31.77279,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.033983,25.96839,0,1.000231,-1.000231,34.11877,87.48385,0.1252793,1.045241,0,0,25.96839
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,31.25483,31.25483,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.145351,24.96816,0,1.927425,-1.927425,32.08709,82.27441,0.1252793,2.014159,0,0,24.96816
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,30.73686,30.73686,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.286935,23.04074,0,1.125255,-1.125255,30.90096,79.23308,0.1252793,1.175891,0,0,23.04074
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,30.27791,30.27791,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.537218,21.91548,0,0.2826608,-0.2826608,30.60301,78.4691,0.1252793,0.2953805,0,0,21.91548
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,29.9632,29.9632,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.851285,21.63282,0,1.292226,-1.292226,29.24088,74.97648,0.1252793,1.350377,0,0,21.63282
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,29.66815,29.66815,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.28709,20.3406,0,0.5317823,-0.5317823,28.68034,73.53918,0.1252793,0.5557125,0,0,20.3406
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,29.37311,29.37311,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.87796,19.80881,0,1.024551,-1.024551,27.60037,70.77003,0.1252793,1.070656,0,0,19.80881
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,29.18953,29.18953,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.01635,18.78426,0,0.3827154,-0.3827154,27.19695,69.73563,0.1252793,0.3999376,0,0,18.78426
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.488474,32.93267,28.96661,5.030208,5.030208,0,0,0,5.030208,29.59071,0,0,0,1.488474,5.294956,5.030208,0,0,12.44159,18.40155,0,3.806482,-3.806482,23.18456,59.44748,0.1252793,5.533229,1.190779,0,19.89002
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.470938,33.43553,29.50424,2.053768,2.053768,0,0,0,2.053768,71.62144,0,0,0,1.470938,2.161861,2.053768,0,0,16.67101,14.59507,0,0.6909229,-0.6909229,22.45627,57.58006,0.1252793,2.259145,1.176751,0,16.066
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.490158,34.69772,30.68441,4.820055,4.820055,0,-1,0,4.820055,30.91579,0,8.881784E-16,0,1.490158,5.073743,4.820055,0,0,17.43871,13.90414,0,3.583584,-3.583584,18.67884,47.89436,0.1252793,5.302061,1.192127,0,15.3943
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.315383,47.64757,32.12029,4.00614,4.00614,0,0,0,4.00614,132.6809,0,0,0,5.315383,4.216989,4.00614,0,0,21.42047,10.32056,1.098394,0,1.098394,19.72087,50.56622,0.125258,4.406754,4.252306,0,15.63594
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.503616,49.8523,33.54304,3.742953,3.742953,0,0,0,3.742953,147.0394,0,0,0,5.503616,3.93995,3.742953,0,0,20.32207,11.30911,1.563666,0,1.563666,21.20429,54.36987,0.1252277,4.117248,4.402893,0,16.81273
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.99063,52.99073,34.86745,2.502586,2.502586,0,0,0,2.502586,239.3776,0,0,0,5.99063,2.634301,2.502586,0,0,18.75841,12.71641,3.356329,0,3.356329,24.38838,62.53419,0.1251628,2.752845,4.792504,0,18.70704
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.789454,61.14143,36.23776,1.993487,1.993487,0,0,0,1.993487,390.7451,0,0,0,7.789454,2.098408,1.993487,0,0,15.40208,15.73711,5.691046,0,5.691046,29.78738,76.37775,0.1250528,2.192836,6.231563,0,23.52656
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.893927,45.31989,36.99176,1.178887,1.178887,0,-1,0,1.178887,245.4795,0,0,0,2.893927,1.240934,1.178887,0,0,9.711032,20.85905,1.652993,0,1.652993,31.35555,80.39869,0.1250208,1.296776,2.315141,0,23.75298
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.211294,40.63146,37.24746,12.29284,12.29284,12,0,3.372,12.29284,9.853648,0,0,0,1.211294,0.3082568,0.292844,0,0,8.058039,22.34674,0.9030367,0,0.9030367,32.21225,82.59534,0.1250406,13.52213,0.9690349,12,23.55804
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.649047,42.28947,37.6343,10.54088,10.54088,12,0,3.372,10.54088,15.64429,-2.220446E-16,0,0,1.649047,0,0,1.459118,1.386162,7.155002,23.15948,3.035208,0,3.035208,35.0917,89.97854,0.1251133,11.59497,1.319237,12,24.80852
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.778506,42.32833,37.30647,1.962537,1.962537,0,0,0,1.962537,90.62279,0,2.220446E-16,0,1.778506,2.065829,1.962537,0,0,4.119793,25.89116,0,0.2873227,-0.2873227,34.78883,89.20196,0.1251133,2.158791,1.422805,0,27.66967
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4223427,37.35455,36.19843,4.042882,4.042882,0,0,0,4.042882,10.44657,0,0,0,0.4223427,4.255666,4.042882,0,0,4.439041,25.60384,0,3.833323,-3.833323,30.74816,78.84127,0.1251133,4.447171,0.3378742,0,26.02618
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,35.20184,35.20184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.698289,21.77052,0,0,0,30.74816,78.84127,0.1251133,0,0,0,21.77052
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,34.29704,34.29704,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,8.698289,21.77052,0,6.098258,-6.098258,24.32003,62.35892,0.1251133,6.37268,0,0,21.77052
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,33.28734,33.28734,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,15.47413,15.67226,0,8.8,-8.8,15.04401,38.57432,0.1251133,11.87164,0,0,15.67226
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,32.38254,32.38254,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,25.25191,6.87226,0,0.8754942,-0.8754942,14.12116,36.20803,0.1251133,0.9148915,0,0,6.87226
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,31.75312,31.75312,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,26.22468,5.996766,0,1.239664,-1.239664,12.81444,32.85748,0.1251133,1.295449,0,0,5.996766
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,31.23516,31.23516,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,27.60209,4.757102,0,2.349323,-2.349323,10.33804,26.50774,0.1251133,2.455042,0,0,4.757102
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,30.73686,30.73686,0.6044242,0.6044242,0,-1,0,0.6044242,0,0,0,0,0,0.636236,0.6044242,0,0,30.21244,2.407779,0,0.636236,-0.636236,9.667386,24.78812,0.1251133,0.6648666,0,0,2.407779
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,30.27791,30.27791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.91937,1.771543,0,0,0,9.667386,24.78812,0.1251133,0,0,0,1.771543
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,29.9632,29.9632,1.841155,1.682966,0,-1,0,1.682966,0,0,0.1581892,0.3423047,0,1.771543,1.682966,0,0,30.91937,1.771543,0,1.771543,-1.771543,7.800015,20,0.1251133,2.025271,0,0,1.771543
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,29.66815,29.66815,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251133,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,29.35344,29.35344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251133,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,29.18953,29.18953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251133,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.13185,31.96489,28.96661,8.466057,8.466057,12,0,3.372,8.466057,13.36927,0,0,0,1.13185,0,0,3.533943,3.357246,32.88775,0,4.489096,0,4.489096,12.05875,30.9198,0.1252265,9.312662,0.90548,12,1.13185
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.115913,35.24144,29.52391,2.315577,2.315577,11.11558,0,3.148241,2.315577,91.37739,0,0,0,2.115913,0,0,8.8,8.36,28.39866,4.040186,10.47591,0,10.47591,21.99707,56.40263,0.1253757,2.547134,1.692731,12,6.1561
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.364084,40.06937,30.70408,5.372186,5.372186,0,-1,0,5.372186,62.6204,0,0,0,3.364084,5.654933,5.372186,0,0,17.92274,13.46851,0,2.290849,-2.290849,19.5823,50.21093,0.1253757,5.909405,2.691267,0,16.83259
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.551567,48.46273,32.15962,2.345599,2.345599,0,0,0,2.345599,236.6801,0,0,0,5.551567,2.469052,2.345599,0,0,20.46813,11.17766,3.082515,0,3.082515,22.50663,57.7092,0.1253163,2.580159,4.441253,0,16.72923
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.06895,48.46879,33.58238,7.186075,7.186075,0,0,0,7.186075,70.53851,0,8.881784E-16,0,5.06895,7.56429,7.186075,0,0,17.38562,13.95192,0,2.49534,-2.49534,19.87631,50.96481,0.1253163,7.904683,4.05516,0,19.02087
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.073746,49.95199,34.9068,3.377501,3.377501,0,0,0,3.377501,150.2219,0,0,0,5.073746,3.555265,3.377501,0,0,20.15822,11.45658,1.518481,0,1.518481,21.31687,54.65854,0.125287,3.715251,4.058997,0,16.53033
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.008266,54.64925,36.27055,3.692028,3.692028,0,0,0,3.692028,162.7362,0,0,0,6.008266,3.886345,3.692028,0,0,18.63973,12.82322,2.121922,0,2.121922,23.3299,59.82015,0.1252461,4.061231,4.806613,0,18.83148
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.660141,57.84081,37.02454,7.756793,7.756793,0,-1,0,7.756793,85.86204,0,0,0.1724725,6.660141,8.165046,7.756793,0,0,16.51781,14.73295,0,1.504905,-1.504905,21.7436,55.7527,0.1252461,8.532473,5.328113,0,21.39309
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.881199,51.95259,37.2868,3.29095,3.29095,0,0,0,3.29095,148.3219,0,0,0,4.881199,3.464158,3.29095,0,0,18.18993,13.22804,1.417041,0,1.417041,23.08792,59.19967,0.1252188,3.620045,3.904959,0,18.10924
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.429135,44.61304,37.65396,0,0,0,0,0,0,0,0,0,0,2.429135,0,0,0,0,16.77289,14.50338,2.429135,0,2.429135,25.3924,65.10858,0.1251721,0,1.943308,0,16.93251
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.371536,41.17077,37.32614,3.67808,3.67808,0,0,0,3.67808,37.28947,0,4.440892E-16,0,1.371536,3.871663,3.67808,0,0,14.34375,16.6896,0,2.500127,-2.500127,22.75703,58.35125,0.1251721,4.045888,1.097229,0,18.06114
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3445391,37.14033,36.19843,3.204356,3.204356,0,0,0,3.204356,10.75221,0,4.440892E-16,0,0.3445391,3.373007,3.204356,0,0,17.12167,14.18947,0,3.028467,-3.028467,19.56475,50.16592,0.1251721,3.524792,0.2756313,0,14.53401
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,35.20184,35.20184,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,20.48664,11.16101,0,5.997768,-5.997768,13.24255,33.95518,0.1251721,6.267667,0,0,11.16101
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,34.27737,34.27737,5.462918,4.905076,0,-1,0,4.905076,0,0,0.5578414,1.104133,0,5.163238,4.905076,0,0,27.15082,5.163238,0,5.163238,-5.163238,7.800015,20,0.1251721,6.00921,0,0,5.163238
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,33.26767,33.26767,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251721,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,32.36287,32.36287,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251721,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,31.73345,31.73345,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251721,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,31.23516,31.23516,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251721,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,30.72375,30.72375,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251721,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,30.27791,30.27791,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251721,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,29.9632,29.9632,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251721,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,29.66815,29.66815,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251721,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,29.35344,29.35344,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252729,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,29.18953,29.18953,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1253623,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.497199,32.97665,28.98628,3.318552,3.318552,11.60089,0,3.271025,3.318552,45.11602,0,0,0,1.497199,0,0,8.282339,7.868222,16.16775,15.048,9.36542,0,9.36542,32.54682,83.45322,0.1255527,3.650407,1.197759,12,16.5452
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.522526,39.28233,29.52391,2.985746,2.985746,0,0,0,2.985746,117.9781,0,0,0,3.522526,3.14289,2.985746,0,0,6.802333,23.47688,0.3796356,0,0.3796356,32.90697,84.37669,0.1255454,3.28432,2.818021,0,26.9994
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.130767,48.74064,30.70408,0,0,0,-1,0,0,0,0,0,0,6.130767,0,0,0,0,6.422698,23.81855,6.130767,0,6.130767,38.72313,99.28987,0.1254277,0,4.904613,0,29.94932
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.474463,58.82495,32.15962,5.319784,5.319784,0,0,0,5.319784,159.3009,2.582759,0,0,8.474463,5.599773,5.319784,0,0,0.2919304,29.33624,0.2919304,0,0.2919304,39.00008,100,0.1254221,5.851763,6.77957,0,37.8107
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.557627,64.98459,33.59549,0.3470508,0.3470508,0,0,0,0.3470508,2753.956,9.192309,0,0,9.557627,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1254221,0.3817559,7.646101,0,39.1566
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.649329,67.09579,34.92646,4.250724,4.250724,0,0,0,4.250724,227.0044,5.174883,0,0,9.649329,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1254221,4.675797,7.719463,0,39.24831
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.895595,69.94518,36.27055,1.888577,1.888577,0,0,0,1.888577,523.9708,7.907618,0,0,9.895595,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1254221,2.077435,7.916476,0,39.49457
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.045222,67.22809,37.04421,5.739717,5.739717,0,-1,0,5.739717,157.59,3.003415,0,0,9.045222,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1254221,6.313688,7.236177,0,38.6442
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.768362,62.35245,37.30647,6.37427,6.37427,0,0,0,6.37427,121.8706,1.058604,0,0,7.768362,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1254221,7.011697,6.21469,0,37.36734
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.34452,53.94528,37.67364,0.4553597,0.4553597,0,0,0,0.4553597,1173.692,4.865194,0,0,5.34452,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1254221,0.5008956,4.275616,0,34.9435
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.026326,43.08841,37.33926,7.103894,7.103894,0,0,0,7.103894,28.52416,0,0,0,2.026326,7.477783,7.103894,0,0,0,29.59898,0,5.451457,-5.451457,33.25374,85.26582,0.1254221,7.814283,1.621061,0,31.6253
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3350892,37.13413,36.21809,9.719406,9.719406,12,0,3.372,9.719406,3.447631,0,0,0,0.3350892,0,0,2.280594,2.166564,6.057174,24.14752,2.501653,0,2.501653,35.62701,91.35114,0.1254858,10.69135,0.2680714,12,24.48261
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,35.2215,35.2215,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.555521,26.39901,0,7.201336,-7.201336,28.03614,71.88739,0.1254858,7.525396,0,0,26.39901
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,34.27737,34.27737,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.55701,19.19767,0,2.714365,-2.714365,25.17495,64.55102,0.1254858,2.836512,0,0,19.19767
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,33.26767,33.26767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.57297,16.48331,0,0,0,25.17495,64.55102,0.1254858,0,0,0,16.48331
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,32.3432,32.3432,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.57297,16.48331,0,0.4212424,-0.4212424,24.73092,63.41248,0.1254858,0.4401983,0,0,16.48331
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,31.70067,31.70067,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.04101,16.06207,0,0.3666058,-0.3666058,24.34448,62.42162,0.1254858,0.3831031,0,0,16.06207
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,31.20237,31.20237,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.44835,15.69546,0,1.162097,-1.162097,23.11952,59.28072,0.1254858,1.214391,0,0,15.69546
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,30.70408,30.70408,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.73957,14.53336,0,0.9992467,-0.9992467,22.06623,56.57996,0.1254858,1.044213,0,0,14.53336
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,30.27791,30.27791,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,17.84985,13.53412,0,0.6079322,-0.6079322,21.42541,54.93684,0.1254858,0.6352892,0,0,13.53412
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.52533,12.92618,0,0,0,21.42541,54.93684,0.1254858,0,0,0,12.92618
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,29.66815,29.66815,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.52533,12.92618,0,2.2988,-2.2988,19.00226,48.72365,0.1254858,2.402246,0,0,12.92618
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,29.35344,29.35344,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.07955,10.62738,0,0.6593187,-0.6593187,18.30728,46.94165,0.1254858,0.688988,0,0,10.62738
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,29.2092,29.2092,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.81213,9.968064,0,1.142411,-1.142411,17.10307,43.85394,0.1254858,1.193819,0,0,9.968064
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.112231,31.932,28.98628,3.239932,3.239932,0,0,0,3.239932,34.32885,0,4.440892E-16,0,1.112231,3.410455,3.239932,0,0,23.08147,8.825654,0,2.298223,-2.298223,14.68053,37.64231,0.1254858,3.563925,0.8897852,0,9.937885
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.653436,33.99063,29.55669,0.5631537,0.5631537,0,0,0,0.5631537,293.6029,0,0,0,1.653436,0.5927933,0.5631537,0,0,25.63505,6.527431,1.060642,0,1.060642,15.68675,40.22234,0.1254654,0.619469,1.322749,0,8.180866
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.509821,40.53643,30.73686,0,0,0,-1,0,0,0,0,0,0,3.509821,0,0,0,0,24.57441,7.482008,3.509821,0,3.509821,19.01645,48.76004,0.1253982,0,2.807857,0,10.99183
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.763666,39.89762,32.21207,5.551828,5.551828,0,0,0,5.551828,49.77939,0,0,0,2.763666,5.84403,5.551828,0,0,21.06459,10.64085,0,3.080364,-3.080364,15.76947,40.43445,0.1253982,6.107011,2.210933,0,13.40451
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.372789,46.31939,33.6545,2.740702,2.740702,0,0,0,2.740702,159.55,0,0,0,4.372789,2.88495,2.740702,0,0,24.48722,7.560484,1.48784,0,1.48784,17.18095,44.05364,0.1253697,3.014773,3.498231,0,11.93327
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.180018,47.17178,34.99858,4.214889,4.214889,0,0,0,4.214889,99.17269,0,0,0,4.180018,4.436725,4.214889,0,0,22.99938,8.89954,0,0.2567066,-0.2567066,16.91036,43.35982,0.1253697,4.636378,3.344015,0,13.07956
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.414158,40.28485,36.34267,0.6528123,0.6528123,0,0,0,0.6528123,216.6255,0,0,0,1.414158,0.6871709,0.6528123,0,0,23.28461,8.642834,0.7269872,0,0.7269872,17.60004,45.12822,0.1253558,0.7180936,1.131327,0,10.05699
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5391858,38.59052,37.10322,5.112916,5.112916,0,-1,0,5.112916,10.54556,0,8.881784E-16,0,0.5391858,5.382017,5.112916,0,0,22.55762,9.297122,0,4.842831,-4.842831,12.49525,32.03904,0.1253558,5.624207,0.4313487,0,9.836308
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.779879,42.40682,37.37859,1.954414,1.954414,0,0,0,1.954414,91.06974,0,4.440892E-16,0,1.779879,2.057278,1.954414,0,0,27.93854,4.454291,0,0.2773981,-0.2773981,12.20285,31.28929,0.1253558,2.149855,1.423904,0,6.234171
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.518758,45.00592,37.77198,0,0,0,0,0,0,0,0,0,0,2.518758,0,0,0,0,28.24676,4.176893,2.518758,0,2.518758,14.59235,37.41621,0.1253076,0,2.015007,0,6.695652
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.89603,42.78717,37.41793,6.354662,6.354662,12,0,3.372,6.354662,29.83684,0,0,0,1.89603,0,0,5.645338,5.363071,25.728,6.443776,7.259101,0,7.259101,21.47894,55.07409,0.125488,6.990128,1.516824,12,8.339806
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4059736,37.40186,36.29021,3.698217,3.698217,11.79739,0,3.32074,3.698217,10.97755,0,0,0,0.4059736,0,0,8.099173,7.694213,18.4689,12.97697,8.100187,0,8.100187,29.16345,74.77793,0.1256965,4.068039,0.3247788,12,13.38294
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,35.27396,35.27396,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,10.36871,20.26714,0,7.498875,-7.498875,21.25894,54.51,0.1256965,7.836324,0,0,20.26714
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.7008,12.76826,0,0,0,21.25894,54.51,0.1256965,0,0,0,12.76826
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,33.28734,33.28734,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,18.7008,12.76826,0,1.780609,-1.780609,19.38202,49.69738,0.1256965,1.860737,0,0,12.76826
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,32.3432,32.3432,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,20.67925,10.98765,0,2.682711,-2.682711,16.55419,42.44656,0.1256965,2.803433,0,0,10.98765
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,31.72034,31.72034,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,23.66004,8.30494,0,1.266205,-1.266205,15.21949,39.02427,0.1256965,1.323184,0,0,8.30494
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,31.22204,31.22204,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,25.06694,7.038735,0,1.804083,-1.804083,13.31782,34.14819,0.1256965,1.885267,0,0,7.038735
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,30.70408,30.70408,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,27.07147,5.234652,0,1.14714,-1.14714,12.10863,31.04771,0.1256965,1.198762,0,0,5.234652
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,30.27791,30.27791,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,28.34608,4.087511,0,2.048494,-2.048494,9.949328,25.51105,0.1256965,2.140676,0,0,4.087511
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,29.98286,29.98286,1.133699,1.133699,0,-1,0,1.133699,0,0,2.220446E-16,0,0,1.193368,1.133699,0,0,30.62218,2.039017,0,1.193368,-1.193368,8.691408,22.28562,0.1256965,1.247069,0,0,2.039017
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,29.66815,29.66815,1.734626,0.803367,0,-1,0,0.803367,0,0,0.9312587,1.104721,0,0.8456494,0.803367,0,0,31.94814,0.8456494,0,0.8456494,-0.8456494,7.800015,20,0.1256965,1.908088,0,0,0.8456494
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,29.35344,29.35344,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,29.2092,29.2092,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1259703,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.050673,34.52297,29.00595,1.226689,1.226689,10.02669,0,2.872752,1.226689,167.1714,1.776357E-15,0,0,2.050673,0,0,8.8,8.36,16.16775,15.048,10.41067,0,10.41067,33.53843,85.99581,0.126071,1.349358,1.640539,12,17.09867
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.38117,41.89371,29.55669,4.935936,4.935936,0,0,0,4.935936,88.76067,8.881784E-16,0,0,4.38117,5.195722,4.935936,0,0,5.75708,24.41761,0,0.814552,-0.814552,32.67982,83.79424,0.126071,5.42953,3.504936,0,28.79878
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.758828,50.92701,30.75653,0.2514655,0.2514655,0,-1,0,0.2514655,2687.776,0,0,0,6.758828,0.2647005,0.2514655,0,0,6.662138,23.60305,6.494127,0,6.494127,38.84069,99.59131,0.125947,0.276612,5.407063,0,30.36188
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.333489,58.3726,32.23174,0,0,0,0,0,0,0,8.165479,0,0,8.333489,0,0,0,0,0.1680106,29.44777,0.1680106,0,0.1680106,39.00008,100,0.1259438,0,6.666791,0,37.78126
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.051161,59.04588,33.67417,2.501736,2.501736,0,0,0,2.501736,321.823,5.417755,0,0,8.051161,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1259438,2.751909,6.440929,0,37.65014
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.456253,66.40961,35.03792,7.982334,7.982334,3,0,1.095,7.982334,118.4648,4.211691,0,0,9.456253,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1259438,8.780568,7.565002,12,39.05523
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.197736,67.05695,36.40168,0,0,0,0,0,0,0,9.197736,0,0,9.197736,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259438,0,7.358189,0,38.79671
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.498308,61.10237,37.13601,0,0,0,-1,0,0,0,7.498308,0,0,7.498308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259438,0,5.998646,0,37.09729
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.058547,49.41025,37.41793,0,0,0,0,0,0,0,4.058547,0,0,4.058547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259438,0,3.246838,0,33.65752
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.647106,48.51902,37.80476,2.180498,2.180498,0,0,0,2.180498,167.2602,1.351844,0,0,3.647106,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1259438,2.398548,2.917685,0,33.24608
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.278854,41.05256,37.47039,0.9257047,0.9257047,0,0,0,0.9257047,138.1492,0.304428,0,0,1.278854,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1259438,1.018275,1.023083,0,30.87783
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.386786,37.36877,36.30988,10.99497,10.99497,10.62752,0,3.024763,10.99497,3.517845,0,0,0,0.386786,0.386786,0.3674467,0,0,0,29.59898,0,0,0,39.00008,100,0.1259438,12.09446,0.3094288,12,29.98576
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,35.27396,35.27396,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1259438,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,34.29704,34.29704,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1259438,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,33.26767,33.26767,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1259438,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,32.32354,32.32354,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1259438,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,31.70067,31.70067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1259438,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1259438,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,30.70408,30.70408,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1259438,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,30.29758,30.29758,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1259438,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.98286,29.98286,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1259438,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,29.66815,29.66815,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1259438,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,29.37311,29.37311,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1259438,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,29.22887,29.22887,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1261306,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3475532,29.93515,29.02562,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,58.7226,1.776357E-15,0,0,0.3475532,0,0,8.8,8.36,22.32789,9.503877,8.707553,0,8.707553,26.07869,66.86831,0.1262362,0.6510416,0.2780425,12,9.85143
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6125471,31.19148,29.57636,1.078729,1.078729,9.878729,0,2.835318,1.078729,56.78415,0,0,0,0.6125471,0,0,8.8,8.36,13.62034,17.34068,8.972548,0,8.972548,34.5908,88.69418,0.1263571,1.186602,0.4900376,12,17.95322
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.370952,34.44307,30.75653,2.089072,2.089072,0,-1,0,2.089072,65.62494,0,0,0,1.370952,2.199023,2.089072,0,0,4.64779,25.41597,0,0.8280708,-0.8280708,33.71793,86.45607,0.1263571,2.297979,1.096761,0,26.78692
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.071446,35.14492,32.25141,3.170661,3.170661,0,0,0,3.170661,33.79251,0,0,0,1.071446,3.337538,3.170661,0,0,5.567869,24.5879,0,2.266092,-2.266092,31.32926,80.33128,0.1263571,3.487727,0.8571568,0,25.65934
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6814604,35.55186,33.70695,0,0,0,0,0,0,0,0,0,0,0.6814604,0,0,0,0,8.085749,22.3218,0.6814604,0,0.6814604,31.97575,81.98895,0.1263441,0,0.5451683,0,23.00327
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.484731,39.18126,35.07071,0,0,0,0,0,0,0,0,0,0,1.484731,0,0,0,0,7.404288,22.93512,1.484731,0,1.484731,33.38429,85.60058,0.1263158,0,1.187785,0,24.41985
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.889795,47.80921,36.43446,2.109341,2.109341,0,0,0,2.109341,184.4081,0,0,0,3.889795,2.220359,2.109341,0,0,5.919557,24.27138,1.669436,0,1.669436,34.96806,89.66151,0.126284,2.320275,3.111836,0,28.16117
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.789899,45.21857,37.19501,2.456978,2.456978,0,-1,0,2.456978,113.55,0,0,0,2.789899,2.586293,2.456978,0,0,4.250121,25.77387,0.2036057,0,0.2036057,35.16122,90.15678,0.1262801,2.702676,2.231919,0,28.56377
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.568862,41.86778,37.45071,9.352209,9.352209,11.70598,0,3.297613,9.352209,16.77531,0,0,0,1.568862,0,0,2.35377,2.236082,4.046515,25.95712,3.804944,0,3.804944,38.7709,99.41238,0.1263706,10.28743,1.255089,12,27.52598
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.227676,41.2813,37.83755,3.794852,3.794852,0,0,0,3.794852,32.35108,0,4.440892E-16,0,1.227676,3.994581,3.794852,0,0,0.2415712,29.38156,0,2.766905,-2.766905,35.85433,91.934,0.1263706,4.174336,0.9821404,0,30.60924
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.371236,41.31772,37.47039,2.247944,2.247944,0,0,0,2.247944,60.99956,0,4.440892E-16,0,1.371236,2.366256,2.247944,0,0,3.31591,26.61466,0,0.9950207,-0.9950207,34.80548,89.24466,0.1263706,2.472738,1.096989,0,27.9859
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3863261,37.3675,36.30988,8.137914,8.137914,11.97132,0,3.364743,8.137914,4.747238,0,0,0,0.3863261,0,0,3.833405,3.641734,4.421489,25.61964,4.02806,0,4.02806,38.62684,99.04298,0.1264717,8.951705,0.3090609,12,26.00596
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,35.27396,35.27396,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,0.3934284,29.24489,0,1.822852,-1.822852,36.70538,94.11618,0.1264717,1.904881,0,0,29.24489
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,34.31671,34.31671,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,2.41882,27.42204,0,3.285752,-3.285752,33.2419,85.23547,0.1264717,3.433611,0,0,27.42204
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,33.26767,33.26767,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.069656,24.13629,0,5.355727,-5.355727,27.59646,70.76003,0.1264717,5.596735,0,0,24.13629
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,32.32354,32.32354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02046,18.78056,0,0,0,27.59646,70.76003,0.1264717,0,0,0,18.78056
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,31.70067,31.70067,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.02046,18.78056,0,0.9411102,-0.9411102,26.60445,68.2164,0.1264717,0.9834601,0,0,18.78056
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,31.22204,31.22204,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.06614,17.83945,0,2.670695,-2.670695,23.78929,60.99805,0.1264717,2.790876,0,0,17.83945
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,30.72375,30.72375,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.03358,15.16876,0,0.347031,-0.347031,23.42348,60.0601,0.1264717,0.3626474,0,0,15.16876
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,30.31725,30.31725,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,16.41917,14.82172,0,1.697581,-1.697581,21.63408,55.47188,0.1264717,1.773973,0,0,14.82172
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,30.00253,30.00253,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,18.30537,13.12414,0,0.8771365,-0.8771365,20.70949,53.10116,0.1264717,0.9166076,0,0,13.12414
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,29.68782,29.68782,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,19.27997,12.24701,0,0.5855873,-0.5855873,20.09223,51.51844,0.1264717,0.6119388,0,0,12.24701
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,29.39278,29.39278,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,19.93062,11.66142,0,0.4690716,-0.4690716,19.59779,50.25063,0.1264717,0.4901798,0,0,11.66142
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,29.24854,29.24854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.45181,11.19235,0,0,0,19.59779,50.25063,0.1264717,0,0,0,11.19235
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.0948327,29.29251,29.04528,2.957034,2.957034,0,0,0,2.957034,3.207021,0,4.440892E-16,0,0.0948327,3.112667,2.957034,0,0,20.45181,11.19235,0,3.017835,-3.017835,16.41671,42.09404,0.1264717,3.252737,0.07586616,0,11.28718
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9336985,32.07099,29.59603,4.772359,4.772359,0,0,0,4.772359,19.56471,0,8.881784E-16,0,0.9336985,5.023536,4.772359,0,0,23.80496,8.174514,0,4.089838,-4.089838,12.10564,31.04004,0.1264717,5.249595,0.7469588,0,9.108212
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8534428,33.0718,30.79587,4.710891,4.691213,0,-1,0,4.691213,18.19237,0,0.01967862,1.139384,0.8534428,4.938118,4.691213,0,0,28.34922,4.084676,0,4.084676,-4.084676,7.800015,20,0.1264717,5.18198,0.6827543,0,4.938118
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.565421,39.40305,32.29075,2.757288,2.757288,11.55729,0,3.259994,2.757288,93.04148,0,0,0,2.565421,0,0,8.8,8.36,32.88775,0,10.92542,0,10.92542,18.16478,46.57627,0.1266257,3.033016,2.052337,12,2.565421
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.145065,39.7248,33.76596,5.845474,5.845474,12,0,3.372,5.845474,36.69617,0,0,0,2.145065,0,0,6.154526,5.8468,21.96233,9.832879,7.991865,0,7.991865,25.74653,66.01661,0.1268196,6.430021,1.716052,12,11.97794
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6509888,36.90684,35.12971,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6509888,0,0,8.8,8.36,13.97047,17.02556,9.010989,0,9.010989,34.2951,87.93599,0.1268928,0,0.5207911,12,17.67655
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.956334,42.00625,36.49347,1.243965,1.243965,0,0,0,1.243965,157.2659,0,0,0,1.956334,1.309437,1.243965,0,0,4.959479,25.13545,0.6468965,0,0.6468965,34.9088,89.50957,0.1268805,1.368362,1.565067,0,27.09178
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.288822,43.76947,37.24746,2.171085,2.171085,0,-1,0,2.171085,105.423,0,0,0,2.288822,2.285352,2.171085,0,0,4.312582,25.71765,0.003469192,0,0.003469192,34.91209,89.51801,0.1268804,2.388193,1.831057,0,28.00648
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.172049,40.78727,37.50972,3.951116,3.951116,0,0,0,3.951116,29.66375,0,4.440892E-16,0,1.172049,4.15907,3.951116,0,0,4.309114,25.72078,0,2.98702,-2.98702,31.7635,81.4447,0.1268804,4.346228,0.9376394,0,26.89283
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.961883,43.45618,37.87689,3.005764,3.005764,0,0,0,3.005764,65.27068,0,4.440892E-16,0,1.961883,3.163962,3.005764,0,0,7.628025,22.73376,0,1.202079,-1.202079,30.4964,78.19573,0.1268804,3.30634,1.569506,0,24.69564
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.455776,41.60154,37.50972,3.398224,3.398224,0,0,0,3.398224,42.83932,0,0,0,1.455776,3.577078,3.398224,0,0,8.963669,21.53168,0,2.121302,-2.121302,28.26035,72.46228,0.1268804,3.738046,1.164621,0,22.98745
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3811658,37.38628,36.34267,0,0,0,0,0,0,0,0,0,0,0.3811658,0,0,0,0,11.32067,19.41038,0.3811658,0,0.3811658,28.62195,73.38947,0.1268731,0,0.3049327,0,19.79154
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,35.29363,35.29363,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,10.9395,19.75342,0,1.534701,-1.534701,27.00424,69.24149,0.1268731,1.603762,0,0,19.75342
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,34.33638,34.33638,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,12.64473,18.21872,0,4.224571,-4.224571,22.55115,57.82334,0.1268731,4.414677,0,0,18.21872
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,33.28734,33.28734,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,17.3387,13.99415,0,7.076948,-7.076948,15.09139,38.69579,0.1268731,7.395411,0,0,13.99415
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,32.36287,32.36287,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,25.20197,6.917204,0,1.966872,-1.966872,13.01812,33.37974,0.1268731,2.055381,0,0,6.917204
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,31.72034,31.72034,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,27.38738,4.950332,0,1.093053,-1.093053,11.86594,30.42544,0.1268731,1.142241,0,0,4.950332
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,31.23516,31.23516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60189,3.857279,0,0,0,11.86594,30.42544,0.1268731,0,0,0,3.857279
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,30.73686,30.73686,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,28.60189,3.857279,0,0.4507106,-0.4507106,11.39085,29.20726,0.1268731,0.4709926,0,0,3.857279
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,30.35003,30.35003,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,29.10268,3.406568,0,0.3615712,-0.3615712,11.00972,28.23001,0.1268731,0.3778419,0,0,3.406568
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,30.04187,30.04187,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,29.50442,3.044997,0,1.390512,-1.390512,9.543995,24.47173,0.1268731,1.453085,0,0,3.044997
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,29.72716,29.72716,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,31.04944,1.654484,0,0.7015944,-0.7015944,8.80445,22.57547,0.1268731,0.7331662,0,0,1.654484
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,29.41245,29.41245,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,31.82899,0.95289,0,0.07329468,-0.07329468,8.727191,22.37737,0.1268731,0.07659294,0,0,0.95289
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,29.26165,29.26165,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.91043,0.8795953,8.36,0,8.36,16.65818,42.7132,0.1270023,1.143411,0,12,0.8795953
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.034053,34.53098,29.0584,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.034053,0,0,8.8,8.36,23.55042,8.403595,10.39405,0,10.39405,26.51885,67.99691,0.1270487,0,1.627243,12,10.43765
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.212261,38.49064,29.63537,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.212261,0,0,8.8,8.36,13.15637,17.75824,11.57226,0,11.57226,37.49726,96.14662,0.1270726,0,2.569809,12,20.9705
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.256806,46.02517,30.82865,1.109071,1.109071,0,-1,0,1.109071,473.983,2.505252,0,0,5.256806,1.167443,1.109071,0,0,1.584111,28.17328,1.584111,0,1.584111,39.00008,100,0.1270425,1.219978,4.205445,0,33.43008
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.875861,53.16921,32.3432,3.850222,3.850222,0,0,0,3.850222,178.5835,2.822995,0,0,6.875861,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1270425,4.235244,5.500689,0,36.47484
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.226965,56.14888,33.81842,7.123588,7.123588,0,0,0,7.123588,101.4512,0,0,0,7.226965,7.498514,7.123588,0,0,0,29.59898,0,0.2715487,-0.2715487,38.71384,99.26606,0.1270425,7.835947,5.781572,0,36.82594
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.027478,60.80724,35.20184,0,0,0,0,0,0,0,7.725758,0,0,8.027478,0,0,0,0,0.3017208,29.32743,0.3017208,0,0.3017208,39.00008,100,0.1270368,0,6.421983,0,37.35491
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.326719,67.82141,36.56559,0,0,0,0,0,0,0,9.326719,0,0,9.326719,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270368,0,7.461375,0,38.9257
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.908008,67.02134,37.33926,0.5161055,0.5161055,0,-1,0,0.5161055,1726.005,8.364739,0,0,8.908008,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1270368,0.5677161,7.126406,0,38.50698
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.41396,61.33678,37.60151,2.414696,2.414696,0,0,0,2.414696,307.0349,4.872175,0,0,7.41396,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1270368,2.656166,5.931168,0,37.01294
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.490312,54.75526,37.94901,5.756432,5.756432,0,0,0,5.756432,95.377,0,0,0,5.490312,6.059402,5.756432,0,0,0,29.59898,0,0.5690899,-0.5690899,38.4002,98.46187,0.1270368,6.332075,4.392249,0,35.08929
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.451353,44.60418,37.58184,0.579833,0.579833,0,0,0,0.579833,422.7687,1.20868,0,0,2.451353,0.6103505,0.579833,0,0,0.6323221,29.02989,0.6323221,0,0.6323221,39.00008,100,0.1270248,0.6378163,1.961082,0,31.48124
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3741007,37.4262,36.40168,7.920903,7.920903,7.565507,0,2.250073,7.920903,4.722956,1.665335E-16,0,0,0.3741007,0.3741007,0.3553957,0,0,0,29.59898,0,0,0,39.00008,100,0.1270248,8.712994,0.2992806,12,29.97308
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,35.33297,35.33297,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1270248,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,34.35605,34.35605,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1270248,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,33.30045,33.30045,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1270248,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,32.36287,32.36287,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1270248,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,31.73345,31.73345,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1270248,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,31.25483,31.25483,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1270248,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,30.73686,30.73686,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1270248,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,30.35003,30.35003,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1270248,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,30.04187,30.04187,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1270248,2.276002,0,0,21.95565
