Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,33.96922,33.96922,9.695484,5.051761,0,-1,0,5.051761,0,0,4.643724,5.613272,0,5.317643,5.051761,0,0,26.97926,5.317643,0,5.317643,-5.317643,7.800015,20,0.1280835,10.66503,0,0,5.317643
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,32.91362,32.91362,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280835,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,32.29075,32.29075,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280835,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,31.77279,31.77279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280835,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,31.20237,31.20237,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280835,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,30.82865,30.82865,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280835,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,30.50083,30.50083,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280835,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,30.13366,30.13366,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280835,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,29.81895,29.81895,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282067,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08719213,29.89628,29.66815,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08719213,0,0,8.8,8.36,24.52775,7.524,8.447192,0,8.447192,23.74472,60.88377,0.1282827,0,0.06975371,12,7.611192
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.450391,36.12202,29.4649,7.687595,7.687595,12,0,3.372,7.687595,31.87461,0,0,0,2.450391,0,0,4.312405,4.096785,16.08056,15.12647,6.547176,0,6.547176,29.95592,76.80988,0.1284251,8.456354,1.960313,12,17.57686
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.889838,44.1538,30.18612,0.199685,0.199685,5.08763,0,1.62317,0.199685,2448.776,0,0,0,4.889838,0,0,4.887945,4.643548,9.533385,21.01893,9.533385,0,9.533385,39.00008,100,0.1283368,0.2196535,3.91187,12,25.90877
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.074193,53.28866,31.84491,6.99012,6.99012,0,-1,0,6.99012,101.2028,0,0,0,7.074193,7.358021,6.99012,0,0,0,29.59898,0,0.2838275,-0.2838275,38.7009,99.23287,0.1283368,7.689132,5.659355,0,36.67317
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.374513,60.40408,33.76596,0,0,0,0,0,0,0,8.059149,0,0,8.374513,0,0,0,0,0.3153639,29.31515,0.3153639,0,0.3153639,39.00008,100,0.1283312,0,6.699611,0,37.68966
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.684373,68.04209,35.53622,2.039643,2.039643,0,0,0,2.039643,474.8074,7.537381,0,0,9.684373,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1283312,2.243607,7.747499,0,39.28335
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.661304,65.66662,37.08355,0,0,0,0,0,0,0,8.661304,0,0,8.661304,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283312,0,6.929043,0,38.26028
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.241508,65.84298,38.61122,5.921303,5.921303,0,0,0,5.921303,139.184,2.008558,0,0,8.241508,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1283312,6.513433,6.593207,0,37.84049
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,6.019913,58.29816,39.42422,1.185866,1.185866,0,-1,0,1.185866,507.6386,4.771633,0,0,6.019913,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1283312,1.304452,4.81593,0,35.61889
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.970515,54.8744,39.64714,2.572839,2.572839,0,0,0,2.572839,193.1919,2.262264,0,0,4.970515,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1283312,2.830122,3.976412,0,34.56949
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.664932,50.83344,39.90285,2.408934,2.408934,0,0,0,2.408934,152.1392,1.129212,0,0,3.664932,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1283312,2.649827,2.931946,0,33.26391
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.956329,44.89462,39.27998,0,0,0,0,0,0,0,1.956329,0,0,1.956329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283312,0,1.565063,0,31.55531
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1893096,38.39846,37.87689,0,0,0,0,0,0,0,0.1893096,0,0,0.1893096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283312,0,0.1514477,0,29.78829
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,36.49347,36.49347,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1283312,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,35.20184,35.20184,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1283312,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,34.061,34.061,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1283312,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,32.99229,32.99229,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1283312,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,32.3432,32.3432,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1283312,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,31.82524,31.82524,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1283312,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,31.25483,31.25483,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1283312,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,30.86799,30.86799,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1283312,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,30.5205,30.5205,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1283312,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,30.14678,30.14678,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1283312,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,29.85173,29.85173,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284586,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1351439,30.06143,29.70749,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.164181,1.776357E-15,0,0,0.1351439,0,0,8.8,8.36,24.52775,7.524,8.495144,0,8.495144,23.79021,61.00042,0.1286348,2.878642,0.1081151,12,7.659144
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.910342,34.62732,29.48457,7.383424,7.383424,12,0,3.372,7.383424,25.87339,0,0,0,1.910342,0,0,4.616576,4.385747,16.03261,15.16963,6.296089,0,6.296089,29.7632,76.31576,0.1287726,8.121766,1.528274,12,17.07997
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.861135,44.10703,30.22545,6.269524,6.269524,10.90114,0,3.093988,6.269524,77.53596,0,0,0,4.861135,0,0,4.631615,4.400034,9.73652,20.83611,9.26117,0,9.26117,38.54912,98.8437,0.1289144,6.896477,3.888909,12,25.69725
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.973073,53.03888,31.9367,3.194907,3.194907,0,-1,0,3.194907,218.2559,3.134662,0,0,6.973073,3.36306,3.194907,0,0,0.47535,29.17116,0.47535,0,0.47535,39.00008,100,0.128906,3.514398,5.578458,0,36.14423
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.471894,60.93793,33.89054,6.481717,6.481717,0,0,0,6.481717,130.7045,1.649034,0,0,8.471894,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.128906,7.129889,6.777515,0,38.07087
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.732511,68.44202,35.68046,4.518456,4.518456,0,0,0,4.518456,215.3946,4.97624,0,0,9.732511,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.128906,4.970302,7.786008,0,39.33149
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,10.02838,71.82623,37.22779,2.790066,2.790066,0,0,0,2.790066,359.4315,7.091466,0,0,10.02838,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.128906,3.069073,8.022702,0,39.62736
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.738827,68.10804,38.76202,6.07502,6.07502,0,0,0,6.07502,143.8485,2.344068,0,0,8.738827,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.128906,6.682523,6.991061,0,38.3378
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.492238,60.19635,39.57502,3.917136,3.917136,0,-1,0,3.917136,165.7394,2.368936,0,0,6.492238,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.128906,4.30885,5.19379,0,36.09122
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.358533,52.97582,39.79139,0.8508091,0.8508091,0,0,0,0.8508091,512.281,3.462945,0,0,4.358533,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.128906,0.93589,3.486826,0,33.95751
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.30443,49.84546,40.05365,6.952334,6.952334,0,0,0,6.952334,47.5298,0,8.881784E-16,0,3.30443,7.318247,6.952334,0,0,0,29.59898,0,4.013816,-4.013816,34.76914,89.15147,0.128906,7.647568,2.643544,0,32.90341
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.596985,43.98096,39.42422,6.436089,6.436089,0,0,0,6.436089,24.81298,0,0,0,1.596985,6.774831,6.436089,0,0,4.459796,25.58516,0,5.177845,-5.177845,29.31122,75.15681,0.128906,7.079698,1.277588,0,27.18215
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1750654,38.50378,38.02113,2.457731,2.457731,0,0,0,2.457731,7.123049,0,0,0,0.1750654,2.587085,2.457731,0,0,10.21296,20.40732,0,2.41202,-2.41202,26.76872,68.63762,0.128906,2.703504,0.1400523,0,20.58238
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,36.60493,36.60493,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,12.89298,17.9953,0,5.825343,-5.825343,20.62827,52.8929,0.128906,6.087484,0,0,17.9953
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,35.29363,35.29363,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.36558,12.16995,0,0.7613111,-0.7613111,19.82578,50.83523,0.128906,0.79557,0,0,12.16995
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,34.13313,34.13313,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.21148,11.40864,0,0.2174477,-0.2174477,19.59657,50.24752,0.128906,0.2272328,0,0,11.40864
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,33.06442,33.06442,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.45309,11.19119,0,1.274056,-1.274056,18.2536,46.804,0.128906,1.331389,0,0,11.19119
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,32.41533,32.41533,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,21.86871,9.917138,0,2.258633,-2.258633,15.87279,40.69938,0.128906,2.360271,0,0,9.917138
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,31.88425,31.88425,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.3783,7.658505,0,1.053869,-1.053869,14.76191,37.85098,0.128906,1.101294,0,0,7.658505
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,31.29416,31.29416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.54927,6.604636,0,0,0,14.76191,37.85098,0.128906,0,0,0,6.604636
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,30.90733,30.90733,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.54927,6.604636,0,1.091557,-1.091557,13.61131,34.90073,0.128906,1.140677,0,0,6.604636
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,30.53361,30.53361,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.76211,5.513079,0,1.744918,-1.744918,11.77201,30.18457,0.128906,1.823439,0,0,5.513079
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,30.16645,30.16645,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.70091,3.768161,0,1.329801,-1.329801,10.37027,26.59039,0.128906,1.389642,0,0,3.768161
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,29.85173,29.85173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.17846,2.43836,0,0,0,10.37027,26.59039,0.128906,0,0,0,2.43836
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06157788,29.86858,29.70749,1.463404,1.463404,0,0,0,1.463404,4.207852,0,2.220446E-16,0,0.06157788,1.540425,1.463404,0,0,30.17846,2.43836,0,1.478848,-1.478848,8.811431,22.59337,0.128906,1.609744,0.0492623,0,2.499938
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7996312,31.61806,29.50424,0,0,0,0,0,0,0,0,0,0,0.7996312,0,0,0,0,31.82163,0.9595129,0.7996312,0,0.7996312,9.570027,24.53848,0.1288918,0,0.639705,0,1.759144
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7213969,32.15834,30.24512,1.385908,1.385908,0,0,0,1.385908,52.05229,0,2.220446E-16,0,0.7213969,1.458851,1.385908,0,0,31.022,1.679181,0,0.7374537,-0.7374537,8.792684,22.5453,0.1288918,1.524499,0.5771175,0,2.400578
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.359255,38.51352,32.00882,3.44604,3.135933,0,-1,0,3.135933,75.23295,0,0.3101067,2.447745,2.359255,3.300982,3.135933,0,0,31.84139,0.9417273,0,0.9417273,-0.9417273,7.800015,20,0.1288918,3.790644,1.887404,0,3.300982
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.201265,37.28904,34.002,3.653294,3.653294,11.49282,0,3.243685,3.653294,32.88169,0,0,0,1.201265,0,0,7.839531,7.447554,32.88775,0,8.648819,0,8.648819,16.005,41.03839,0.129067,4.018624,0.9610119,12,1.201265
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6481886,37.58852,35.81159,7.726667,7.726667,12,0,3.372,7.726667,8.388981,0,0,0,0.6481886,0,0,4.273333,4.059667,24.23893,7.783937,4.707855,0,4.707855,20.47127,52.49033,0.1291726,8.499333,0.5185509,12,8.432126
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8042554,39.59123,37.35892,6.666026,6.666026,12,0,3.372,6.666026,12.06499,0,0,0,0.8042554,0,0,5.333974,5.067276,19.53108,12.02101,5.871531,0,5.871531,26.04149,66.77293,0.129304,7.332628,0.6434043,12,12.82526
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8719905,41.35339,38.90626,3.990399,3.990399,12,0,3.372,3.990399,21.85221,0,0,0,0.8719905,0,0,8.009601,7.609121,13.65955,17.30538,8.481112,0,8.481112,34.08738,87.40337,0.1294946,4.389439,0.6975924,12,18.17738
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8813008,42.24578,39.7586,6.931072,6.931072,0,-1,0,6.931072,12.71522,0,0,0,0.8813008,7.295866,6.931072,0,0,5.178437,24.93839,0,6.414565,-6.414565,27.32584,70.06611,0.1294946,7.624179,0.7050406,0,25.81968
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.455585,44.09856,39.94218,2.552286,2.552286,0,0,0,2.552286,57.03064,0,0,0,1.455585,2.686617,2.552286,0,0,12.30573,18.52382,0,1.231032,-1.231032,26.02822,66.73888,0.1294946,2.807515,1.164468,0,19.9794
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4587304,41.48633,40.19789,3.393455,3.393455,0,0,0,3.393455,13.51809,0,4.440892E-16,0,0.4587304,3.572058,3.393455,0,0,13.67354,17.29279,0,3.113328,-3.113328,22.74648,58.32419,0.1294946,3.732801,0.3669843,0,17.75152
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2522321,40.27813,39.57502,7.130618,7.130618,0,0,0,7.130618,3.537311,0,8.881784E-16,0,0.2522321,7.505914,7.130618,0,0,17.1328,14.17946,0,7.253681,-7.253681,15.10043,38.71897,0.1294946,7.843679,0.2017857,0,14.43169
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1221271,38.46922,38.13259,0,0,0,0,0,0,0,0,0,0,0.1221271,0,0,0,0,25.19244,6.925779,0.1221271,0,0.1221271,15.21629,39.01604,0.1294925,0,0.09770168,0,7.047906
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,36.7295,36.7295,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0,0,4.085178,3.880919,0,0,25.07032,7.035694,0,4.085178,-4.085178,10.91013,27.97464,0.1294925,4.269011,0,0,7.035694
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,35.36575,35.36575,5.109335,2.80299,0,-1,0,2.80299,0,0,2.306345,2.817279,0,2.950516,2.80299,0,0,29.6094,2.950516,0,2.950516,-2.950516,7.800015,20,0.1294925,5.620269,0,0,2.950516
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,34.18558,34.18558,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294925,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,33.0972,33.0972,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294925,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294925,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,31.91703,31.91703,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294925,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,31.32695,31.32695,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294925,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,30.927,30.927,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294925,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,30.55328,30.55328,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294925,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,30.18612,30.18612,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294925,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,29.8714,29.8714,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129659,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08750773,29.9562,29.72716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08750773,0,0,8.8,8.36,24.52775,7.524,8.447508,0,8.447508,23.74502,60.88454,0.1297324,0,0.07000618,12,7.611508
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7653585,31.54625,29.52391,2.300428,2.300428,11.10043,0,3.144408,2.300428,33.27027,0,0,0,0.7653585,0,0,8.8,8.36,16.08025,15.12676,9.125359,0,9.125359,32.40209,83.08212,0.129882,2.530471,0.6122868,12,15.89212
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.971756,35.63852,30.29758,0,0,0,0,0,0,0,0,0,0,1.971756,0,0,0,0,6.954887,23.33958,1.971756,0,1.971756,34.27266,87.87845,0.129847,0,1.577405,0,25.31134
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.66933,39.51259,32.10717,1.697963,1.697963,0,-1,0,1.697963,157.2078,0,0,0,2.66933,1.78733,1.697963,0,0,4.983131,25.11416,0.8820002,0,0.8820002,35.10941,90.02393,0.1298313,1.867759,2.135464,0,27.78349
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.338187,43.61641,34.11346,1.820364,1.820364,0,0,0,1.820364,183.3802,0,0,0,3.338187,1.916173,1.820364,0,0,4.101131,25.90796,1.422014,0,1.422014,36.45845,93.483,0.129806,2.0024,2.67055,0,29.24615
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8451482,38.26936,35.94272,2.171873,2.171873,0,0,0,2.171873,38.91334,0,4.440892E-16,0,0.8451482,2.286182,2.171873,0,0,2.679116,27.18777,0,1.441033,-1.441033,34.93946,89.58819,0.129806,2.38906,0.6761186,0,28.03292
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.185004,40.82427,37.50972,2.207317,2.207317,0,0,0,2.207317,53.68525,0,4.440892E-16,0,1.185004,2.323491,2.207317,0,0,4.280265,25.74674,0,1.138488,-1.138488,33.73939,86.51109,0.129806,2.428048,0.9480028,0,26.93174
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.127881,45.21593,39.09639,9.346823,9.346823,12,0,3.372,9.346823,22.76582,0,0,0,2.127881,0,0,2.653177,2.520518,5.545251,24.60825,4.648399,0,4.648399,38.14925,97.81839,0.1299032,10.28151,1.702305,12,26.73613
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.958604,45.51351,39.87006,2.214769,2.214769,0,-1,0,2.214769,88.43376,0,0,0,1.958604,2.331336,2.214769,0,0,0.896852,28.79181,0,0.3727323,-0.3727323,37.75636,96.81097,0.1299032,2.436246,1.566883,0,30.75041
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.418743,44.13864,40.08643,1.677733,1.677733,0,0,0,1.677733,84.56314,0,0,0,1.418743,1.766034,1.677733,0,0,1.310999,28.41908,0,0.347291,-0.347291,37.39028,95.87231,0.1299032,1.845506,1.134995,0,29.83782
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.389231,44.32122,40.34869,4.73312,4.73312,0,0,0,4.73312,29.35128,0,0,0,1.389231,4.982232,4.73312,0,0,1.696878,28.07179,0,3.593,-3.593,33.60292,86.16117,0.1299032,5.206432,1.111385,0,29.46102
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8301186,42.01932,39.67992,1.237663,1.237663,0,0,0,1.237663,67.07145,0,2.220446E-16,0,0.8301186,1.302803,1.237663,0,0,5.6891,24.47879,0,0.4726847,-0.4726847,33.10467,84.8836,0.1299032,1.361429,0.6640949,0,25.30891
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09352486,38.54129,38.28339,3.486836,3.486836,0,0,0,3.486836,2.682227,0,0,0,0.09352486,3.670354,3.486836,0,0,6.214305,24.0061,0,3.576829,-3.576829,29.33436,75.21616,0.1299032,3.83552,0.07481989,0,24.09963
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,36.84096,36.84096,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,10.18856,20.42927,0,3.64868,-3.64868,25.48832,65.35452,0.1299032,3.812871,0,0,20.42927
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,35.47721,35.47721,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,14.24265,16.78059,0,3.159326,-3.159326,22.15809,56.81551,0.1299032,3.301496,0,0,16.78059
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,34.26426,34.26426,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,17.75301,13.62127,0,8.8,-8.8,12.88208,33.0309,0.1299032,9.757328,0,0,13.62127
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,33.15621,33.15621,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,27.53079,4.821268,0,0.4633303,-0.4633303,12.39369,31.77862,0.1299032,0.4841802,0,0,4.821268
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,32.47433,32.47433,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,28.0456,4.357937,0,1.108925,-1.108925,11.22478,28.78142,0.1299032,1.158827,0,0,4.357937
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,31.9367,31.9367,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,29.27774,3.249012,0,1.230314,-1.230314,9.92791,25.45613,0.1299032,1.285678,0,0,3.249012
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,31.34662,31.34662,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,30.64476,2.018698,0,1.011039,-1.011039,8.862182,22.7235,0.1299032,1.056535,0,0,2.018698
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,30.95978,30.95978,2.174218,0.957276,0,-1,0,0.957276,0,0,1.216942,1.434364,0,1.007659,0.957276,0,0,31.76813,1.007659,0,1.007659,-1.007659,7.800015,20,0.1299032,2.39164,0,0,1.007659
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,30.59262,30.59262,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299032,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,30.22545,30.22545,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299032,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,29.91074,29.91074,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300738,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1893255,30.25636,29.75994,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,20.41263,0,0,0,0.1893255,0,0,8.8,8.36,24.52775,7.524,8.549326,0,8.549326,23.84161,61.13221,0.1301801,1.020241,0.1514604,12,7.713326
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.210165,32.77819,29.55669,2.009391,2.009391,10.80939,0,3.070776,2.009391,60.22546,1.776357E-15,0,0,1.210165,0,0,8.8,8.36,15.97843,15.21839,9.570165,0,9.570165,32.92067,84.4118,0.1303094,2.21033,0.9681319,12,16.42856
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.656503,40.54668,30.33691,1.423855,1.423855,0,0,0,1.423855,256.803,0,0,0,3.656503,1.498795,1.423855,0,0,6.408263,23.83154,2.157708,0,2.157708,34.96765,89.66045,0.1302711,1.566241,2.925203,0,27.48804
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.020489,46.76152,32.17929,2.180114,2.180114,0,-1,0,2.180114,230.2856,0,0,0,5.020489,2.294857,2.180114,0,0,4.250555,25.77348,2.725632,0,2.725632,37.55341,96.2906,0.1302228,2.398126,4.016391,0,30.79397
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.876419,51.87144,34.22492,0,0,0,0,0,0,0,4.351496,0,0,5.876419,0,0,0,0,1.524923,28.22655,1.524923,0,1.524923,39.00008,100,0.1301958,0,4.701135,0,34.10297
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.724675,56.95996,36.0673,3.034649,3.034649,0,0,0,3.034649,221.5965,3.530307,0,0,6.724675,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1301958,3.338114,5.37974,0,36.32365
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,8.004094,63.70521,37.65396,0,0,0,0,0,0,0,8.004094,0,0,8.004094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301958,0,6.403275,0,37.60307
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.322954,62.94907,39.24064,0,0,0,0,0,0,0,7.322954,0,0,7.322954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301958,0,5.858364,0,36.92193
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.748649,61.71584,40.05365,0,0,0,-1,0,0,0,6.748649,0,0,6.748649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301958,0,5.398919,0,36.34763
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.654541,51.16027,40.23723,3.583968,3.583968,0,0,0,3.583968,101.9691,0,0,0,3.654541,3.772598,3.583968,0,0,0,29.59898,0,0.1180571,-0.1180571,38.87563,99.68092,0.1301958,3.942365,2.923633,0,33.25352
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.937545,49.15866,40.49293,2.991667,2.991667,0,0,0,2.991667,98.19093,0,0,0,2.937545,3.149123,2.991667,0,0,0.1311745,29.48092,0,0.2115777,-0.2115777,38.65261,99.10906,0.1301958,3.290833,2.350036,0,32.41846
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.253273,46.35851,39.83072,5.942851,5.942851,0,0,0,5.942851,37.91569,0,8.881784E-16,0,2.253273,6.255632,5.942851,0,0,0.3662609,29.26934,0,4.002359,-4.002359,34.43375,88.2915,0.1301958,6.537136,1.802618,0,31.52262
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1333432,38.76306,38.39485,0,0,0,0,0,0,0,0,0,0,0.1333432,0,0,0,0,4.813327,25.26698,0.1333432,0,0.1333432,34.56026,88.61586,0.1301934,0,0.1066746,0,25.40033
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,36.95242,36.95242,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,4.679984,25.38699,0,0.8979754,-0.8979754,33.6137,86.18882,0.1301934,0.9383842,0,0,25.38699
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,35.54933,35.54933,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,5.677734,24.48902,0,4.8459,-4.8459,28.50568,73.09134,0.1301934,5.063965,0,0,24.48902
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,34.33638,34.33638,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.06207,19.64312,0,8.8,-8.8,19.22967,49.30674,0.1301934,9.256693,0,0,19.64312
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,33.20866,33.20866,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,20.83985,10.84312,0,1.316474,-1.316474,17.84198,45.74857,0.1301934,1.375716,0,0,10.84312
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,32.50712,32.50712,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.3026,9.526643,0,1.443197,-1.443197,16.32072,41.84791,0.1301934,1.508141,0,0,9.526643
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,31.97604,31.97604,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,23.90615,8.083447,0,1.431947,-1.431947,14.81131,37.97765,0.1301934,1.496385,0,0,8.083447
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,31.36629,31.36629,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.4972,6.6515,0,1.530457,-1.530457,13.19807,33.84113,0.1301934,1.599327,0,0,6.6515
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,30.97945,30.97945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.19771,5.121043,0,0,0,13.19807,33.84113,0.1301934,0,0,0,5.121043
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,30.61229,30.61229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.19771,5.121043,0,0,0,13.19807,33.84113,0.1301934,0,0,0,5.121043
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,30.22545,30.22545,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.19771,5.121043,0,0.4518168,-0.4518168,12.72181,32.61996,0.1301934,0.4721485,0,0,5.121043
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,29.91074,29.91074,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,27.69972,4.669226,0,1.737667,-1.737667,10.89015,27.9234,0.1301934,1.815862,0,0,4.669226
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09121974,29.99875,29.75994,0.5362427,0.5362427,0,0,0,0.5362427,17.0109,0,0,0,0.09121974,0.564466,0.5362427,0,0,29.63047,2.931559,0,0.4732463,-0.4732463,10.3913,26.64432,0.1301934,0.589867,0.07297579,0,3.022778
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.911402,34.70472,29.55669,2.299083,2.299083,0,0,0,2.299083,83.13759,0,4.440892E-16,0,1.911402,2.420087,2.299083,0,0,30.1563,2.458312,0,0.508685,-0.508685,9.855103,25.26945,0.1301934,2.528991,1.529121,0,4.369714
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.120005,38.97696,30.35003,4.203098,4.203098,11.42169,0,3.225687,4.203098,74.23106,0,0,0,3.120005,0,0,7.21859,6.857661,30.7215,1.949627,9.977665,0,9.977665,19.32075,49.54028,0.1303386,4.623408,2.496004,12,5.069632
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.464267,39.08965,32.27108,0,0,0,-1,0,0,0,0,0,0,2.464267,0,0,0,0,20.74384,10.92953,2.464267,0,2.464267,21.65856,55.53465,0.130295,0,1.971414,0,13.39379
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.741131,48.26096,34.35605,3.252432,3.252432,0,0,0,3.252432,145.7719,0,0,0,4.741131,3.423612,3.252432,0,0,18.27957,13.14737,1.317518,0,1.317518,22.90846,58.73954,0.1302717,3.577675,3.792905,0,17.8885
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.281491,52.10228,36.21809,0,0,0,0,0,0,0,0,0,0,5.281491,0,0,0,0,16.96205,14.33313,5.281491,0,5.281491,27.91893,71.58685,0.1301783,0,4.225193,0,19.61462
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.477903,54.55001,37.80476,1.609366,1.609366,0,0,0,1.609366,340.3764,0,0,0,5.477903,1.69407,1.609366,0,0,11.68056,19.08648,3.783833,0,3.783833,31.50859,80.79108,0.1301115,1.770303,4.382322,0,24.56438
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.547608,53.15791,39.38488,2.456242,2.456242,0,0,0,2.456242,185.145,0,0,0,4.547608,2.585517,2.456242,0,0,7.896726,22.49192,1.962091,0,1.962091,33.36999,85.5639,0.1300768,2.701866,3.638087,0,27.03953
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.97237,45.89491,40.19789,3.838008,3.838008,0,-1,0,3.838008,51.39045,0,4.440892E-16,0,1.97237,4.040009,3.838008,0,0,5.934635,24.25781,0,2.067639,-2.067639,31.19051,79.97549,0.1300768,4.221809,1.577896,0,26.23018
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.821461,45.67451,40.42081,1.63221,1.63221,0,0,0,1.63221,111.5948,0,0,0,1.821461,1.718116,1.63221,0,0,8.232012,22.19017,0.1033451,0,0.1033451,31.28855,80.22688,0.130075,1.795432,1.457169,0,24.01163
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.239185,47.16445,40.64373,5.326137,5.326137,0,0,0,5.326137,42.04145,0,0,0,2.239185,5.60646,5.326137,0,0,8.128666,22.28318,0,3.367275,-3.367275,27.73913,71.12583,0.130075,5.858751,1.791348,0,24.52236
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5133256,41.38303,39.94218,5.333747,5.333747,0,0,0,5.333747,9.624108,0,8.881784E-16,0,0.5133256,5.614471,5.333747,0,0,11.87008,18.9159,0,5.101145,-5.101145,22.36205,57.33847,0.130075,5.867122,0.4106605,0,19.42923
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,38.53909,38.53909,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,17.53802,13.81476,0,1.007756,-1.007756,21.29978,54.61472,0.130075,1.053105,0,0,13.81476
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,37.08355,37.08355,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,18.65775,12.807,0,2.812255,-2.812255,18.33541,47.01376,0.130075,2.938806,0,0,12.807
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,35.66079,35.66079,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,21.78248,9.994748,0,2.16295,-2.16295,16.05546,41.16775,0.130075,2.260282,0,0,9.994748
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,34.42817,34.42817,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,24.18575,7.831798,0,3.861363,-3.861363,11.98522,30.73128,0.130075,4.035125,0,0,7.831798
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,33.28734,33.28734,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,28.47616,3.970435,0,1.244827,-1.244827,10.67306,27.36676,0.130075,1.300844,0,0,3.970435
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,32.58579,32.58579,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,29.8593,2.725608,0,1.55565,-1.55565,9.033259,23.16216,0.130075,1.625654,0,0,2.725608
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,32.02849,32.02849,1.14012,1.11146,0,-1,0,1.11146,0,0,0.02866041,0.1426724,0,1.169958,1.11146,0,0,31.5878,1.169958,0,1.169958,-1.169958,7.800015,20,0.130075,1.254132,0,0,1.169958
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,31.42529,31.42529,0.3917212,0,0,-1,0,0,0,0,0.3917212,0.4308933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130075,0.4308933,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,31.01879,31.01879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130075,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,30.64507,30.64507,1.17262,0,0,-1,0,0,0,0,1.17262,1.289882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130075,1.289882,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,30.24512,30.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130075,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,29.95008,29.95008,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301893,1.177699,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2629179,30.46987,29.77961,0.5612978,0.5612978,9.361298,0,2.704408,0.5612978,46.84107,1.776357E-15,0,0,0.2629179,0,0,8.8,8.36,24.52775,7.524,8.622918,0,8.622918,23.91143,61.31123,0.1302794,0.6174276,0.2103343,12,7.786918
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.70914,36.9545,29.55669,2.283588,2.283588,11.08359,0,3.140148,2.283588,118.6352,1.776357E-15,0,0,2.70914,0,0,8.8,8.36,15.90484,15.28463,11.06914,0,11.06914,34.41253,88.23709,0.1303916,2.511947,2.167312,12,17.99377
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.630209,46.71834,30.3697,0,0,0,0,0,0,0,0.7945139,0,0,5.630209,0,0,0,0,4.835696,25.24685,4.835696,0,4.835696,39.00008,100,0.1303065,0,4.504168,0,30.87706
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.687178,52.50924,32.3432,3.350361,3.350361,0,-1,0,3.350361,199.5957,3.160482,0,0,6.687178,3.526695,3.350361,0,0,0,29.59898,0,0,0,39.00008,100,0.1303065,3.685397,5.349742,0,36.28616
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.449893,61.57755,34.48062,5.203384,5.203384,0,0,0,5.203384,162.3923,2.972647,0,0,8.449893,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.1303065,5.723722,6.759914,0,38.04887
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.501319,68.31686,36.36234,4.843314,4.843314,0,0,0,4.843314,196.1739,4.403093,0,0,9.501319,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1303065,5.327646,7.601055,0,39.1003
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.44134,70.11825,37.94901,2.819611,2.819611,0,0,0,2.819611,334.8455,6.473329,0,0,9.44134,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1303065,3.101572,7.553072,0,39.04032
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.643178,68.68035,39.53568,0,0,0,0,0,0,0,8.643178,0,0,8.643178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303065,0,6.914543,0,38.24216
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.939175,62.82848,40.38147,3.659235,3.659235,0,-1,0,3.659235,189.6346,3.087349,0,0,6.939175,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1303065,4.025158,5.55134,0,36.53815
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.282145,60.57822,40.57161,3.19246,3.19246,0,0,0,3.19246,196.7807,2.92166,0,0,6.282145,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1303065,3.511706,5.025716,0,35.88112
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.037405,53.00323,40.78797,1.163066,1.163066,0,0,0,1.163066,347.1346,2.813125,0,0,4.037405,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1303065,1.279373,3.229924,0,33.63638
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.399183,44.08131,40.08643,0.4215535,0.4215535,0,0,0,0.4215535,331.9111,0.9554423,0,0,1.399183,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1303065,0.4637089,1.119346,0,30.99816
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,38.65055,38.65055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303065,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,37.19501,37.19501,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1303065,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,35.75258,35.75258,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1303065,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,34.50029,34.50029,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1303065,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,33.33979,33.33979,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1303065,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,32.63824,32.63824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1303065,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,32.06783,32.06783,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1303065,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,31.45808,31.45808,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1303065,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,31.05157,31.05157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1303065,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,30.66474,30.66474,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1303065,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,30.25824,30.25824,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1303065,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,29.95008,29.95008,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1303065,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3310702,30.64972,29.77961,1.679062,1.679062,0,0,0,1.679062,19.71756,0,0,0,0.3310702,1.767434,1.679062,0,0,25.09731,7.011395,0,1.436364,-1.436364,13.67661,35.06817,0.1303065,1.846969,0.2648561,0,7.342465
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.378574,36.01444,29.55669,0.6519367,0.6519367,0,0,0,0.6519367,364.8474,0,0,0,2.378574,0.6862491,0.6519367,0,0,26.69327,5.575031,1.692325,0,1.692325,15.28209,39.18478,0.1302767,0.7171304,1.90286,0,7.953606
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.055649,41.80325,30.38937,3.190684,3.190684,0,0,0,3.190684,127.1091,0,0,0,4.055649,3.358615,3.190684,0,0,25.00095,7.098124,0.6970343,0,0.6970343,15.94336,40.88033,0.1302644,3.509752,3.244519,0,11.15377
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.387895,48.21207,32.41533,5.551802,5.551802,0,-1,0,5.551802,97.04768,0,0,0,5.387895,5.844002,5.551802,0,0,24.30392,7.725455,0,0.4561068,-0.4561068,15.46258,39.64756,0.1302644,6.106982,4.310316,0,13.11335
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.549966,54.62447,34.59208,2.885147,2.885147,0,0,0,2.885147,227.0236,0,0,0,6.549966,3.036997,2.885147,0,0,24.8107,7.269348,3.512969,0,3.512969,18.79528,48.19292,0.1302027,3.173662,5.239973,0,13.81931
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.893955,58.07488,36.49347,3.035367,3.035367,0,0,0,3.035367,227.121,0,0,0,6.893955,3.195123,3.035367,0,0,21.29773,10.43102,3.698832,0,3.698832,22.3043,57.19039,0.1301377,3.338904,5.515164,0,17.32498
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.872689,63.72734,38.09981,1.129469,1.129469,0,0,0,1.129469,697.026,0,0,0,7.872689,1.188914,1.129469,0,0,17.5989,13.75997,6.683775,0,6.683775,28.64508,73.44878,0.1300206,1.242415,6.298151,0,21.63266
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.484998,64.11123,39.67992,1.550757,1.550757,0,0,0,1.550757,482.6674,0,0,0,7.484998,1.632376,1.550757,0,0,10.91512,19.77537,5.852622,0,5.852622,34.19737,87.68538,0.1299181,1.705833,5.987998,0,27.26036
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.600737,65.60429,40.53227,4.150557,4.150557,0,-1,0,4.150557,183.1257,0,0,0,7.600737,4.369008,4.150557,0,0,5.062501,25.04273,3.231729,0,3.231729,37.26326,95.54662,0.1298616,4.565613,6.080589,0,32.64346
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.330406,60.92443,40.71585,6.607245,6.607245,0,0,0,6.607245,95.81006,0,0,0,6.330406,6.954995,6.607245,0,0,1.830772,27.95128,0,0.6245894,-0.6245894,36.60488,93.85848,0.1298616,7.26797,5.064324,0,34.28169
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.698417,52.01617,40.89943,0,0,0,0,0,0,0,1.173657,0,0,3.698417,0,0,0,0,2.52476,27.32669,2.52476,0,2.52476,39.00008,100,0.1298175,0,2.958734,0,31.02511
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.967985,45.88176,40.19789,3.864648,3.864648,0,0,0,3.864648,50.92274,0,0,0,1.967985,4.06805,3.864648,0,0,0,29.59898,0,2.100065,-2.100065,36.78642,94.32395,0.1298175,4.251112,1.574388,0,31.56696
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,38.76202,38.76202,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,2.333406,27.49891,0,5.396246,-5.396246,31.09827,79.739,0.1298175,5.639078,0,0,27.49891
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,37.2868,37.2868,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,8.329235,22.10267,0,2.508389,-2.508389,28.4542,72.95934,0.1298175,2.621267,0,0,22.10267
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,35.83126,35.83126,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,11.11633,19.59428,0,3.391859,-3.391859,24.87886,63.79183,0.1298175,3.544492,0,0,19.59428
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,34.57241,34.57241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.88507,16.20242,0,0,0,24.87886,63.79183,0.1298175,0,0,0,16.20242
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,33.39224,33.39224,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,14.88507,16.20242,0,0.5136147,-0.5136147,24.33747,62.40364,0.1298175,0.5367274,0,0,16.20242
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,32.67759,32.67759,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,15.45575,15.6888,0,1.01559,-1.01559,23.26694,59.6587,0.1298175,1.061292,0,0,15.6888
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,32.12029,32.12029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.58418,14.67321,0,0,0,23.26694,59.6587,0.1298175,0,0,0,14.67321
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,31.49742,31.49742,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,16.58418,14.67321,0,0.8872178,-0.8872178,22.33173,57.26073,0.1298175,0.9271426,0,0,14.67321
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,31.07124,31.07124,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,17.56998,13.786,0,0.3572868,-0.3572868,21.95512,56.29506,0.1298175,0.3733648,0,0,13.786
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,30.68441,30.68441,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,17.96697,13.42871,0,0.2999995,-0.2999995,21.63889,55.48422,0.1298175,0.3134995,0,0,13.42871
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,30.27791,30.27791,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,18.3003,13.12871,0,0.9295151,-0.9295151,20.6591,52.97193,0.1298175,0.9713432,0,0,13.12871
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,29.9632,29.9632,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,19.33309,12.19919,0,0.7778749,-0.7778749,19.83914,50.8695,0.1298175,0.8128793,0,0,12.19919
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2360916,30.41892,29.79928,0.7345215,0.7345215,0,0,0,0.7345215,32.14222,0,1.110223E-16,0,0.2360916,0.7731805,0.7345215,0,0,20.1974,11.42132,0,0.537089,-0.537089,19.273,49.41785,0.1298175,0.8079737,0.1888732,0,11.65741
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6432998,31.2734,29.57636,4.180119,4.180119,0,0,0,4.180119,15.38951,0,0,0,0.6432998,4.400125,4.180119,0,0,20.79416,10.88423,0,3.756825,-3.756825,15.31296,39.26392,0.1298175,4.598131,0.5146399,0,11.52753
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.746255,35.12432,30.40904,1.486645,1.486645,0,0,0,1.486645,117.4629,0,0,0,1.746255,1.564889,1.486645,0,0,24.96841,7.127405,0.1813663,0,0.1813663,15.48502,39.7051,0.1298143,1.635309,1.397004,0,8.87366
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.148913,35.61883,32.50712,3.699307,3.699307,0,-1,0,3.699307,31.05752,0,0,0,1.148913,3.894007,3.699307,0,0,24.78705,7.290635,0,2.745094,-2.745094,12.59144,32.28567,0.1298143,4.069238,0.9191304,0,8.439548
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.501714,41.74142,34.70354,6.671538,6.671538,12,0,3.372,6.671538,37.49831,0,0,0,2.501714,0,0,5.328462,5.062038,27.83715,4.54554,7.563753,0,7.563753,19.76704,50.68462,0.1299735,7.338692,2.001371,12,7.047255
