Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.949064,45.11332,36.63771,4.31095,4.31095,12,0,3.372,4.31095,68.40868,0,0,0,2.949064,0,0,7.68905,7.304597,20.2734,11.35292,10.25366,0,10.25366,29.49452,75.62682,0.1301341,4.742045,2.359251,12,14.30198
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.318264,61.7383,38.24405,1.456906,1.456906,4.300564,0,1.424043,1.456906,502.3153,0,0,0,7.318264,0,0,2.843657,2.701475,10.01974,20.58121,10.01974,0,10.01974,39.00008,100,0.1300084,1.602597,5.854611,12,27.89948
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.181265,59.39593,39.87006,7.551559,7.551559,0,0,0,7.551559,81.85416,0,8.881784E-16,0,6.181265,7.949009,7.551559,0,0,0,29.59898,0,1.767744,-1.767744,37.13671,95.22215,0.1300084,8.306715,4.945012,0,35.78024
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.906637,52.45309,40.67651,4.150151,4.150151,0,-1,0,4.150151,94.1324,0,0,0,3.906637,4.36858,4.150151,0,0,1.96416,27.83123,0,0.4619431,-0.4619431,36.64978,93.97361,0.1300084,4.565166,3.125309,0,31.73787
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.443828,48.01605,40.8601,1.785759,1.785759,0,0,0,1.785759,136.8509,0,0,0,2.443828,1.879747,1.785759,0,0,2.47743,27.36929,0.5640814,0,0.5640814,37.18492,95.34575,0.1299986,1.964335,1.955062,0,29.81312
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.807409,49.34196,41.05023,5.608384,5.608384,0,0,0,5.608384,50.05736,0,8.881784E-16,0,2.807409,5.903562,5.608384,0,0,1.913349,27.87696,0,3.096153,-3.096153,33.92128,86.97748,0.1299986,6.169222,2.245927,0,30.68437
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.799321,45.53386,40.34869,4.221569,4.221569,0,0,0,4.221569,42.6221,0,8.881784E-16,0,1.799321,4.443757,4.221569,0,0,5.353519,24.78081,0,2.644435,-2.644435,31.1338,79.83011,0.1299986,4.643725,1.439457,0,26.58013
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,38.90626,38.90626,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,8.29178,22.13638,0,5.3638,-5.3638,25.47986,65.33286,0.1299986,5.605171,0,0,22.13638
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,37.39826,37.39826,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,14.25156,16.77258,0,3.713073,-3.713073,21.56594,55.29717,0.1299986,3.880161,0,0,16.77258
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,35.94272,35.94272,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,18.37719,13.0595,0,2.320632,-2.320632,19.11978,49.02498,0.1299986,2.42506,0,0,13.0595
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,34.68387,34.68387,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,20.95568,10.73887,0,1.136059,-1.136059,17.92227,45.95444,0.1299986,1.187182,0,0,10.73887
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,33.48404,33.48404,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,22.21796,9.602813,0,0.4573936,-0.4573936,17.44013,44.7182,0.1299986,0.4779763,0,0,9.602813
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,32.76937,32.76937,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,22.72618,9.145419,0,2.712288,-2.712288,14.58113,37.38744,0.1299986,2.834341,0,0,9.145419
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,32.19896,32.19896,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,25.73983,6.433131,0,1.730661,-1.730661,12.75685,32.70982,0.1299986,1.808541,0,0,6.433131
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,31.56954,31.56954,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,27.66279,4.702469,0,1.538339,-1.538339,11.1353,28.552,0.1299986,1.607564,0,0,4.702469
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,31.11058,31.11058,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,29.37205,3.164131,0,0.699452,-0.699452,10.39802,26.66152,0.1299986,0.7309273,0,0,3.164131
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,30.72375,30.72375,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,30.14922,2.464679,0,1.244352,-1.244352,9.086353,23.29829,0.1299986,1.300348,0,0,2.464679
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,30.31725,30.31725,0.9090313,0.9090313,0,-1,0,0.9090313,0,0,0,0,0,0.956875,0.9090313,0,0,31.53184,1.220327,0,0.956875,-0.956875,8.077719,20.71206,0.1299986,0.9999344,0,0,1.220327
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,29.98286,29.98286,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.59503,0.2634519,8.36,0,8.36,16.00871,41.04789,0.1300906,0.5634835,0,12,0.2634519
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4045585,30.88369,29.81895,1.028612,1.028612,9.828612,0,2.822639,1.028612,39.33052,0,0,0,0.4045585,0,0,8.8,8.36,24.23503,7.787452,8.764559,0,8.764559,24.3235,62.36782,0.1301948,1.131473,0.3236468,12,8.19201
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.545418,36.50805,29.57636,6.065046,6.065046,12,0,3.372,6.065046,41.96865,0,0,0,2.545418,0,0,5.934954,5.638206,15.47047,15.67555,8.183624,0,8.183624,32.08717,82.27463,0.1303661,6.671551,2.036335,12,18.22097
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.296279,45.72279,30.44182,1.447899,1.447899,0,0,0,1.447899,365.7907,0,0,0,5.296279,1.524104,1.447899,0,0,7.286846,23.04082,3.772175,0,3.772175,35.66577,91.45051,0.1303005,1.592689,4.237023,0,28.3371
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.296638,54.9506,32.58579,0.4286034,0.4286034,0,-1,0,0.4286034,1702.422,3.330806,0,0,7.296638,0.4511614,0.4286034,0,0,3.514671,26.43577,3.514671,0,3.514671,39.00008,100,0.1302394,0.4714637,5.83731,0,33.73241
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.639715,58.85942,34.815,3.173968,3.173968,0,0,0,3.173968,240.6992,4.298696,0,0,7.639715,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1302394,3.491365,6.111772,0,37.23869
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.95678,66.50334,36.76884,0.2333564,0.2333564,0,0,0,0.2333564,3838.241,8.711143,0,0,8.95678,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1302394,0.256692,7.165424,0,38.55576
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.647246,67.25656,38.39485,0.4658225,0.4658225,0,0,0,0.4658225,1856.339,8.156907,0,0,8.647246,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1302394,0.5124047,6.917797,0,38.24622
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.414918,68.31463,40.01431,1.987743,1.987743,0,0,0,1.987743,423.3404,6.322557,0,0,8.414918,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1302394,2.186517,6.731935,0,38.0139
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.292501,64.73515,40.82731,2.859644,2.859644,0,-1,0,2.859644,255.0143,4.282349,0,0,7.292501,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1302394,3.145609,5.834001,0,36.89148
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.508265,61.93304,41.01089,0,0,0,0,0,0,0,6.508265,0,0,6.508265,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302394,0,5.206612,0,36.10724
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.726583,55.76093,41.19448,3.62716,3.62716,0,0,0,3.62716,130.3109,0.9085199,0,0,4.726583,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1302394,3.989876,3.781266,0,34.32556
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.043379,46.38071,40.46015,0,0,0,0,0,0,0,2.043379,0,0,2.043379,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302394,0,1.634703,0,31.64236
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,39.01772,39.01772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302394,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,37.50972,37.50972,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1302394,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,36.03451,36.03451,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1302394,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,34.76255,34.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1302394,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,33.56271,33.56271,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1302394,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,32.8415,32.8415,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1302394,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,32.25141,32.25141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1302394,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,31.60888,31.60888,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1302394,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,31.14336,31.14336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1302394,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,30.75653,30.75653,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1302394,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,30.33691,30.33691,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1302394,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,30.0222,30.0222,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1302394,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3188028,30.67663,29.83862,0.6008384,0.6008384,0,0,0,0.6008384,53.05967,1.110223E-16,0,0,0.3188028,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3136586,-0.3136586,23.91822,61.32865,0.1302394,0.6609222,0.2550423,0,15.92353
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.924163,34.80114,29.6157,8.788209,8.788209,12,0,3.372,8.788209,21.89482,0,0,0,1.924163,0,0,3.211791,3.051201,15.89767,15.29107,4.975364,0,4.975364,28.63827,73.4313,0.1303419,9.66703,1.53933,12,17.21523
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.202698,42.3284,30.46149,4.866105,4.866105,11.24973,0,3.182183,4.866105,86.36679,0,0,0,4.202698,0,0,6.383629,6.064448,10.92231,19.7689,10.26715,0,10.26715,38.37854,98.40631,0.1304725,5.352715,3.362159,12,23.9716
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,7.014729,54.02611,32.65792,1.167744,1.167744,0,-1,0,1.167744,600.7078,5.130363,0,0,7.014729,1.229204,1.167744,0,0,0.655162,29.00933,0.655162,0,0.655162,39.00008,100,0.1304611,1.284518,5.611783,0,36.02406
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.616199,62.81549,34.94613,4.740072,4.740072,0,0,0,4.740072,181.7736,3.62665,0,0,8.616199,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1304611,5.214079,6.89296,0,38.21518
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.684404,61.53484,36.89997,2.56042,2.56042,0,0,0,2.56042,300.1228,4.989225,0,0,7.684404,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1304611,2.816462,6.147523,0,37.28338
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.451088,62.5571,38.49976,1.544403,1.544403,0,0,0,1.544403,482.4575,5.8254,0,0,7.451088,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1304611,1.698843,5.96087,0,37.05006
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.532039,69.00185,40.1651,4.433069,4.433069,0,0,0,4.433069,192.4635,3.86565,0,0,8.532039,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1304611,4.876376,6.825631,0,38.13102
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.438083,69.6679,41.01089,8.050944,8.050944,0,-1,0,8.050944,104.8086,0,0,0.496039,8.438083,8.474678,8.050944,0,0,0,29.59898,0,0.0365961,-0.0365961,38.9615,99.90108,0.1304611,8.856039,6.750466,0,38.03706
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.713207,62.87881,41.15514,4.72035,4.72035,0,0,0,4.72035,142.2184,1.703755,0,0,6.713207,4.96879,4.72035,0,0,0.04066233,29.56238,0.04066233,0,0.04066233,39.00008,100,0.1304604,5.192385,5.370566,0,36.27559
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.207786,54.1758,41.34528,4.965281,4.965281,0,0,0,4.965281,84.74417,0,0,0,4.207786,5.226612,4.965281,0,0,0,29.59898,0,1.018826,-1.018826,37.92614,97.24632,0.1304604,5.461809,3.366229,0,33.80676
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.427827,47.69891,40.60439,1.321087,1.321087,0,0,0,1.321087,183.7749,0,0,0,2.427827,1.390618,1.321087,0,0,1.132028,28.58015,1.037209,0,1.037209,38.91013,99.76935,0.1304424,1.453196,1.942261,0,31.00798
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,39.12918,39.12918,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.09481968,29.51364,0,7.334965,-7.334965,31.17839,79.94444,0.1304424,7.665038,0,0,29.51364
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,37.6343,37.6343,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.244781,22.17868,0,2.11244,-2.11244,28.95168,74.23494,0.1304424,2.2075,0,0,22.17868
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,36.14597,36.14597,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.59194,20.06623,0,0.9321589,-0.9321589,27.9691,71.71551,0.1304424,0.9741061,0,0,20.06623
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,34.85434,34.85434,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.62767,19.13408,0,2.423887,-2.423887,25.4141,65.16423,0.1304424,2.532962,0,0,19.13408
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,33.63483,33.63483,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.32088,16.71019,0,1.866552,-1.866552,23.44658,60.11932,0.1304424,1.950547,0,0,16.71019
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,32.90051,32.90051,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.39482,14.84364,0,1.511962,-1.511962,21.85283,56.0328,0.1304424,1.58,0,0,14.84364
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,32.30386,32.30386,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.07478,13.33167,0,0.483227,-0.483227,21.34347,54.72673,0.1304424,0.5049723,0,0,13.33167
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,31.64166,31.64166,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.6117,12.84845,0,0.8853518,-0.8853518,20.41022,52.33381,0.1304424,0.9251927,0,0,12.84845
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,31.1827,31.1827,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.59542,11.9631,0,0.8425715,-0.8425715,19.52208,50.05651,0.1304424,0.8804873,0,0,11.9631
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,30.7762,30.7762,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.53162,11.12052,0,0.3921908,-0.3921908,19.10867,48.9965,0.1304424,0.4098394,0,0,11.12052
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,30.35003,30.35003,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,20.96738,10.72833,0,1.649024,-1.649024,17.37045,44.53952,0.1304424,1.72323,0,0,10.72833
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,30.0222,30.0222,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.79963,9.079309,0,0.7363535,-0.7363535,16.59426,42.54931,0.1304424,0.7694893,0,0,9.079309
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3357199,30.72133,29.83862,1.152897,1.152897,0,0,0,1.152897,29.11967,0,2.220446E-16,0,0.3357199,1.213576,1.152897,0,0,23.6178,8.342956,0,0.8778563,-0.8778563,15.66892,40.17664,0.1304424,1.268187,0.268576,0,8.678676
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.536459,33.70925,29.59603,5.531568,5.531568,0,0,0,5.531568,27.7762,0,0,0,1.536459,5.822703,5.531568,0,0,24.5932,7.465099,0,4.286244,-4.286244,11.15082,28.5918,0.1304424,6.084725,1.229167,0,9.001558
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.507123,43.30622,30.50083,1.182188,1.182188,0,0,0,1.182188,381.2526,0,0,0,4.507123,1.244408,1.182188,0,0,29.35569,3.178855,3.262714,0,3.262714,14.24611,36.5284,0.1303857,1.300407,3.605698,0,7.685977
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.454409,45.59083,32.74971,1.907334,1.907334,0,-1,0,1.907334,233.5411,0,0,0,4.454409,2.00772,1.907334,0,0,26.09298,6.115298,2.446688,0,2.446688,16.56724,42.48001,0.1303433,2.098068,3.563527,0,10.56971
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.2526,57.7201,35.07071,3.293179,3.293179,0,0,0,3.293179,220.231,0,0,0,7.2526,3.466504,3.293179,0,0,23.64629,8.317317,3.786096,0,3.786096,20.15904,51.68975,0.1302777,3.622497,5.80208,0,15.56992
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.638457,61.53117,37.04421,5.386586,5.386586,0,0,0,5.386586,141.8052,0,0,0,7.638457,5.67009,5.386586,0,0,19.86019,11.7248,1.968367,0,1.968367,22.0264,56.47784,0.1302436,5.925244,6.110765,0,19.36326
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.588539,67.38125,38.68989,4.776395,4.776395,0,0,0,4.776395,179.8122,0,0,0,8.588539,5.027784,4.776395,0,0,17.89183,13.49633,3.560755,0,3.560755,25.40443,65.13943,0.130182,5.254034,6.870831,0,22.08487
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,7.024121,63.06944,40.30935,1.919059,1.919059,0,0,0,1.919059,366.019,0,0,0,7.024121,2.020062,1.919059,0,0,14.33107,16.70101,5.004058,0,5.004058,30.1517,77.31189,0.1300955,2.110965,5.619297,0,23.72513
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.648685,55.45176,41.15514,1.712635,1.712635,0,-1,0,1.712635,271.4347,0,0,0,4.648685,1.802774,1.712635,0,0,9.327014,21.20467,2.845912,0,2.845912,32.85157,84.23461,0.1300464,1.883899,3.718948,0,25.85335
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.758381,52.65042,41.30593,3.050455,3.050455,0,0,0,3.050455,123.2072,0,0,0,3.758381,3.211005,3.050455,0,0,6.481102,23.76599,0.5473753,0,0.5473753,33.37085,85.56611,0.1300369,3.355501,3.006705,0,27.52437
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.084904,44.59728,41.48952,5.623343,5.623343,0,0,0,5.623343,19.29286,0,0,0,1.084904,5.919308,5.623343,0,0,5.933727,24.25862,0,4.834404,-4.834404,28.27494,72.4997,0.1300369,6.185677,0.8679231,0,25.34353
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4939915,42.14846,40.75519,4.043258,4.043258,0,0,0,4.043258,12.21766,0,8.881784E-16,0,0.4939915,4.256061,4.043258,0,0,11.30529,19.42422,0,3.762069,-3.762069,24.30937,62.3316,0.1300369,4.447584,0.3951932,0,19.91821
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,39.27998,39.27998,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,15.48536,15.66215,0,1.146713,-1.146713,23.10063,59.23227,0.1300369,1.198315,0,0,15.66215
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,37.77198,37.77198,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,16.75949,14.51544,0,6.917758,-6.917758,15.80867,40.53497,0.1300369,7.229058,0,0,14.51544
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,36.25088,36.25088,8.122659,7.217794,0,-1,0,7.217794,0,0,0.9048645,1.71713,0,7.597678,7.217794,0,0,24.44589,7.597678,0,7.597678,-7.597678,7.800015,20,0.1300369,8.934925,0,0,7.597678
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,34.95925,34.95925,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1300369,12.55433,0,0,8.426001E-16
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,33.72662,33.72662,2.012339,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.012339,2.213573,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300369,2.213573,0,0,8.426001E-16
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,32.95296,32.95296,1.57482,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.57482,1.732302,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300369,1.732302,0,0,8.426001E-16
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,32.36287,32.36287,1.431049,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.431049,1.574154,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300369,1.574154,0,0,8.426001E-16
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,31.70067,31.70067,0.8149573,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8149573,0.8964531,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300369,0.8964531,0,0,8.426001E-16
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,31.20237,31.20237,1.385334,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.385334,1.523868,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300369,1.523868,0,0,8.426001E-16
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,30.79587,30.79587,0.3909794,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3909794,0.4300774,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300369,0.4300774,0,0,8.426001E-16
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,30.35003,30.35003,0.1391059,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1391059,0.1530165,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300369,0.1530165,0,0,8.426001E-16
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,30.0222,30.0222,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1301655,1.670598,0,12,8.426001E-16
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3096707,30.6525,29.83862,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3096707,0,0,8.8,8.36,24.52775,7.524,8.669671,0,8.669671,23.95578,61.42495,0.130232,0,0.2477366,12,7.833671
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.559619,33.77287,29.59603,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.559619,0,0,8.8,8.36,15.85808,15.3267,9.91962,0,9.91962,33.36636,85.55459,0.1302768,0,1.247695,12,16.88632
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.412332,40.01701,30.5205,0,0,0,0,0,0,0,0,0,0,3.412332,0,0,0,0,5.938464,24.25436,3.412332,0,3.412332,36.60358,93.85514,0.130218,0,2.729866,0,27.66669
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.557559,49.2235,32.82183,1.387761,1.387761,0,-1,0,1.387761,400.4695,1.570627,0,0,5.557559,1.460801,1.387761,0,0,2.526131,27.32546,2.526131,0,2.526131,39.00008,100,0.1301745,1.526537,4.446047,0,32.88302
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.812791,56.26972,35.20184,0.8796617,0.8796617,0,0,0,0.8796617,774.4786,5.886832,0,0,6.812791,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1301745,0.9676278,5.450233,0,36.41177
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.575741,65.45287,37.19501,5.94402,5.94402,0,0,0,5.94402,144.2751,2.318877,0,0,8.575741,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1301745,6.538422,6.860592,0,38.17472
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.930623,60.965,38.83414,6.163082,6.163082,0,0,0,6.163082,112.4538,0.4431676,0,0,6.930623,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1301745,6.77939,5.544498,0,36.5296
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.161738,49.82807,40.46015,7.945809,7.945809,4.942159,0,1.586366,7.945809,39.79126,0,0,0,3.161738,3.161738,3.003651,0,0,0,29.59898,0,0,0,39.00008,100,0.1301745,8.740391,2.52939,12,32.76072
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.936055,56.60479,41.30593,3.096602,3.096602,0,-1,0,3.096602,159.4023,1.676475,0,0,4.936055,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1301745,3.406262,3.948844,0,34.53503
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.341412,58.1838,41.45018,1.551646,1.551646,0,0,0,1.551646,344.2415,3.7081,0,0,5.341412,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1301745,1.706811,4.273129,0,34.94039
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.869893,56.74881,41.64032,2.451357,2.451357,0,0,0,2.451357,198.6611,2.289517,0,0,4.869893,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1301745,2.696493,3.895914,0,34.46887
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.038691,46.78235,40.8601,3.929391,3.929391,0,0,0,3.929391,51.88312,0,4.440892E-16,0,2.038691,4.136201,3.929391,0,0,0,29.59898,0,2.09751,-2.09751,36.78911,94.33086,0.1301745,4.32233,1.630952,0,31.63767
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,39.38488,39.38488,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.330567,27.50147,0,1.175687,-1.175687,35.54982,91.15321,0.1301745,1.228593,0,0,27.50147
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,37.83755,37.83755,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.636886,26.32578,0,4.100848,-4.100848,31.22715,80.06946,0.1301745,4.285386,0,0,26.32578
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,36.34267,36.34267,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.193383,22.22493,0,0.4450364,-0.4450364,30.75804,78.86662,0.1301745,0.4650631,0,0,22.22493
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,35.03792,35.03792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.687868,21.7799,0,0,0,30.75804,78.86662,0.1301745,0,0,0,21.7799
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,33.77908,33.77908,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.687868,21.7799,0,0.4063322,-0.4063322,30.32973,77.76839,0.1301745,0.4246172,0,0,21.7799
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,33.02508,33.02508,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.139348,21.37356,0,1.004292,-1.004292,29.27111,75.05399,0.1301745,1.049485,0,0,21.37356
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,32.41533,32.41533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25523,20.36927,0,0,0,29.27111,75.05399,0.1301745,0,0,0,20.36927
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,31.73345,31.73345,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.25523,20.36927,0,1.942811,-1.942811,27.22321,69.80296,0.1301745,2.030238,0,0,20.36927
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,31.22204,31.22204,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.41391,18.42646,0,1.479102,-1.479102,25.6641,65.80525,0.1301745,1.545661,0,0,18.42646
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,30.81554,30.81554,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.05735,16.94736,0,2.587403,-2.587403,22.93674,58.81203,0.1301745,2.703836,0,0,16.94736
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,30.3697,30.3697,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.93225,14.35996,0,0.971498,-0.971498,21.91269,56.18627,0.1301745,1.015215,0,0,14.35996
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,30.0222,30.0222,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.01169,13.38846,0,1.863432,-1.863432,19.94846,51.1498,0.1301745,1.947286,0,0,13.38846
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3906943,30.84698,29.81895,1.705569,1.705569,0,0,0,1.705569,22.90698,2.220446E-16,0,0,0.3906943,1.795336,1.705569,0,0,20.08217,11.52503,0,1.404641,-1.404641,18.46784,47.35334,0.1301745,1.876126,0.3125554,0,11.91572
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.464839,36.27919,29.57636,0,0,0,0,0,0,0,0,0,0,2.464839,0,0,0,0,21.64288,10.12039,2.464839,0,2.464839,20.80619,53.3491,0.1301322,0,1.971872,0,12.58522
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.64099,43.72131,30.50083,5.025355,5.025355,0,0,0,5.025355,92.35149,0,0,0,4.64099,5.289847,5.025355,0,0,19.17804,12.33874,0,0.6488572,-0.6488572,20.12223,51.59537,0.1301322,5.527891,3.712792,0,16.97973
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.691164,46.48204,32.88084,3.999534,3.999534,0,-1,0,3.999534,117.2927,0,0,0,4.691164,4.210036,3.999534,0,0,19.89899,11.68988,0.481127,0,0.481127,20.57867,52.76572,0.1301239,4.399488,3.752931,0,16.38105
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.164346,57.65796,35.29363,0,0,0,0,0,0,0,0,0,0,7.164346,0,0,0,0,19.41787,12.1229,7.164346,0,7.164346,27.37537,70.19311,0.1300009,0,5.731477,0,19.28724
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,6.020761,55.87568,37.30647,3.566006,3.566006,0,0,0,3.566006,168.8376,0,0,0,6.020761,3.75369,3.566006,0,0,12.25352,18.57081,2.26707,0,2.26707,29.5261,75.70779,0.129962,3.922606,4.816608,0,24.59157
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.860553,68.86256,38.9456,1.810955,1.810955,0,0,0,1.810955,489.2751,0,0,0,8.860553,1.906269,1.810955,0,0,9.986451,20.61117,6.954284,0,6.954284,36.12351,92.62421,0.1298429,1.992051,7.088443,0,29.47173
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.682062,70.20528,40.60439,0,0,0,0,0,0,0,5.649896,0,0,8.682062,0,0,0,0,3.032167,26.87003,3.032167,0,3.032167,39.00008,100,0.129791,0,6.94565,0,35.55209
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.132017,68.91836,41.45018,0,0,0,-1,0,0,0,8.132017,0,0,8.132017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129791,0,6.505614,0,37.731
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,6.011585,60.77152,41.60098,3.664326,3.664326,0,0,0,3.664326,164.057,2.1544,0,0,6.011585,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.129791,4.030759,4.809268,0,35.61057
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.078878,50.94097,41.75178,3.412312,3.412312,0,0,0,3.412312,90.2285,0,0,0,3.078878,3.591908,3.412312,0,0,0,29.59898,0,0.5130295,-0.5130295,38.4593,98.61339,0.129791,3.753543,2.463102,0,32.67786
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.543143,45.4556,41.01089,0,0,0,0,0,0,0,0.9731106,0,0,1.543143,0,0,0,0,0.5700327,29.08595,0.5700327,0,0.5700327,39.00008,100,0.1297813,0,1.234515,0,30.62909
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,39.49634,39.49634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297813,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,37.94901,37.94901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297813,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,36.42134,36.42134,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1297813,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,35.11005,35.11005,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1297813,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,33.83809,33.83809,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1297813,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,33.08409,33.08409,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1297813,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1297813,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,31.77279,31.77279,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1297813,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,31.25483,31.25483,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1297813,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,30.81554,30.81554,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1297813,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,30.3697,30.3697,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1297813,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,30.0222,30.0222,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1297813,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03037803,29.89843,29.81895,1.311999,1.311999,0,0,0,1.311999,2.315401,0,2.220446E-16,0,0.03037803,1.381052,1.311999,0,0,15.65217,15.51202,0,1.350674,-1.350674,22.72739,58.27524,0.1297813,1.443199,0.02430243,0,15.5424
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2563657,30.22877,29.55669,6.797248,6.797248,0,0,0,6.797248,3.77161,0,1.776357E-15,0,0.2563657,7.154998,6.797248,0,0,17.15292,14.16135,0,6.898632,-6.898632,15.45559,39.62964,0.1297813,7.476973,0.2050926,0,14.41772
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05737095,30.6713,30.5205,6.106719,6.106719,0,0,0,6.106719,0.9394727,0,8.881784E-16,0,0.05737095,6.428125,6.106719,0,0,24.81807,7.262718,0,6.370754,-6.370754,8.740228,22.4108,0.1297813,6.717391,0.04589676,0,7.320088
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.462035,34.1935,32.95296,5.229064,1.286299,0,-1,0,1.286299,35.91973,0,3.942765,4.816818,0.462035,1.353999,1.286299,0,0,31.89668,0.8919637,0,0.8919637,-0.8919637,7.800015,20,0.1297813,5.751971,0.369628,0,1.353999
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.690574,40.13303,35.42476,0,0,0,0,0,0,0,0,0,0,1.690574,0,0,0,0,32.88775,0,1.690574,0,1.690574,9.403835,24.11235,0.1297524,0,1.352459,0,1.690574
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.219863,40.84351,37.43105,2.164141,2.164141,10.96414,0,3.109928,2.164141,56.36708,1.776357E-15,0,0,1.219863,0,0,8.8,8.36,31.19718,1.521517,9.579863,0,9.579863,18.49209,47.41552,0.1298834,2.380555,0.9758904,12,2.74138
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.87979,44.47702,39.09639,3.409569,3.409569,11.60094,0,3.271039,3.409569,55.13277,0,0,0,1.87979,0,0,8.191375,7.781806,21.61732,10.14339,9.661595,0,9.661595,27.65788,70.91751,0.1300361,3.750525,1.503832,12,12.02318
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.005028,43.61624,40.75519,2.409131,2.409131,11.20913,0,3.17191,2.409131,41.71747,1.776357E-15,0,0,1.005028,0,0,8.8,8.36,11.95572,18.83883,9.365028,0,9.365028,36.54233,93.6981,0.1301792,2.650044,0.8040228,12,19.84386
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4293632,42.81709,41.60098,0.2226671,0.2226671,0,-1,0,0.2226671,192.8274,0,0,0,0.4293632,0.2343864,0.2226671,0,0,2.590692,27.26735,0.1949768,0,0.1949768,36.7273,94.17239,0.1301758,0.2449338,0.3434906,0,27.69672
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.61534,46.43372,41.75178,3.448205,3.448205,0,0,0,3.448205,46.84582,0,4.440892E-16,0,1.61534,3.62969,3.448205,0,0,2.395715,27.44283,0,2.01435,-2.01435,34.60399,88.728,0.1301758,3.793026,1.292272,0,29.05817
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8798395,44.45339,41.93536,3.376741,3.376741,0,0,0,3.376741,26.05588,0,0,0,0.8798395,3.554465,3.376741,0,0,4.633882,25.42848,0,2.674625,-2.674625,31.78469,81.49904,0.1301758,3.714416,0.7038716,0,26.30832
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.559581,42.7393,41.15514,0,0,0,0,0,0,0,0,0,0,0.559581,0,0,0,0,7.605688,22.75386,0.559581,0,0.559581,32.31556,82.86023,0.1301663,0,0.4476648,0,23.31344
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,39.64714,39.64714,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.046107,23.25748,0,7.512647,-7.512647,24.39653,62.55508,0.1301663,7.850716,0,0,23.25748
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,38.09981,38.09981,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,15.39349,15.74483,0,8.8,-8.8,15.12051,38.77047,0.1301663,11.20405,0,0,15.74483
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,36.53281,36.53281,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.17127,6.944835,0,3.879331,-3.879331,11.03134,28.28543,0.1301663,4.053901,0,0,6.944835
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,35.18217,35.18217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.48164,3.065504,0,0,0,11.03134,28.28543,0.1301663,0,0,0,3.065504
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,33.91021,33.91021,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,29.48164,3.065504,0,1.222803,-1.222803,9.742393,24.98045,0.1301663,1.277829,0,0,3.065504
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,33.13654,33.13654,1.386644,1.386644,0,-1,0,1.386644,0,0,2.220446E-16,0,0,1.459625,1.386644,0,0,30.84031,1.842701,0,1.459625,-1.459625,8.203814,21.03538,0.1301663,1.525308,0,0,1.842701
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,32.494,32.494,0.2175238,0.2175238,0,-1,0,0.2175238,0,0,2.775558E-17,0,0,0.2289724,0.2175238,0,0,32.46211,0.3830762,0,0.2289724,-0.2289724,7.962455,20.41651,0.1301663,0.2392762,0,0,0.3830762
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,31.81213,31.81213,0.2314908,0.1463986,0,-1,0,0.1463986,0,0,0.08509228,0.1082414,0,0.1541038,0.1463986,0,0,32.71653,0.1541038,0,0.1541038,-0.1541038,7.800015,20,0.1301663,0.2546399,0,0,0.1541038
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301663,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,30.84832,30.84832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301663,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,30.38937,30.38937,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301663,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,30.0222,30.0222,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302504,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1261601,30.12982,29.79928,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.962022,0,0,0,0.1261601,0,0,8.8,8.36,24.52775,7.524,8.48616,0,8.48616,23.78169,60.97856,0.130397,2.327668,0.1009281,12,7.65016
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.238442,32.84161,29.54358,4.136875,4.136875,12,0,3.372,4.136875,29.93665,0,0,0,1.238442,0,0,7.863125,7.469969,16.04159,15.16154,8.708411,0,8.708411,32.04321,82.16191,0.1305793,4.550562,0.9907534,12,16.39999
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.996135,38.7956,30.5205,0,0,0,0,0,0,0,0,0,0,2.996135,0,0,0,0,7.333182,22.99911,2.996135,0,2.996135,34.88559,89.45006,0.1305282,0,2.396908,0,25.99525
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.592808,43.20667,33.00541,3.313561,3.313561,0,-1,0,3.313561,108.4274,0,0,0,3.592808,3.487959,3.313561,0,0,4.337048,25.69563,0.1048499,0,0.1048499,34.98506,89.70511,0.1305264,3.644917,2.874247,0,29.28844
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.705349,52.72692,35.49688,3.004356,3.004356,0,0,0,3.004356,189.9025,0,0,0,5.705349,3.16248,3.004356,0,0,4.232197,25.79,2.542869,0,2.542869,37.39744,95.89068,0.130483,3.304792,4.564279,0,31.49535
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.445716,47.58434,37.52284,5.063609,5.063609,0,0,0,5.063609,68.04863,0,0,0,3.445716,5.330114,5.063609,0,0,1.689329,28.07858,0,1.884398,-1.884398,35.41111,90.79754,0.130483,5.569969,2.756573,0,31.5243
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.252403,58.84467,39.16852,7.199236,7.199236,0,0,0,7.199236,86.84814,0,0,0,6.252403,7.578144,7.199236,0,0,3.783104,26.19419,0,1.325741,-1.325741,34.01366,87.21433,0.130483,7.91916,5.001922,0,32.44659
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.464151,57.95112,40.8601,5.958043,5.958043,0,0,0,5.958043,91.71051,0,0,0,5.464151,6.271624,5.958043,0,0,5.256149,24.86844,0,0.8074724,-0.8074724,33.16251,85.0319,0.130483,6.553847,4.371321,0,30.33259
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.014768,53.93473,41.71244,0.5292161,0.5292161,0,-1,0,0.5292161,758.6255,0,0,0,4.014768,0.5570695,0.5292161,0,0,6.153341,24.06097,3.457698,0,3.457698,36.44277,93.4428,0.1304241,0.5821377,3.211814,0,28.07574
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.145908,48.18656,41.89602,2.512233,2.512233,0,0,0,2.512233,85.41832,0,0,0,2.145908,2.644456,2.512233,0,0,2.695643,27.1729,0,0.4985487,-0.4985487,35.91725,92.09533,0.1304241,2.763457,1.716726,0,29.31881
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.956724,47.76722,42.04682,3.362788,3.362788,0,0,0,3.362788,58.18755,0,4.440892E-16,0,1.956724,3.539777,3.362788,0,0,3.249586,26.67435,0,1.583053,-1.583053,34.24857,87.81666,0.1304241,3.699067,1.565379,0,28.63107
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9838974,44.07568,41.2666,2.44132,2.44132,0,0,0,2.44132,40.30186,0,0,0,0.9838974,2.56981,2.44132,0,0,5.008533,25.0913,0,1.585913,-1.585913,32.57687,83.53026,0.1304241,2.685452,0.7871179,0,26.0752
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,39.7586,39.7586,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,6.770659,23.50538,0,4.705958,-4.705958,27.61635,70.81102,0.1304241,4.917726,0,0,23.50538
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,38.20471,38.20471,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,11.9995,18.79943,0,7.54807,-7.54807,19.65999,50.41012,0.1304241,7.887733,0,0,18.79943
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,36.60493,36.60493,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,20.38625,11.25136,0,5.068709,-5.068709,14.3171,36.71043,0.1304241,5.296802,0,0,11.25136
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,35.25429,35.25429,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,26.01814,6.182648,0,3.653032,-3.653032,10.46646,26.83704,0.1304241,3.817418,0,0,6.182648
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,33.94955,33.94955,2.466599,2.403135,0,-1,0,2.403135,0,0,0.06346354,0.3101234,0,2.529616,2.403135,0,0,30.07707,2.529616,0,2.529616,-2.529616,7.800015,20,0.1304241,2.713259,0,0,2.529616
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,33.15621,33.15621,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304241,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,32.494,32.494,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304241,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,31.81213,31.81213,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304241,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,31.25483,31.25483,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304241,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,30.82865,30.82865,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304241,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,30.3697,30.3697,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304241,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,29.98286,29.98286,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305491,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02238281,29.81848,29.75994,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.53919,1.776357E-15,0,0,0.02238281,0,0,8.8,8.36,24.52775,7.524,8.382382,0,8.382382,23.68324,60.72612,0.130637,0.5424115,0.01790624,12,7.546383
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2316293,30.11105,29.50424,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,89.74738,1.776357E-15,0,0,0.2316293,0,0,8.8,8.36,16.14537,15.06814,8.591629,0,8.591629,31.83397,81.6254,0.1307126,0.2838993,0.1853034,12,15.29977
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4829361,31.7787,30.50083,0,0,0,0,0,0,0,0,0,0,0.4829361,0,0,0,0,7.553741,22.80061,0.4829361,0,0.4829361,32.29212,82.80015,0.1307044,0,0.3863489,0,23.28355
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.015516,35.79819,33.04475,5.577073,5.577073,0,-1,0,5.577073,18.20876,0,0,0,1.015516,5.870603,5.577073,0,0,7.070805,23.23525,0,4.855087,-4.855087,27.17441,69.67784,0.1307044,6.13478,0.8124125,0,24.25077
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7906774,37.77842,35.60834,2.816544,2.816544,0,0,0,2.816544,28.07261,0,4.440892E-16,0,0.7906774,2.964783,2.816544,0,0,12.46535,18.38017,0,2.174105,-2.174105,24.8827,63.80168,0.1307044,3.098198,0.632542,0,19.17084
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.261685,41.19112,37.65396,0,0,0,0,0,0,0,0,0,0,1.261685,0,0,0,0,14.88102,16.20606,1.261685,0,1.261685,26.07964,66.87074,0.130683,0,1.009348,0,17.46774
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.621491,41.05362,39.31276,4.78315,4.78315,0,0,0,4.78315,12.99334,0,8.881784E-16,0,0.621491,5.034894,4.78315,0,0,13.61933,17.34158,0,4.413403,-4.413403,21.42751,54.94222,0.130683,5.261465,0.4971928,0,17.96307
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.175504,44.37339,41.01089,4.324866,4.324866,0,0,0,4.324866,27.18014,0,0,0,1.175504,4.55249,4.324866,0,0,18.52312,12.92817,0,3.376986,-3.376986,17.86785,45.81491,0.130683,4.757352,0.9404036,0,14.10368
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.214989,48.35691,41.85668,1.507893,1.507893,0,-1,0,1.507893,146.893,0,0,0,2.214989,1.587256,1.507893,0,0,22.27532,9.551188,0.6277339,0,0.6277339,18.46337,47.34189,0.1306723,1.658682,1.771992,0,11.76618
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.266666,45.66065,42.00748,0,0,0,0,0,0,0,0,0,0,1.266666,0,0,0,0,21.64759,10.11615,1.266666,0,1.266666,19.66504,50.42307,0.1306507,0,1.013333,0,11.38282
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8069869,44.5013,42.19106,0,0,0,0,0,0,0,0,0,0,0.8069869,0,0,0,0,20.38092,11.25615,0.8069869,0,0.8069869,20.43061,52.38608,0.130637,0,0.6455895,0,12.06314
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3580109,42.38934,41.37806,4.934975,4.934975,0,0,0,4.934975,7.254564,0,0,0,0.3580109,5.194711,4.934975,0,0,19.57393,11.98244,0,4.8367,-4.8367,15.33228,39.31347,0.130637,5.428473,0.2864088,0,12.34045
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,39.87006,39.87006,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,24.94805,7.145737,3.584889,0,3.584889,18.73321,48.03377,0.1307141,9.049075,0,12,7.145737
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,38.31617,38.31617,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,21.36316,10.37214,0,1.215437,-1.215437,17.45203,44.7487,0.1307141,1.270131,0,0,10.37214
