Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.640828,33.36988,28.98628,0.7313628,0.7313628,0,0,0,0.7313628,224.3522,0,0,0,1.640828,0.7698556,0.7313628,0,0,21.01575,10.6848,0.8709728,0,0.8709728,19.88907,50.9975,0.1298582,0.804499,1.312663,0,12.32563
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.221935,42.13193,30.22545,5.557222,5.557222,0,0,0,5.557222,75.97204,0,0,0,4.221935,5.849708,5.557222,0,0,20.14478,11.46868,0,1.627772,-1.627772,18.17324,46.59797,0.1298582,6.112945,3.377548,0,15.69062
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.500309,52.9468,33.28734,3.596798,3.596798,0,-1,0,3.596798,180.7249,0,0,0,6.500309,3.786103,3.596798,0,0,21.95341,9.840908,2.714206,0,2.714206,20.74817,53.20032,0.1298136,3.956477,5.200247,0,16.34122
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.526474,60.1731,36.27055,4.572727,4.572727,0,0,0,4.572727,164.5948,0,0,0,7.526474,4.813397,4.572727,0,0,19.23921,12.28369,2.713077,0,2.713077,23.32202,59.79992,0.1297692,5.03,6.021179,0,19.81017
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.596344,67.17479,38.49976,1.669573,1.669573,0,0,0,1.669573,514.8828,0,0,0,8.596344,1.757445,1.669573,0,0,16.52613,14.72546,6.838898,0,6.838898,29.80997,76.43565,0.1296572,1.83653,6.877075,0,23.32181
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.231039,67.87019,40.27657,1.694861,1.694861,0,0,0,1.694861,485.6469,0,0,0,8.231039,1.784064,1.694861,0,0,9.68723,20.88047,6.446975,0,6.446975,35.9261,92.11803,0.1295518,1.864347,6.584831,0,29.11151
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.800333,64.22119,42.00748,0,0,0,0,0,0,0,3.560078,0,0,6.800333,0,0,0,0,3.240255,26.68275,3.240255,0,3.240255,39.00008,100,0.1294989,0,5.440267,0,33.48308
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.73231,65.0062,42.89261,0.5877247,0.5877247,0,-1,0,0.5877247,1145.487,6.113653,0,0,6.73231,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1294989,0.6464972,5.385849,0,36.33129
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.712061,57.71946,43.00407,4.106969,4.106969,0,0,0,4.106969,114.7333,0.3889357,0,0,4.712061,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1294989,4.517666,3.769649,0,34.31104
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.018716,49.06717,43.11553,1.911773,1.911773,0,0,0,1.911773,105.5939,0.006322765,0,0,2.018716,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1294989,2.102951,1.614973,0,31.61769
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.421786,46.3491,42.2304,2.106538,2.106538,0,0,0,2.106538,67.49397,0,4.440892E-16,0,1.421786,2.217408,2.106538,0,0,0,29.59898,0,0.7956223,-0.7956223,38.16142,97.84959,0.1294989,2.317192,1.137429,0,31.02076
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,40.57161,40.57161,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.8840247,28.80336,0,1.472437,-1.472437,36.60933,93.8699,0.1294989,1.538696,0,0,28.80336
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,38.9456,38.9456,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.520065,27.33092,0,0.8020557,-0.8020557,35.76389,91.70211,0.1294989,0.8381482,0,0,27.33092
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.411238,26.52886,0,0,0,35.76389,91.70211,0.1294989,0,0,0,26.52886
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,35.73947,35.73947,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.411238,26.52886,0,1.238026,-1.238026,34.4589,88.35598,0.1294989,1.293737,0,0,26.52886
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,34.26426,34.26426,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.786822,25.29084,0,0.8154864,-0.8154864,33.5993,86.15189,0.1294989,0.8521833,0,0,25.29084
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,33.32012,33.32012,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.692918,24.47535,0,0.4645262,-0.4645262,33.10965,84.89636,0.1294989,0.4854299,0,0,24.47535
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,32.58579,32.58579,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.209059,24.01083,0,1.378574,-1.378574,31.6565,81.17036,0.1294989,1.44061,0,0,24.01083
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,31.81213,31.81213,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.740807,22.63225,0,0.4997968,-0.4997968,31.12967,79.81951,0.1294989,0.5222876,0,0,22.63225
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,31.14336,31.14336,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.296137,22.13246,0,0.7968158,-0.7968158,30.28975,77.66588,0.1294989,0.8326724,0,0,22.13246
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,30.61229,30.61229,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.181488,21.33564,0,0.2036654,-0.2036654,30.07507,77.11542,0.1294989,0.2128304,0,0,21.33564
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,30.05499,30.05499,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.407783,21.13197,0,1.86186,-1.86186,28.1125,72.08318,0.1294989,1.945644,0,0,21.13197
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,29.54358,29.54358,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.47652,19.27011,0,0.7889625,-0.7889625,27.28086,69.95078,0.1294989,0.8244659,0,0,19.27011
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2850628,29.97505,29.22887,0.569987,0.569987,0,0,0,0.569987,50.01216,0,0,0,0.2850628,0.5999863,0.569987,0,0,12.35314,18.48115,0,0.3149235,-0.3149235,26.9489,69.09961,0.1294989,0.6269857,0.2280502,0,18.76621
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.233569,34.91805,28.89449,2.283328,2.283328,0,0,0,2.283328,97.82077,0,4.440892E-16,0,2.233569,2.403503,2.283328,0,0,12.70306,18.16623,0,0.1699341,-0.1699341,26.76978,68.64031,0.1294989,2.511661,1.786855,0,20.3998
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.904359,44.17775,30.16645,4.446808,4.446808,0,0,0,4.446808,110.2894,0,0,0,4.904359,4.680851,4.446808,0,0,12.89187,17.99629,0.2235091,0,0.2235091,26.98181,69.184,0.1294953,4.891489,3.923488,0,22.90065
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.48017,52.85418,33.26767,4.348384,4.348384,0,-1,0,4.348384,149.0248,0,0,0,6.48017,4.577247,4.348384,0,0,12.66836,18.19745,1.902924,0,1.902924,28.78709,73.8129,0.1294642,4.783223,5.184136,0,24.67762
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.898829,57.85451,36.29021,3.715274,3.715274,0,0,0,3.715274,185.6883,0,0,0,6.898829,3.910815,3.715274,0,0,10.76544,19.91008,2.988013,0,2.988013,31.62177,81.08128,0.1294155,4.086802,5.519063,0,26.80891
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.972168,60.8196,38.57843,8.39539,8.39539,9.160383,0,2.653577,8.39539,83.04759,0,0,0,6.972168,0,0,0.7649943,0.7267446,7.777425,22.59929,7.698913,0,7.698913,38.92559,99.80901,0.129508,9.234928,5.577734,12,29.57146
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.448736,60.93677,40.34869,3.276603,3.276603,0,0,0,3.276603,196.8116,2.921167,0,0,6.448736,3.449056,3.276603,0,0,0.07851257,29.52832,0.07851257,0,0.07851257,39.00008,100,0.1295068,3.604264,5.158988,0,35.97705
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.451254,59.28654,42.0796,0,0,0,0,0,0,0,5.451254,0,0,5.451254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295068,0,4.361003,0,35.05023
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.731569,57.74346,42.96473,0,0,0,-1,0,0,0,4.731569,0,0,4.731569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295068,0,3.785255,0,34.33055
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.350636,56.55616,43.07619,0,0,0,0,0,0,0,4.350636,0,0,4.350636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295068,0,3.480509,0,33.94962
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.928126,51.98736,43.18765,6.393154,6.393154,0,0,0,6.393154,45.80096,0,8.881784E-16,0,2.928126,6.729636,6.393154,0,0,0,29.59898,0,3.80151,-3.80151,34.99294,89.7253,0.1295068,7.032469,2.342501,0,32.5271
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.668195,47.16034,42.30252,4.264414,4.264414,0,0,0,4.264414,39.11897,0,0,0,1.668195,4.488856,4.264414,0,0,4.2239,25.79747,0,2.820662,-2.820662,32.0197,82.10162,0.1295068,4.690855,1.334556,0,27.46566
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,40.60439,40.60439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.357969,22.97681,0,0,0,32.0197,82.10162,0.1295068,0,0,0,22.97681
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,38.98494,38.98494,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.357969,22.97681,0,1.382538,-1.382538,30.56237,78.3649,0.1295068,1.444752,0,0,22.97681
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,37.24746,37.24746,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.894122,21.59427,0,5.866737,-5.866737,24.37829,62.50831,0.1295068,6.130741,0,0,21.59427
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,35.75258,35.75258,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.41272,15.72753,0,3.850252,-3.850252,20.31977,52.10186,0.1295068,4.023513,0,0,15.72753
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,34.26426,34.26426,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.69078,11.87728,0,0.3371916,-0.3371916,19.96434,51.1905,0.1295068,0.3523653,0,0,11.87728
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,33.32012,33.32012,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.06543,11.54009,0,0.05632387,-0.05632387,19.90497,51.03827,0.1295068,0.05885845,0,0,11.54009
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,32.56612,32.56612,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.12802,11.48376,0,0.5034336,-0.5034336,19.3743,49.67759,0.1295068,0.5260882,0,0,11.48376
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,31.79246,31.79246,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.68739,10.98033,0,1.037762,-1.037762,18.2804,46.87273,0.1295068,1.084461,0,0,10.98033
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,31.11058,31.11058,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.84046,9.942569,0,1.20433,-1.20433,17.01093,43.61768,0.1295068,1.258525,0,0,9.942569
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,30.57295,30.57295,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.1786,8.738238,0,1.998552,-1.998552,14.90427,38.216,0.1295068,2.088487,0,0,8.738238
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,30.00253,30.00253,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.39921,6.739686,0,0.7529007,-0.7529007,14.11064,36.18106,0.1295068,0.7867813,0,0,6.739686
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,29.4649,29.4649,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.23577,5.986786,0,2.371998,-2.371998,11.61034,29.77003,0.1295068,2.478738,0,0,5.986786
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2764106,29.86011,29.13708,0.693426,0.693426,0,0,0,0.693426,39.86159,0,0,0,0.2764106,0.7299221,0.693426,0,0,28.87132,3.614788,0,0.4535114,-0.4535114,11.13229,28.54428,0.1295068,0.7627685,0.2211285,0,3.891198
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.669628,36.05233,28.80269,1.261729,1.261729,0,0,0,1.261729,211.5849,0,0,0,2.669628,1.328136,1.261729,0,0,29.37523,3.161276,1.341492,0,1.341492,12.40494,31.80749,0.1294849,1.387902,2.135703,0,5.830904
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.531662,42.9396,30.09432,3.576597,3.576597,0,0,0,3.576597,126.7032,0,0,0,4.531662,3.764839,3.576597,0,0,28.03373,4.368619,0.7668233,0,0.7668233,13.13242,33.6728,0.1294724,3.934257,3.62533,0,8.900282
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.463073,46.1398,33.22833,0,0,0,-1,0,0,0,0,0,0,4.463073,0,0,0,0,27.26691,5.058761,4.463073,0,4.463073,17.36646,44.5293,0.1293998,0,3.570458,0,9.521833
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.267811,48.8768,36.30988,0,0,0,0,0,0,0,0,0,0,4.267811,0,0,0,0,22.80383,9.075526,4.267811,0,4.267811,21.41526,54.91082,0.1293304,0,3.414249,0,13.34334
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.318263,58.43969,38.61122,3.112019,3.112019,0,0,0,3.112019,203.0277,0,0,0,6.318263,3.27581,3.112019,0,0,18.53602,12.91656,3.042453,0,3.042453,24.30159,62.31163,0.129281,3.423221,5.05461,0,19.23482
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.184433,72.1418,40.38147,2.908574,2.908574,0,0,0,2.908574,315.771,0,0,0,9.184433,3.061657,2.908574,0,0,15.49357,15.65476,6.122776,0,6.122776,30.11016,77.20538,0.1291816,3.199432,7.347546,0,24.8392
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.256058,70.32465,42.15173,3.354669,3.354669,0,0,0,3.354669,246.1065,0,0,0,8.256058,3.53123,3.354669,0,0,9.370796,21.16526,4.724828,0,4.724828,34.59253,88.69861,0.1291051,3.690136,6.604846,0,29.42132
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.116099,70.79436,43.00407,3.361538,3.361538,0,-1,0,3.361538,241.4401,0,0,0,8.116099,3.538461,3.361538,0,0,4.645968,25.41761,4.577638,0,4.577638,38.93525,99.83379,0.129031,3.697692,6.492879,0,33.53371
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.454737,64.19669,43.11553,0,0,0,0,0,0,0,6.386407,0,0,6.454737,0,0,0,0,0.06832995,29.53748,0.06832995,0,0.06832995,39.00008,100,0.1290299,0,5.16379,0,35.99222
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.277757,53.14682,43.22043,4.686979,4.686979,0,0,0,4.686979,69.93326,0,0,0,3.277757,4.933662,4.686979,0,0,0,29.59898,0,1.655905,-1.655905,37.2546,95.52443,0.1290299,5.155677,2.622206,0,32.87674
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.443768,46.48865,42.30252,0.361233,0.361233,0,0,0,0.361233,399.6778,0,0,0,1.443768,0.3802452,0.361233,0,0,1.839894,27.94307,1.063523,0,1.063523,38.26355,98.11147,0.1290127,0.3973563,1.155015,0,29.38684
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,40.60439,40.60439,10.00459,10.00459,10.82182,0,3.073921,10.00459,0,3.330669E-16,0,0,0,0,0,0.817233,0.7763714,0.7763714,28.90024,0.7763714,0,0.7763714,39.00008,100,0.1290289,11.00505,0,12,28.90024
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,38.9456,38.9456,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1290289,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,37.22779,37.22779,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1290289,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,35.73947,35.73947,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1290289,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,34.24459,34.24459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1290289,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,33.28734,33.28734,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1290289,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,32.52679,32.52679,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1290289,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,31.75312,31.75312,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1290289,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,31.07124,31.07124,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1290289,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,30.5205,30.5205,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1290289,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.95008,29.95008,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1290289,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,29.39278,29.39278,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1290289,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1153688,29.34614,29.04528,1.323287,1.323287,0,0,0,1.323287,8.718344,0,2.220446E-16,0,0.1153688,1.392934,1.323287,0,0,23.73271,8.23954,0,1.277565,-1.277565,15.13858,38.8168,0.1290289,1.455616,0.09229501,0,8.354909
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9537157,31.22611,28.7109,0.03181692,0.03181692,0,0,0,0.03181692,2997.511,0,0,0,0.9537157,0.03349149,0.03181692,0,0,25.15223,6.961975,0.9202242,0,0.9202242,16.01158,41.05526,0.1290141,0.03499861,0.7629725,0,7.915691
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7134131,31.91143,30.0222,7.142283,7.142283,12,0,3.372,7.142283,9.988586,-8.881784E-16,0,0,0.7134131,0,0,4.857717,4.614831,24.232,7.790177,5.328244,0,5.328244,21.0664,54.0163,0.1291228,7.856511,0.5707305,12,8.50359
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.421107,39.9435,33.20866,0.6320528,0.6320528,0,-1,0,0.6320528,383.0546,0,0,0,2.421107,0.6653188,0.6320528,0,0,18.90376,12.5856,1.755788,0,1.755788,22.73209,58.28728,0.1290945,0.6952581,1.936886,0,15.0067
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.601453,40.8085,36.32955,0,0,0,0,0,0,0,0,0,0,1.601453,0,0,0,0,17.14797,14.16581,1.601453,0,1.601453,24.25136,62.18285,0.1290686,0,1.281163,0,15.76726
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.678469,46.41285,38.65055,3.832354,3.832354,0,0,0,3.832354,69.89096,0,4.440892E-16,0,2.678469,4.034057,3.832354,0,0,15.54652,15.60711,0,1.355588,-1.355588,22.82244,58.51897,0.1290686,4.215589,2.142775,0,18.28558
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.199086,43.87933,40.46015,0,0,0,0,0,0,0,0,0,0,1.199086,0,0,0,0,17.05272,14.25153,1.199086,0,1.199086,23.96,61.43576,0.1290492,0,0.9592687,0,15.45061
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.213956,48.70287,42.19106,0.8232134,0.8232134,0,0,0,0.8232134,268.9407,0,0,0,2.213956,0.8665404,0.8232134,0,0,15.85364,15.3307,1.347416,0,1.347416,25.23827,64.71338,0.1290275,0.9055347,1.771165,0,17.54466
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.139361,49.35607,43.03685,0,0,0,-1,0,0,0,0,0,0,2.139361,0,0,0,0,14.50622,16.54338,2.139361,0,2.139361,27.26784,69.9174,0.1289929,0,1.711489,0,18.68274
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.457311,47.39856,43.14831,0.4533779,0.4533779,0,0,0,0.4533779,321.4341,0,0,0,1.457311,0.4772398,0.4533779,0,0,12.36686,18.4688,0.9800711,0,0.9800711,28.19762,72.30145,0.1289771,0.4987157,1.165849,0,19.92611
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.725486,48.32234,43.25977,5.101454,5.101454,0,0,0,5.101454,33.82342,0,0,0,1.725486,5.369952,5.101454,0,0,11.38679,19.35087,0,3.644465,-3.644465,24.35602,62.4512,0.1289771,5.611599,1.380389,0,21.07635
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.042241,45.33495,42.33531,3.711027,3.711027,0,0,0,3.711027,28.08499,0,4.440892E-16,0,1.042241,3.906344,3.711027,0,0,15.4362,15.7064,0,2.864103,-2.864103,21.33699,54.71011,0.1289771,4.082129,0.8337932,0,16.74864
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,40.60439,40.60439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.61853,12.8423,0,0,0,21.33699,54.71011,0.1289771,0,0,0,12.8423
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,38.9456,38.9456,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,18.61853,12.8423,0,1.960323,-1.960323,19.27062,49.41176,0.1289771,2.048538,0,0,12.8423
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,37.21468,37.21468,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,20.79667,10.88198,0,8.8,-8.8,9.99461,25.62715,0.1289771,10.26722,0,0,10.88198
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,35.7198,35.7198,5.866168,1.977876,0,-1,0,1.977876,0,0,3.888291,4.474908,0,2.081975,1.977876,0,0,30.57445,2.081975,0,2.081975,-2.081975,7.800015,20,0.1289771,6.452784,0,0,2.081975
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,34.22492,34.22492,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289771,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,33.26767,33.26767,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289771,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,32.50712,32.50712,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289771,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,31.72034,31.72034,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289771,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,31.0319,31.0319,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289771,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,30.48116,30.48116,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289771,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,29.89107,29.89107,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289771,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,29.32066,29.32066,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291051,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1565853,29.37502,28.96661,1.041891,1.041891,9.841891,0,2.825999,1.041891,15.02895,1.776357E-15,0,0,0.1565853,0,0,8.8,8.36,24.52775,7.524,8.516585,0,8.516585,23.81055,61.05257,0.1292079,1.14608,0.1252682,12,7.680585
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.22037,31.84964,28.61911,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.98135,0,0,0,1.22037,0,0,8.098913,7.693967,16.01117,15.18893,8.914337,0,8.914337,32.26743,82.73684,0.1293587,3.629956,0.9762957,12,16.4093
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.944358,35.21635,29.9632,0.02626094,0.02626094,0,0,0,0.02626094,7403.99,0,0,0,1.944358,0.0276431,0.02626094,0,0,7.096831,23.21183,1.916714,0,1.916714,34.08579,87.39928,0.1293278,0.02888704,1.555486,0,25.15619
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.109427,44.99729,33.19555,3.775783,3.775783,0,-1,0,3.775783,108.8364,0,0,0,4.109427,3.974508,3.775783,0,0,5.180117,24.93687,0.1349195,0,0.1349195,34.21378,87.72748,0.1293256,4.153361,3.287542,0,29.0463
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.235731,52.07308,36.32955,4.962693,4.962693,0,0,0,4.962693,105.5018,0,0,0,5.235731,5.223887,4.962693,0,0,5.045197,25.0583,0.01184357,0,0.01184357,34.22502,87.75629,0.1293254,5.458962,4.188584,0,30.29403
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.585283,55.87679,38.65055,0,0,0,0,0,0,0,0.5519289,0,0,5.585283,0,0,0,0,5.033354,25.06896,5.033354,0,5.033354,39.00008,100,0.1292443,0,4.468226,0,30.65424
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.171453,67.85006,40.46015,0,0,0,0,0,0,0,8.171453,0,0,8.171453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292443,0,6.537162,0,37.77043
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.465559,63.15359,42.19106,6.590313,6.590313,0,0,0,6.590313,98.10701,0,0,0,6.465559,6.937172,6.590313,0,0,0,29.59898,0,0.4716128,-0.4716128,38.50295,98.72533,0.1292443,7.249345,5.172447,0,36.06454
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.027727,52.18726,43.07619,2.25536,2.25536,0,-1,0,2.25536,134.2458,0.1296495,0,0,3.027727,2.374063,2.25536,0,0,0.5240142,29.12737,0.5240142,0,0.5240142,39.00008,100,0.1292359,2.480896,2.422181,0,32.15509
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.559661,54.03144,43.18765,0,0,0,0,0,0,0,3.559661,0,0,3.559661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292359,0,2.847729,0,33.15864
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.39392,50.37831,43.25977,0,0,0,0,0,0,0,2.39392,0,0,2.39392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292359,0,1.915136,0,31.9929
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.771281,47.54549,42.37465,1.958855,1.958855,0,0,0,1.958855,90.42432,0,0,0,1.771281,2.061952,1.958855,0,0,0,29.59898,0,0.2906713,-0.2906713,38.69368,99.21438,0.1292359,2.15474,1.417025,0,31.37026
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,40.60439,40.60439,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3229681,29.30831,0,2.83531,-2.83531,35.70501,91.55111,0.1292359,2.962898,0,0,29.30831
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,38.9456,38.9456,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.473312,26.473,0,8.527081,-8.527081,26.71667,68.50415,0.1292359,8.910799,0,0,26.473
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,37.21468,37.21468,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.94785,17.94592,0,1.640377,-1.640377,24.98756,64.07055,0.1292359,1.714194,0,0,17.94592
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,35.7198,35.7198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.77049,16.30554,0,0,0,24.98756,64.07055,0.1292359,0,0,0,16.30554
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,34.20525,34.20525,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.77049,16.30554,0,1.552379,-1.552379,23.35121,59.87479,0.1292359,1.622236,0,0,16.30554
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,33.22833,33.22833,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.49535,14.75316,0,0.8021557,-0.8021557,22.50567,57.70672,0.1292359,0.8382527,0,0,14.75316
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,32.45466,32.45466,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.38664,13.951,0,0.7088507,-0.7088507,21.75847,55.79084,0.1292359,0.7407489,0,0,13.951
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,31.681,31.681,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.17425,13.24216,0,1.154617,-1.154617,20.5414,52.67015,0.1292359,1.206575,0,0,13.24216
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.97945,30.97945,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.45716,12.08754,0,0.9398417,-0.9398417,19.55072,50.12995,0.1292359,0.9821346,0,0,12.08754
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,30.42871,30.42871,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.50142,11.1477,0,0.5204828,-0.5204828,19.00208,48.72319,0.1292359,0.5439045,0,0,11.1477
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.07974,10.62721,0,0,0,19.00208,48.72319,0.1292359,0,0,0,10.62721
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,29.26165,29.26165,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.07974,10.62721,0,1.150062,-1.150062,17.78981,45.61481,0.1292359,1.201815,0,0,10.62721
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7368534,30.8332,28.89449,0.2361424,0.2361424,0,0,0,0.2361424,312.0377,0,0,0,0.7368534,0.248571,0.2361424,0,0,22.35759,9.477151,0.4882824,0,0.4882824,18.25304,46.80256,0.129228,0.2597567,0.5894827,0,10.214
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.145705,37.14711,28.54699,2.592127,2.592127,0,0,0,2.592127,121.3561,0,0,0,3.145705,2.728555,2.592127,0,0,21.8693,9.916605,0.4171508,0,0.4171508,18.64878,47.81729,0.1292213,2.85134,2.516564,0,13.06231
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.503562,45.77547,29.89107,3.265903,3.265903,0,0,0,3.265903,168.5158,0,0,0,5.503562,3.437793,3.265903,0,0,21.45215,10.29204,2.06577,0,2.06577,20.60854,52.84231,0.1291881,3.592494,4.40285,0,15.7956
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.836187,57.60976,33.15621,4.453088,4.453088,0,-1,0,4.453088,175.972,0,0,0,7.836187,4.687461,4.453088,0,0,19.38638,12.15123,3.148726,0,3.148726,23.59568,60.50163,0.1291374,4.898396,6.26895,0,19.98742
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.847011,61.47534,36.32955,0,0,0,0,0,0,0,0,0,0,7.847011,0,0,0,0,16.23766,14.98509,7.847011,0,7.847011,31.04001,79.58961,0.1290114,0,6.277608,0,22.8321
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.128212,69.6973,38.68989,7.262171,7.262171,0,0,0,7.262171,125.6954,0,0,0,9.128212,7.644391,7.262171,0,0,8.390646,22.0474,1.483822,0,1.483822,32.44769,83.19904,0.1289876,7.988388,7.30257,0,31.17561
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.284751,72.74258,40.49293,1.313102,1.313102,0,0,0,1.313102,707.085,0.9957137,0,0,9.284751,1.382213,1.313102,0,0,6.906824,23.38284,6.906824,0,6.906824,39.00008,100,0.128877,1.444413,7.427801,0,32.66759
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.683124,72.28991,42.2304,4.583055,4.583055,0,0,0,4.583055,189.4615,3.858856,0,0,8.683124,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.128877,5.04136,6.946499,0,38.2821
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.844764,65.66412,43.07619,5.952641,5.952641,0,-1,0,5.952641,114.987,0.5788255,0,0,6.844764,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.128877,6.547905,5.475811,0,36.44374
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.936454,62.32352,43.18765,2.918502,2.918502,0,0,0,2.918502,203.4076,2.864347,0,0,5.936454,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.128877,3.210352,4.749163,0,35.53543
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.274721,56.54265,43.29911,2.764473,2.764473,0,0,0,2.764473,154.6306,1.364749,0,0,4.274721,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.128877,3.04092,3.419777,0,33.8737
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.649117,47.17744,42.37465,9.580847,9.580847,8.014185,0,2.363589,9.580847,17.21265,0,1.776357E-15,0,1.649117,1.649117,1.566662,0,0,0,29.59898,0,0,0,39.00008,100,0.128877,10.53893,1.319294,12,31.2481
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,40.60439,40.60439,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.128877,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,38.9456,38.9456,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.128877,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,37.19501,37.19501,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.128877,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.128877,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,34.17247,34.17247,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.128877,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,33.17588,33.17588,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.128877,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,32.41533,32.41533,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.128877,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,31.62199,31.62199,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.128877,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,30.927,30.927,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.128877,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,30.35003,30.35003,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.128877,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,29.75994,29.75994,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.128877,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,29.16986,29.16986,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.128877,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5667831,30.28909,28.80269,1.161503,1.161503,0,0,0,1.161503,48.79739,0,2.220446E-16,0,0.5667831,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6558515,-0.6558515,12.85092,32.95102,0.128877,1.277653,0.4534265,0,6.014344
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.312678,34.68318,28.4552,0,0,0,0,0,0,0,0,0,0,2.312678,0,0,0,0,27.56363,4.79171,2.312678,0,2.312678,15.04492,38.57664,0.12884,0,1.850142,0,7.104387
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.876661,37.69024,29.79928,0.7985577,0.7985577,0,0,0,0.7985577,360.2321,0,0,0,2.876661,0.8405871,0.7985577,0,0,25.25095,6.873119,2.036074,0,2.036074,16.97651,43.52942,0.1288074,0.8784135,2.301329,0,9.749781
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.455411,42.88861,33.0972,0,0,0,-1,0,0,0,0,0,0,3.455411,0,0,0,0,23.21488,8.705586,3.455411,0,3.455411,20.2546,51.93477,0.1287522,0,2.764328,0,12.161
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.844337,50.7284,36.29021,3.663656,3.663656,0,0,0,3.663656,132.2269,0,0,0,4.844337,3.85648,3.663656,0,0,19.75947,11.81546,0.9878569,0,0.9878569,21.19176,54.33775,0.1287364,4.030021,3.875469,0,16.65979
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.375529,48.57029,38.65055,4.909774,4.909774,0,0,0,4.909774,68.7512,0,0,0,3.375529,5.168183,4.909774,0,0,18.77161,12.70453,0,1.792655,-1.792655,19.30214,49.49257,0.1287364,5.400751,2.700423,0,16.08006
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.35956,50.45514,40.46015,0,0,0,0,0,0,0,0,0,0,3.35956,0,0,0,0,20.76345,10.91187,3.35956,0,3.35956,22.4893,57.66475,0.1286828,0,2.687648,0,14.27143
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.47128,52.7126,42.2304,2.252737,2.252737,0,0,0,2.252737,154.0917,0,0,0,3.47128,2.371302,2.252737,0,0,17.40389,13.93548,1.099978,0,1.099978,23.53283,60.34047,0.1286652,2.478011,2.777024,0,17.40676
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.391661,56.69615,43.07619,3.750614,3.750614,0,-1,0,3.750614,117.0918,0,0,0,4.391661,3.948015,3.750614,0,0,16.30391,14.92546,0.4436459,0,0.4436459,23.95371,61.41964,0.1286581,4.125676,3.513329,0,19.31712
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.074104,55.74165,43.18765,1.373109,1.373109,0,0,0,1.373109,296.7066,0,0,0,4.074104,1.445378,1.373109,0,0,15.86027,15.32474,2.628726,0,2.628726,26.44754,67.81406,0.1286162,1.51042,3.259283,0,19.39884
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.684164,48.23773,43.29911,0,0,0,0,0,0,0,0,0,0,1.684164,0,0,0,0,13.23154,17.69059,1.684164,0,1.684164,28.04528,71.91082,0.1285894,0,1.347331,0,19.37476
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5084,43.78413,42.33531,0,0,0,0,0,0,0,0,0,0,0.5084,0,0,0,0,11.54738,19.20634,0.5084,0,0.5084,28.52759,73.14751,0.1285813,0,0.40672,0,19.71474
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,40.57161,40.57161,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,11.03898,19.6639,0,6.51934,-6.51934,21.6556,55.52707,0.1285813,6.81271,0,0,19.6639
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,38.90626,38.90626,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,18.28269,13.14456,0,6.964035,-6.964035,14.31486,36.7047,0.1285813,7.277416,0,0,13.14456
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,37.17534,37.17534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.0205,6.180526,0,0,0,14.31486,36.7047,0.1285813,0,0,0,6.180526
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,35.66079,35.66079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.0205,6.180526,0,0,0,14.31486,36.7047,0.1285813,0,0,0,6.180526
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,34.1528,34.1528,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,26.0205,6.180526,0,1.768853,-1.768853,12.45033,31.92385,0.1285813,1.848451,0,0,6.180526
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,33.15621,33.15621,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,27.9859,4.411673,0,1.666574,-1.666574,10.6936,27.41944,0.1285813,1.74157,0,0,4.411673
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,32.38254,32.38254,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,29.83764,2.745099,0,0.5037896,-0.5037896,10.16256,26.0578,0.1285813,0.5264602,0,0,2.745099
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,31.58921,31.58921,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,30.39741,2.24131,0,0.3061896,-0.3061896,9.839811,25.23023,0.1285813,0.3199681,0,0,2.24131
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,30.86799,30.86799,1.916567,1.838364,0,-1,0,1.838364,0,0,0.07820278,0.2698595,0,1.93512,1.838364,0,0,30.73762,1.93512,0,1.93512,-1.93512,7.800015,20,0.1285813,2.108223,0,0,1.93512
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,30.29758,30.29758,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285813,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,29.70749,29.70749,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285813,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,29.09774,29.09774,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286756,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2636682,29.39872,28.7109,1.157403,1.157403,9.957402,0,2.855223,1.157403,22.78102,1.776357E-15,0,0,0.2636682,0,0,8.8,8.36,24.52775,7.524,8.623668,0,8.623668,23.91214,61.31305,0.1287802,1.273143,0.2109345,12,7.787668
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.334427,31.87677,28.34374,1.202587,1.202587,10.00259,0,2.866655,1.202587,110.963,0,0,0,1.334427,0,0,8.8,8.36,15.90409,15.2853,9.694427,0,9.694427,33.10908,84.89491,0.1288692,1.322846,1.067541,12,16.61973
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.53933,36.62768,29.70749,3.985796,3.985796,0,0,0,3.985796,63.70949,0,0,0,2.53933,4.195575,3.985796,0,0,6.209659,24.01029,0,1.656245,-1.656245,31.36324,80.41841,0.1288692,4.384376,2.031464,0,26.54962
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.315504,45.43359,33.00541,1.214936,1.214936,0,-1,0,1.214936,355.2041,0,0,0,4.315504,1.27888,1.214936,0,0,8.049931,22.35404,3.036623,0,3.036623,34.24404,87.80505,0.1288208,1.33643,3.452403,0,26.66954
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.846097,50.69074,36.25088,4.790494,4.790494,0,0,0,4.790494,101.1607,0,0,0,4.846097,5.042625,4.790494,0,0,5.013307,25.087,0,0.196528,-0.196528,34.03688,87.27387,0.1288208,5.269543,3.876878,0,29.9331
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.95404,57.13108,38.61122,4.494374,4.494374,0,0,0,4.494374,132.4776,0,0,0,5.95404,4.73092,4.494374,0,0,5.231672,24.89047,1.223119,0,1.223119,35.19723,90.24913,0.1288014,4.943812,4.763232,0,30.84451
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.562568,54.39266,40.46015,0,0,0,0,0,0,0,0.5540155,0,0,4.562568,0,0,0,0,4.008553,25.99128,4.008553,0,4.008553,39.00008,100,0.1287377,0,3.650054,0,30.55385
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.708901,60.34255,42.19106,5.368828,5.368828,0,0,0,5.368828,106.3342,0.05750296,0,0,5.708901,5.651398,5.368828,0,0,0,29.59898,0,0,0,39.00008,100,0.1287377,5.905711,4.567121,0,35.30788
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.961436,58.6712,43.07619,4.418384,4.418384,0,-1,0,4.418384,112.2907,0.3105059,0,0,4.961436,4.65093,4.418384,0,0,0,29.59898,0,0,0,39.00008,100,0.1287377,4.860222,3.969149,0,34.56041
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.648037,61.21484,43.14831,4.027567,4.027567,0,0,0,4.027567,140.2345,1.408493,0,0,5.648037,4.239544,4.027567,0,0,0,29.59898,0,0,0,39.00008,100,0.1287377,4.430324,4.51843,0,35.24702
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.371062,56.82795,43.25977,0,0,0,0,0,0,0,4.371062,0,0,4.371062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287377,0,3.49685,0,33.97004
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.03852,45.32404,42.33531,0,0,0,0,0,0,0,1.03852,0,0,1.03852,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287377,0,0.8308163,0,30.6375
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,40.53227,40.53227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287377,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,38.87347,38.87347,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1287377,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,37.13601,37.13601,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1287377,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,35.62801,35.62801,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1287377,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,34.09379,34.09379,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1287377,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,33.08409,33.08409,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1287377,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,32.30386,32.30386,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1287377,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,31.51708,31.51708,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1287377,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,30.79587,30.79587,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1287377,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,30.22545,30.22545,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1287377,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,29.6157,29.6157,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1287377,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,29.00595,29.00595,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1287377,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6876824,30.40414,28.59944,0.9231357,0.9231357,0,0,0,0.9231357,74.49419,0,0,0,0.6876824,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.2840394,-0.2840394,18.94731,48.58274,0.1287377,1.015449,0.5501459,0,11.54697
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.907994,36.13313,28.23228,2.555095,2.555095,0,0,0,2.555095,113.8116,0,0,0,2.907994,2.689574,2.555095,0,0,21.13748,10.57525,0.2184198,0,0.2184198,19.15452,49.11405,0.1287342,2.810605,2.326395,0,13.48324
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.323003,44.89244,29.6157,4.120372,4.120372,0,0,0,4.120372,129.1874,0,0,0,5.323003,4.337234,4.120372,0,0,20.91906,10.77183,0.9857694,0,0.9857694,20.0897,51.51195,0.1287186,4.532409,4.258402,0,16.09483
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.364739,55.62967,32.95296,4.456412,4.456412,0,-1,0,4.456412,165.2616,0,0,0,7.364739,4.69096,4.456412,0,0,19.93329,11.65902,2.673779,0,2.673779,22.62627,58.01596,0.1286761,4.902053,5.891791,0,19.02376
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.046058,62.11688,36.21809,4.669998,4.669998,0,0,0,4.669998,172.2925,0,0,0,8.046058,4.915787,4.669998,0,0,17.25951,14.06542,3.13027,0,3.13027,25.59591,65.63039,0.1286265,5.136997,6.436846,0,22.11148
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.196959,69.89758,38.61122,1.813697,1.813697,0,0,0,1.813697,507.0837,0,0,0,9.196959,1.909154,1.813697,0,0,14.12924,16.88266,7.287805,0,7.287805,32.50972,83.3581,0.128511,1.995066,7.357568,0,26.07962
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.042428,71.55585,40.42081,3.120199,3.120199,0,0,0,3.120199,289.8029,0,0,0,9.042428,3.28442,3.120199,0,0,6.841433,23.44169,5.758008,0,5.758008,37.97225,97.36455,0.1284199,3.432219,7.233943,0,32.48412
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.340428,66.57146,42.19106,0,0,0,0,0,0,0,6.257003,0,0,7.340428,0,0,0,0,1.083425,28.6239,1.083425,0,1.083425,39.00008,100,0.1284028,0,5.872342,0,35.96432
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.021957,62.46787,43.03685,5.668345,5.668345,0,-1,0,5.668345,106.2384,0.05527798,0,0,6.021957,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1284028,6.23518,4.817566,0,35.62094
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.820924,61.85007,43.14831,0.9137955,0.9137955,0,0,0,0.9137955,637.0052,4.859035,0,0,5.820924,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1284028,1.005175,4.65674,0,35.4199
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.083187,55.80805,43.22043,2.957552,2.957552,0,0,0,2.957552,138.0597,0.969974,0,0,4.083187,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1284028,3.253307,3.26655,0,33.68216
