Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,29.24854,29.24854,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1268363,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,28.56666,28.56666,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1268363,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,27.82578,27.82578,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1268363,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3944769,28.36992,27.34715,0,0,0,0,0,0,0,0,0,0,0.3944769,0,0,0,0,16.16531,15.0502,0.3944769,0,0.3944769,24.03856,61.6372,0.1268303,0,0.3155815,0,15.44468
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.148806,32.6159,26.90131,0,0,0,0,0,0,0,0,0,0,2.148806,0,0,0,0,15.77083,15.40523,2.148806,0,2.148806,26.07709,66.8642,0.1267976,0,1.719044,0,17.55404
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.073607,39.75377,28.43553,2.725486,2.725486,0,0,0,2.725486,149.4635,0,0,0,4.073607,2.868933,2.725486,0,0,13.62202,17.33916,1.204675,0,1.204675,27.21995,69.79459,0.1267793,2.998035,3.258886,0,21.41277
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.386431,54.57954,31.99571,2.887566,2.887566,0,-1,0,2.887566,255.8013,0,0,0,7.386431,3.039543,2.887566,0,0,12.41735,18.42336,4.346888,0,4.346888,31.34377,80.36847,0.1267133,3.176322,5.909144,0,25.8098
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.633628,63.61954,35.53622,0,0,0,0,0,0,0,0.5631675,0,0,8.633628,0,0,0,0,8.07046,22.33556,8.07046,0,8.07046,39.00008,100,0.1265909,0,6.906902,0,30.96919
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.562839,58.82179,38.17193,4.386271,4.386271,0,0,0,4.386271,149.6223,1.945711,0,0,6.562839,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1265909,4.824898,5.250271,0,36.16182
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.518887,60.89204,40.08643,3.977154,3.977154,0,0,0,3.977154,163.9083,2.332408,0,0,6.518887,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1265909,4.37487,5.215109,0,36.11787
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.176901,65.51578,41.85668,1.616819,1.616819,0,0,0,1.616819,443.8903,5.474987,0,0,7.176901,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1265909,1.7785,5.741521,0,36.77588
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.617072,60.63773,42.74181,1.772692,1.772692,0,-1,0,1.772692,316.8669,3.751081,0,0,5.617072,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1265909,1.949961,4.493658,0,35.21605
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.571987,60.60106,42.85327,0.7939407,0.7939407,0,0,0,0.7939407,701.8141,4.73626,0,0,5.571987,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1265909,0.8733347,4.45759,0,35.17097
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.820166,54.60765,42.92539,0,0,0,0,0,0,0,3.820166,0,0,3.820166,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265909,0,3.056133,0,33.41914
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.481949,46.25863,41.96814,4.20372,4.20372,0,0,0,4.20372,35.25327,0,8.881784E-16,0,1.481949,4.424968,4.20372,0,0,0,29.59898,0,2.94302,-2.94302,35.89786,92.04562,0.1265909,4.624092,1.185559,0,31.08093
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,39.94218,39.94218,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.270022,26.65596,0,2.27356,-2.27356,33.50132,85.90065,0.1265909,2.37587,0,0,26.65596
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,38.17193,38.17193,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.7962,24.3824,0,5.422005,-5.422005,27.78602,71.24608,0.1265909,5.665995,0,0,24.3824
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,36.42134,36.42134,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.82065,18.96039,0,3.936434,-3.936434,23.63666,60.6067,0.1265909,4.113573,0,0,18.96039
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,34.86745,34.86745,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.19447,15.02396,0,1.154185,-1.154185,22.42004,57.48717,0.1265909,1.206123,0,0,15.02396
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,33.32012,33.32012,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.47689,13.86977,0,0.1372187,-0.1372187,22.2754,57.1163,0.1265909,0.1433936,0,0,13.86977
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,32.23174,32.23174,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.62936,13.73256,0,0.458335,-0.458335,21.79227,55.87751,0.1265909,0.4789601,0,0,13.73256
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,31.38595,31.38595,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.13862,13.27422,0,1.074571,-1.074571,20.65958,52.97317,0.1265909,1.122926,0,0,13.27422
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,30.5205,30.5205,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.33259,12.19965,0,0.6424651,-0.6424651,19.98236,51.23671,0.1265909,0.671376,0,0,12.19965
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,29.74683,29.74683,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.04644,11.55719,0,0.1529195,-0.1529195,19.82117,50.8234,0.1265909,0.1598009,0,0,11.55719
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,29.09774,29.09774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.21635,11.40427,0,0,0,19.82117,50.8234,0.1265909,0,0,0,11.40427
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,28.43553,28.43553,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.21635,11.40427,0,1.423703,-1.423703,18.32045,46.97543,0.1265909,1.487769,0,0,11.40427
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,27.68153,27.68153,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.79824,9.980563,0,1.183482,-1.183482,17.07295,43.77671,0.1265909,1.236738,0,0,9.980563
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9127157,29.57986,27.19635,0,0,0,0,0,0,0,0,0,0,0.9127157,0,0,0,0,23.11322,8.797081,0.9127157,0,0.9127157,17.93883,45.99691,0.126577,0,0.7301726,0,9.709797
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.368141,35.87392,26.7374,3.564402,3.564402,0,0,0,3.564402,94.49384,0,0,0,3.368141,3.752002,3.564402,0,0,22.2005,9.618526,0,0.3838618,-0.3838618,17.53421,44.95941,0.126577,3.920842,2.694512,0,12.98667
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.76673,44.82816,28.28473,4.453266,4.453266,0,0,0,4.453266,129.4944,0,0,0,5.76673,4.687648,4.453266,0,0,22.62702,9.234664,1.079082,0,1.079082,18.55791,47.5843,0.1265607,4.898592,4.613384,0,15.00139
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.958938,52.90532,31.86458,3.306351,3.306351,0,-1,0,3.306351,210.4718,0,0,0,6.958938,3.48037,3.306351,0,0,21.54793,10.20584,3.478569,0,3.478569,21.85797,56.04597,0.126508,3.636986,5.567151,0,17.16478
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.38595,62.46309,35.40509,0.649533,0.649533,0,0,0,0.649533,1291.074,0,0,0,8.38595,0.6837189,0.649533,0,0,18.06936,13.33655,7.702231,0,7.702231,29.16495,74.78178,0.1263916,0.7144862,6.70876,0,21.7225
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.265149,69.4336,38.02113,7.117932,7.117932,0,0,0,7.117932,130.1663,0,0,0,9.265149,7.49256,7.117932,0,0,10.36713,20.26856,1.772588,0,1.772588,30.84658,79.09363,0.1263648,7.829725,7.412119,0,29.53371
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,9.058538,71.05029,39.97497,2.336437,2.336437,0,0,0,2.336437,387.7075,0,0,0,9.058538,2.459407,2.336437,0,0,8.594545,21.86389,6.599132,0,6.599132,37.10706,95.14613,0.1262653,2.57008,7.246831,0,30.92243
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.386807,70.42445,41.78456,2.272972,2.272972,0,0,0,2.272972,368.9798,3.998791,0,0,8.386807,2.392602,2.272972,0,0,1.995414,27.80311,1.995414,0,1.995414,39.00008,100,0.1262352,2.500269,6.709446,0,36.18991
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.8121,65.05272,42.66969,3.752348,3.752348,0,-1,0,3.752348,181.5423,2.86226,0,0,6.8121,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1262352,4.127583,5.44968,0,36.41108
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.963158,61.95369,42.78115,2.888334,2.888334,0,0,0,2.888334,206.4567,2.922806,0,0,5.963158,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1262352,3.177167,4.770526,0,35.56213
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.056138,55.31621,42.85327,4.818525,4.818525,0,0,0,4.818525,84.17799,0,0,0,4.056138,5.072131,4.818525,0,0,0,29.59898,0,1.015994,-1.015994,37.92913,97.25397,0.1262352,5.300377,3.24491,0,33.65512
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.843381,47.22695,41.85668,0.4569076,0.4569076,0,0,0,0.4569076,403.4473,0.2335439,0,0,1.843381,0.4809554,0.4569076,0,0,1.128882,28.58298,1.128882,0,1.128882,39.00008,100,0.1262182,0.5025983,1.474705,0,30.42636
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,39.83072,39.83072,7.844614,7.844614,7.844614,0,2.320687,7.844614,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262182,8.629075,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,38.02113,38.02113,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1262182,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,36.29021,36.29021,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1262182,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,34.74288,34.74288,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1262182,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,33.19555,33.19555,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1262182,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,32.0875,32.0875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1262182,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,31.23516,31.23516,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1262182,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,30.3697,30.3697,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1262182,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,29.59603,29.59603,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1262182,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,28.95349,28.95349,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1262182,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,28.27162,28.27162,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1262182,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,27.53074,27.53074,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1262182,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1195137,27.34043,27.03244,1.487081,1.487081,0,0,0,1.487081,8.036796,0,2.220446E-16,0,0.1195137,1.565349,1.487081,0,0,21.768,10.00778,0,1.445835,-1.445835,16.8251,43.14119,0.1262182,1.635789,0.09561093,0,10.12729
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.402175,30.24985,26.57348,0,0,0,0,0,0,0,0,0,0,1.402175,0,0,0,0,23.37448,8.561944,1.402175,0,1.402175,18.15532,46.552,0.1261971,0,1.12174,0,9.964119
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.357101,37.30798,28.12082,5.969196,5.969196,0,0,0,5.969196,56.24043,0,0,0,3.357101,6.283364,5.969196,0,0,21.97231,9.823902,0,2.926263,-2.926263,15.07077,38.64291,0.1261971,6.566115,2.685681,0,13.181
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.685776,48.41209,31.72034,5.010599,5.010599,0,-1,0,5.010599,113.475,0,0,0,5.685776,5.274314,5.010599,0,0,25.22371,6.897639,0.4114615,0,0.4114615,15.46111,39.6438,0.1261909,5.511659,4.548621,0,12.58342
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.98431,60.70381,35.25429,0,0,0,0,0,0,0,0,0,0,7.98431,0,0,0,0,24.81225,7.267954,7.98431,0,7.98431,23.03569,59.06576,0.1260708,0,6.387448,0,15.25226
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.596378,66.43353,37.90967,0.1714055,0.1714055,0,0,0,0.1714055,5015.229,0,0,0,8.596378,0.1804269,0.1714055,0,0,16.82794,14.45383,8.415952,0,8.415952,31.01977,79.5377,0.1259444,0.1885461,6.877102,0,23.05021
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.767347,61.57035,39.87006,5.827888,5.827888,0,0,0,5.827888,116.12,0,0,0,6.767347,6.134619,5.827888,0,0,8.411987,22.02819,0.6327275,0,0.6327275,31.62002,81.07682,0.125935,6.410677,5.413877,0,28.79554
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.921543,72.63707,41.6731,0.7938707,0.7938707,0,0,0,0.7938707,1123.803,0.30663,0,0,8.921543,0.8356534,0.7938707,0,0,7.77926,22.59764,7.77926,0,7.77926,39.00008,100,0.1258184,0.8732578,7.137235,0,31.51919
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.631402,64.21992,42.55823,0.8027685,0.8027685,0,-1,0,0.8027685,826.0665,5.786382,0,0,6.631402,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1258184,0.8830453,5.305121,0,36.23038
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.341988,52.76497,42.66969,4.420293,4.420293,0,0,0,4.420293,75.60556,0,0,0,3.341988,4.65294,4.420293,0,0,0,29.59898,0,1.310953,-1.310953,37.61821,96.45676,0.1258184,4.862323,2.67359,0,32.94097
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.164065,46.10873,42.74181,4.841141,4.841141,0,0,0,4.841141,24.04526,0,8.881784E-16,0,1.164065,5.095938,4.841141,0,0,1.456614,28.28802,0,3.931873,-3.931873,33.47366,85.82971,0.1258184,5.325255,0.9312519,0,29.45209
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7742078,43.99382,41.78456,0,0,0,0,0,0,0,0,0,0,0.7742078,0,0,0,0,5.825362,24.35615,0.7742078,0,0.7742078,34.20813,87.71298,0.1258068,0,0.6193662,0,25.13036
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,39.71926,39.71926,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.051154,25.05294,0,3.335179,-3.335179,30.69254,78.69868,0.1258068,3.485262,0,0,25.05294
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,37.90967,37.90967,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.756908,21.71776,0,0.1756902,-0.1756902,30.50735,78.22382,0.1258068,0.1835963,0,0,21.71776
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,36.15908,36.15908,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,8.95212,21.54207,0,2.814997,-2.814997,27.54008,70.61546,0.1258068,2.941671,0,0,21.54207
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,34.61175,34.61175,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.07989,18.72707,0,3.176387,-3.176387,24.19188,62.03033,0.1258068,3.319324,0,0,18.72707
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,33.06442,33.06442,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.60921,15.55069,0,1.490328,-1.490328,22.62094,58.00228,0.1258068,1.557392,0,0,15.55069
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,31.9367,31.9367,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.26513,14.06036,0,1.532557,-1.532557,21.00548,53.86009,0.1258068,1.601522,0,0,14.06036
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,31.09091,31.09091,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,18.96797,12.5278,0,0.9714075,-0.9714075,19.98153,51.23458,0.1258068,1.015121,0,0,12.5278
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,30.22545,30.22545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.04732,11.55639,0,0,0,19.98153,51.23458,0.1258068,0,0,0,11.55639
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,29.43212,29.43212,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.04732,11.55639,0,0.02200692,-0.02200692,19.95833,51.1751,0.1258068,0.02299723,0,0,11.55639
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,28.78303,28.78303,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.07177,11.53439,0,0.7521214,-0.7521214,19.16552,49.14227,0.1258068,0.7859669,0,0,11.53439
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,28.10115,28.10115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.90746,10.78227,0,0,0,19.16552,49.14227,0.1258068,0,0,0,10.78227
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,27.36682,27.36682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.90746,10.78227,0,0,0,19.16552,49.14227,0.1258068,0,0,0,10.78227
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.090883,29.71968,26.86853,0.2460041,0.2460041,0,0,0,0.2460041,443.4409,0,0,0,1.090883,0.2589517,0.2460041,0,0,20.90746,10.78227,0.8319311,0,0.8319311,19.95476,51.16595,0.1257944,0.2706045,0.8727062,0,11.87315
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.409573,32.80531,26.3899,0,0,0,0,0,0,0,0,0,0,2.409573,0,0,0,0,20.07553,11.531,2.409573,0,2.409573,22.24068,57.02728,0.1257583,0,1.927658,0,13.94058
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.04082,39.14134,27.95691,2.412407,2.412407,0,0,0,2.412407,167.5016,0,0,0,4.04082,2.539376,2.412407,0,0,17.66595,13.69962,1.501444,0,1.501444,23.66508,60.67957,0.1257359,2.653648,3.232656,0,17.74044
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.772786,48.50756,31.54987,0.7925131,0.7925131,0,-1,0,0.7925131,728.4152,0,0,0,5.772786,0.8342244,0.7925131,0,0,16.16451,15.05092,4.938561,0,4.938561,28.35021,72.6927,0.1256621,0.8717645,4.618229,0,20.82371
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.782555,56.07682,35.12971,0.8088684,0.8088684,0,0,0,0.8088684,838.5239,0,0,0,6.782555,0.8514404,0.8088684,0,0,11.22595,19.49562,5.931114,0,5.931114,33.97696,87.12023,0.1255736,0.8897552,5.426044,0,26.27818
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.623875,62.39161,37.80476,0.8488998,0.8488998,0,0,0,0.8488998,898.0888,1.435462,0,0,7.623875,0.8935788,0.8488998,0,0,5.294833,24.83363,5.294833,0,5.294833,39.00008,100,0.1254947,0.9337898,6.0991,0,32.4575
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.925615,62.03878,39.7586,2.784776,2.784776,0,0,0,2.784776,248.6955,3.994271,0,0,6.925615,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1254947,3.063254,5.540492,0,36.52459
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.872807,60.21829,41.56164,0,0,0,0,0,0,0,5.872807,0,0,5.872807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254947,0,4.698246,0,35.47179
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.156322,58.65225,42.44677,4.851571,4.851571,0,-1,0,4.851571,106.2815,0.04940527,0,0,5.156322,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1254947,5.336728,4.125057,0,34.7553
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.389273,56.11771,42.55823,0,0,0,0,0,0,0,4.389273,0,0,4.389273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254947,0,3.511418,0,33.98825
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.382979,49.69112,42.63691,3.017983,3.017983,0,0,0,3.017983,78.95932,0,0,0,2.382979,3.176824,3.017983,0,0,0,29.59898,0,0.7938455,-0.7938455,38.16329,97.8544,0.1254947,3.319781,1.906383,0,31.98196
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.343645,45.54542,41.6731,2.728827,2.728827,0,0,0,2.728827,49.23893,0,0,0,1.343645,2.872449,2.728827,0,0,0.8820505,28.80513,0,1.528804,-1.528804,36.55179,93.72235,0.1254947,3.00171,1.074916,0,30.14878
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,39.6078,39.6078,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.580722,27.27633,0,2.096756,-2.096756,34.34162,88.05525,0.1254947,2.191109,0,0,27.27633
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,37.77198,37.77198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.91045,25.17957,0,0,0,34.34162,88.05525,0.1254947,0,0,0,25.17957
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,36.01484,36.01484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.91045,25.17957,0,0,0,34.34162,88.05525,0.1254947,0,0,0,25.17957
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,34.46751,34.46751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.91045,25.17957,0,0,0,34.34162,88.05525,0.1254947,0,0,0,25.17957
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,32.91362,32.91362,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,4.91045,25.17957,0,0.3499013,-0.3499013,33.97279,87.10954,0.1254947,0.3656469,0,0,25.17957
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,31.79246,31.79246,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.299229,24.82967,0,1.15575,-1.15575,32.75452,83.98578,0.1254947,1.207758,0,0,24.82967
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,30.94011,30.94011,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.583395,23.67392,0,1.935607,-1.935607,30.71421,78.75423,0.1254947,2.022709,0,0,23.67392
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,30.05499,30.05499,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.73407,21.73832,0,0.3079684,-0.3079684,30.38958,77.92185,0.1254947,0.321827,0,0,21.73832
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,29.26165,29.26165,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.076257,21.43035,0,2.833494,-2.833494,27.40282,70.2635,0.1254947,2.961001,0,0,21.43035
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,28.61911,28.61911,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.22458,18.59685,0,1.114496,-1.114496,26.22804,67.25124,0.1254947,1.164649,0,0,18.59685
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,27.91757,27.91757,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.46291,17.48236,0,1.313757,-1.313757,24.84322,63.70043,0.1254947,1.372876,0,0,17.48236
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,27.18324,27.18324,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,14.92264,16.1686,0,1.385261,-1.385261,23.38302,59.95635,0.1254947,1.447598,0,0,16.1686
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001235793,26.68812,26.68495,1.873961,1.873961,0,0,0,1.873961,0.06594551,0,2.220446E-16,0,0.001235793,1.97259,1.873961,0,0,16.46182,14.78334,0,1.971355,-1.971355,21.30503,54.62818,0.1254947,2.061357,0.0009886345,0,14.78457
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3949178,27.22332,26.20632,3.357952,3.357952,0,0,0,3.357952,11.76067,0,4.440892E-16,0,0.3949178,3.534686,3.357952,0,0,18.65222,12.81198,0,3.139768,-3.139768,17.99543,46.14202,0.1254947,3.693747,0.3159342,0,13.2069
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.786566,29.83047,27.77332,1.385896,1.385896,0,0,0,1.385896,56.75505,0,0,0,0.786566,1.458838,1.385896,0,0,22.14085,9.672215,0,0.6722718,-0.6722718,17.28679,44.32501,0.1254947,1.524485,0.6292528,0,10.45878
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.95705,39.59373,31.38595,1.846715,1.846715,0,-1,0,1.846715,160.1248,0,0,0,2.95705,1.943911,1.846715,0,0,22.88782,8.999944,1.013139,0,1.013139,18.24794,46.78949,0.1254797,2.031387,2.36564,0,11.95699
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.129486,50.23751,34.99858,3.154004,3.154004,0,0,0,3.154004,162.6341,0,0,0,5.129486,3.320004,3.154004,0,0,21.87468,9.911768,1.809481,0,1.809481,19.96456,51.19108,0.1254527,3.469405,4.103589,0,15.04125
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.12367,49.91856,37.69331,0,0,0,0,0,0,0,0,0,0,4.12367,0,0,0,0,20.0652,11.5403,4.12367,0,4.12367,23.87662,61.22197,0.1253914,0,3.298935,0,15.66397
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.880596,51.28841,39.67992,1.309125,1.309125,0,0,0,1.309125,296.4267,0,0,0,3.880596,1.378026,1.309125,0,0,15.94153,15.2516,2.50257,0,2.50257,26.25076,67.30952,0.1253542,1.440037,3.104477,0,19.1322
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.607827,49.14243,41.45018,3.632356,3.632356,0,0,0,3.632356,71.79436,0,4.440892E-16,0,2.607827,3.823533,3.632356,0,0,13.43896,17.50392,0,1.215706,-1.215706,24.9693,64.02371,0.1253542,3.995592,2.086262,0,20.11174
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.884645,54.22363,42.37465,1.712953,1.712953,0,-1,0,1.712953,226.7806,0,0,0,3.884645,1.803108,1.712953,0,0,14.78974,16.28821,2.081537,0,2.081537,26.94402,69.08708,0.1253233,1.884248,3.107716,0,20.17286
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.125714,48.73987,42.48611,4.411542,4.411542,0,0,0,4.411542,48.18529,0,0,0,2.125714,4.643729,4.411542,0,0,12.7082,18.16159,0,2.518014,-2.518014,24.2898,62.28141,0.1253233,4.852696,1.700571,0,20.28731
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3807906,43.64242,42.55823,0.2796939,0.2796939,0,0,0,0.2796939,136.1455,0,0,0,0.3807906,0.2944146,0.2796939,0,0,15.506,15.64358,0.08637594,0,0.08637594,24.37174,62.49152,0.125322,0.3076633,0.3046325,0,16.02437
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3764858,42.62671,41.56164,2.484548,2.484548,0,0,0,2.484548,15.15309,0,0,0,0.3764858,2.615313,2.484548,0,0,15.41962,15.72132,0,2.238827,-2.238827,22.01181,56.44042,0.125322,2.733002,0.3011886,0,16.09781
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,39.49634,39.49634,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,17.90721,13.48249,0,3.297131,-3.297131,18.53633,47.52895,0.125322,3.445502,0,0,13.48249
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,37.6343,37.6343,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,21.57069,10.18536,0,1.928734,-1.928734,16.50326,42.31598,0.125322,2.015527,0,0,10.18536
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,35.86404,35.86404,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,23.71372,8.256626,0,5.21648,-5.21648,11.00461,28.2169,0.125322,5.451221,0,0,8.256626
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,34.33638,34.33638,8.730158,2.888139,0,-1,0,2.888139,0,0,5.842019,6.715035,0,3.040146,2.888139,0,0,29.50981,3.040146,0,3.040146,-3.040146,7.800015,20,0.125322,9.603174,0,0,3.040146
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,32.78904,32.78904,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125322,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,31.66133,31.66133,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125322,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,30.79587,30.79587,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125322,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,29.91074,29.91074,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125322,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,29.11741,29.11741,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125322,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,28.47487,28.47487,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125322,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.77332,27.77332,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125322,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,27.05211,27.05211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125322,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1294786,26.86688,26.53415,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.620539,0,0,0,0.1294786,0,0,8.8,8.36,32.88775,0,8.489479,0,8.489479,15.85384,40.65079,0.1254456,1.868982,0.1035829,12,0.1294786
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.170801,29.10436,26.05552,5.750253,5.750253,12,0,3.372,5.750253,20.36086,0,0,0,1.170801,0,0,6.249747,5.93726,24.39828,7.640531,7.108061,0,7.108061,22.59714,57.94127,0.1255849,6.325278,0.9366407,12,8.811332
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.302652,36.62264,27.62253,2.404243,2.404243,11.20424,0,3.170674,2.404243,137.3676,1.776357E-15,0,0,3.302652,0,0,8.8,8.36,17.29021,14.03779,11.66265,0,11.66265,33.6613,86.31086,0.1256843,2.644668,2.642121,12,17.34044
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.029152,49.00308,31.23516,0.2846306,0.2846306,0,-1,0,0.2846306,2118.237,0.1019782,0,0,6.029152,0.2996112,0.2846306,0,0,5.627563,24.53417,5.627563,0,5.627563,39.00008,100,0.1256008,0.3130937,4.823321,0,30.56332
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.673354,51.89355,34.85434,4.867551,4.867551,0,0,0,4.867551,116.5546,0.5496161,0,0,5.673354,5.123738,4.867551,0,0,0,29.59898,0,0,0,39.00008,100,0.1256008,5.354306,4.538683,0,35.27233
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.576884,58.16343,37.56218,2.245874,2.245874,0,0,0,2.245874,292.8429,4.212806,0,0,6.576884,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1256008,2.470462,5.261508,0,36.17586
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.560333,60.44895,39.57502,2.227537,2.227537,0,0,0,2.227537,294.5106,4.215557,0,0,6.560333,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1256008,2.450291,5.248266,0,36.15931
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.599128,55.49345,41.34528,4.876605,4.876605,0,0,0,4.876605,94.31004,0,0,0,4.599128,5.133268,4.876605,0,0,0,29.59898,0,0.5341406,-0.5341406,38.43705,98.55633,0.1256008,5.364265,3.679302,0,34.1981
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.042681,51.37001,42.26318,3.67081,3.67081,0,-1,0,3.67081,82.88857,0,0,0,3.042681,3.86401,3.67081,0,0,0.5934896,29.06484,0,0.8213288,-0.8213288,37.57129,96.33644,0.1256008,4.03789,2.434145,0,32.10752
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.773442,53.85625,42.37465,3.338287,3.338287,0,0,0,3.338287,113.0353,0,0,0,3.773442,3.513986,3.338287,0,0,1.506077,28.24351,0.2594559,0,0.2594559,37.81743,96.96758,0.125597,3.672115,3.018753,0,32.01695
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.343438,46.33823,42.44677,1.410141,1.410141,0,0,0,1.410141,95.26971,0,0,0,1.343438,1.484359,1.410141,0,0,1.246621,28.47702,0,0.1409217,-0.1409217,37.66888,96.58669,0.125597,1.551155,1.07475,0,29.82046
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3759257,42.51289,41.45018,0.7045188,0.7045188,0,0,0,0.7045188,53.35921,0,0,0,0.3759257,0.7415987,0.7045188,0,0,1.403201,28.3361,0,0.365673,-0.365673,37.28343,95.59835,0.125597,0.7749707,0.3007406,0,28.71202
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,39.38488,39.38488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.809504,27.97042,0,0,0,37.28343,95.59835,0.125597,0,0,0,27.97042
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,37.50972,37.50972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.809504,27.97042,0,0,0,37.28343,95.59835,0.125597,0,0,0,27.97042
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,35.73947,35.73947,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,1.809504,27.97042,0,1.988743,-1.988743,35.18711,90.22318,0.125597,2.078236,0,0,27.97042
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,34.20525,34.20525,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.019218,25.98168,0,6.212815,-6.212815,28.63823,73.43121,0.125597,6.492392,0,0,25.98168
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,32.65792,32.65792,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,10.92235,19.76887,0,1.661727,-1.661727,26.88662,68.9399,0.125597,1.736505,0,0,19.76887
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,31.5302,31.5302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.76871,18.10714,0,0,0,26.88662,68.9399,0.125597,0,0,0,18.10714
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,30.66474,30.66474,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,12.76871,18.10714,0,1.537624,-1.537624,25.26582,64.78402,0.125597,1.606817,0,0,18.10714
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,29.77961,29.77961,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.47718,16.56952,0,1.095069,-1.095069,24.11151,61.82427,0.125597,1.144348,0,0,16.56952
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,28.98628,28.98628,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,15.69392,15.47445,0,0.6642981,-0.6642981,23.41128,60.02881,0.125597,0.6941916,0,0,15.47445
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,28.32407,28.32407,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.43203,14.81015,0,0.2220484,-0.2220484,23.17722,59.42865,0.125597,0.2320406,0,0,14.81015
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,27.64219,27.64219,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,16.67875,14.5881,0,0.6988355,-0.6988355,22.44058,57.53984,0.125597,0.7302831,0,0,14.5881
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,26.90131,26.90131,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.45524,13.88926,0,0.6192599,-0.6192599,21.78783,55.86611,0.125597,0.6471266,0,0,13.88926
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1030485,26.65439,26.3899,0.8014165,0.8014165,0,0,0,0.8014165,12.8583,0,1.110223E-16,0,0.1030485,0.8435963,0.8014165,0,0,18.1433,13.27,0,0.7405478,-0.7405478,21.00722,53.86456,0.125597,0.8815581,0.08243879,0,13.37305
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3963186,26.93012,25.91128,4.20088,4.20088,0,0,0,4.20088,9.43418,0,8.881784E-16,0,0.3963186,4.421978,4.20088,0,0,18.96614,12.52946,0,4.02566,-4.02566,16.7638,42.98402,0.125597,4.620967,0.3170548,0,12.92577
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.090829,35.84121,27.45861,0,0,0,0,0,0,0,0,0,0,3.090829,0,0,0,0,23.43909,8.503796,3.090829,0,3.090829,19.69602,50.50252,0.1255512,0,2.472663,0,11.59462
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.623859,38.31632,31.09091,2.399983,2.399983,0,-1,0,2.399983,109.3282,0,0,0,2.623859,2.526298,2.399983,0,0,20.34826,11.28554,0.09756084,0,0.09756084,19.78858,50.73984,0.1255497,2.639982,2.099087,0,13.9094
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.860608,42.80522,34.70354,4.123298,4.123298,0,0,0,4.123298,69.37669,0,0,0,2.860608,4.340313,4.123298,0,0,20.2507,11.37335,0,1.479706,-1.479706,18.22883,46.74049,0.1255497,4.535627,2.288486,0,14.23395
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.212878,40.82354,37.43105,0,0,0,0,0,0,0,0,0,0,1.212878,0,0,0,0,21.89482,9.893641,1.212878,0,1.212878,19.37947,49.69084,0.1255318,0,0.9703023,0,11.10652
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.101306,48.53607,39.42422,2.528539,2.528539,0,0,0,2.528539,122.6521,0,0,0,3.101306,2.66162,2.528539,0,0,20.68194,10.98523,0.4396862,0,0.4396862,19.79659,50.76038,0.1255253,2.781393,2.481045,0,14.08654
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.490028,51.70247,41.23381,8.703031,8.703031,12,0,3.372,8.703031,40.1013,0,0,0,3.490028,0,0,3.296969,3.132121,20.24225,11.38095,6.622149,0,6.622149,26.07891,66.86887,0.1256464,9.573334,2.792022,12,14.87098
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.662252,46.98682,42.15173,4.879001,4.879001,0,-1,0,4.879001,34.06952,0,8.881784E-16,0,1.662252,5.13579,4.879001,0,0,13.62011,17.34088,0,3.473538,-3.473538,22.41748,57.4806,0.1256464,5.366901,1.329802,0,19.00314
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.078029,45.36646,42.26318,4.740095,4.740095,0,0,0,4.740095,22.74277,0,0,0,1.078029,4.989574,4.740095,0,0,17.47959,13.86734,0,3.911545,-3.911545,18.29435,46.9085,0.1256464,5.214105,0.8624232,0,14.94537
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.457162,46.56227,42.33531,5.496259,5.496259,0,0,0,5.496259,26.51188,0,0,0,1.457162,5.785536,5.496259,0,0,21.82575,9.9558,0,4.328374,-4.328374,13.73184,35.20979,0.1256464,6.045885,1.165729,0,11.41296
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4081459,42.49897,41.34528,3.794707,3.794707,0,0,0,3.794707,10.75566,0,4.440892E-16,0,0.4081459,3.994428,3.794707,0,0,26.63506,5.627426,0,3.586282,-3.586282,9.95157,25.51679,0.1256464,4.174178,0.3265167,0,6.035572
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,39.24064,39.24064,0.3592151,0.3592151,0,0,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,30.61982,2.041143,0,0.3781211,-0.3781211,9.552995,24.49481,0.1256464,0.3951366,0,0,2.041143
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,37.35892,37.35892,3.727556,1.579871,0,-1,0,1.579871,0,0,2.147685,2.520441,0,1.663022,1.579871,0,0,31.03995,1.663022,0,1.663022,-1.663022,7.800015,20,0.1256464,4.100312,0,0,1.663022
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,35.58867,35.58867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256464,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,34.061,34.061,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256464,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,32.52679,32.52679,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256464,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,31.38595,31.38595,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256464,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,30.5205,30.5205,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256464,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,29.63537,29.63537,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256464,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,28.84203,28.84203,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256464,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,28.17327,28.17327,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256464,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,27.47828,27.47828,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256464,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,26.7374,26.7374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256464,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.651541,30.55759,26.21943,0.2543318,0.2543318,0,0,0,0.2543318,649.3648,0,0,0,1.651541,0.2677177,0.2543318,0,0,32.88775,0,1.383823,0,1.383823,9.112825,23.36617,0.1256259,0.279765,1.321233,0,1.651541
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.361375,34.77849,25.72114,7.832642,7.832642,12,0,3.372,7.832642,42.91496,0,0,0,3.361375,0,0,4.167358,3.95899,31.50393,1.245441,7.320365,0,7.320365,16.05753,41.17308,0.1257612,8.615907,2.6891,12,4.606816
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.588871,43.1368,27.27503,4.123963,4.123963,11.99171,0,3.369902,4.123963,135.5218,0,0,0,5.588871,0,0,7.867745,7.474358,24.18357,7.83377,13.06323,0,13.06323,28.4504,72.9496,0.1258653,4.53636,4.471097,12,13.42264
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.321043,56.71726,30.90733,4.659313,4.659313,0,-1,0,4.659313,178.5895,0,0,0,8.321043,4.90454,4.659313,0,0,11.12034,19.59068,3.416504,0,3.416504,31.69158,81.2603,0.1258147,5.125244,6.656835,0,27.91172
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,9.026287,63.97318,34.53963,6.448634,6.448634,0,0,0,6.448634,139.9721,0,0,0,9.026287,6.788036,6.448634,0,0,7.703833,22.66553,2.23825,0,2.23825,33.81497,86.70488,0.1257816,7.093498,7.221029,0,31.69181
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.432914,61.0327,37.2868,0,0,0,0,0,0,0,1.967332,0,0,7.432914,0,0,0,0,5.465583,24.67995,5.465583,0,5.465583,39.00008,100,0.1257009,0,5.946332,0,32.11287
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,8.048371,65.8807,39.27998,3.012774,3.012774,0,0,0,3.012774,267.1415,4.87703,0,0,8.048371,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1257009,3.314052,6.438697,0,37.64735
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.482212,65.798,41.08302,0.2050985,0.2050985,0,0,0,0.2050985,3648.107,7.266319,0,0,7.482212,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1257009,0.2256083,5.98577,0,37.08119
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.13807,65.54313,42.00748,1.991411,1.991411,0,-1,0,1.991411,358.4428,5.041848,0,0,7.13807,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1257009,2.190552,5.710456,0,36.73705
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.772759,60.49245,42.11894,0,0,0,0,0,0,0,5.772759,0,0,5.772759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257009,0,4.618207,0,35.37174
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.67344,53.32923,42.19106,0.7072693,0.7072693,0,0,0,0.7072693,519.3834,2.928946,0,0,3.67344,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1257009,0.7779962,2.938752,0,33.27242
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.86864,46.65773,41.23381,2.982003,2.982003,0,0,0,2.982003,62.66392,0,0,0,1.86864,3.13895,2.982003,0,0,0,29.59898,0,1.27031,-1.27031,37.66105,96.56661,0.1257009,3.280203,1.494912,0,31.46762
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,39.09639,39.09639,8.298683,8.298683,9.784427,0,2.81146,8.298683,0,6.661338E-16,0,0,0,0,0,1.485743,1.411456,1.411456,28.32867,1.411456,0,1.411456,39.00008,100,0.1257291,9.128551,0,12,28.32867
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,37.21468,37.21468,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1257291,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,35.45754,35.45754,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1257291,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,33.92987,33.92987,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1257291,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,32.40221,32.40221,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1257291,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,31.23516,31.23516,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1257291,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,30.3697,30.3697,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1257291,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,29.48457,29.48457,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1257291,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,28.7109,28.7109,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1257291,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,28.02903,28.02903,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1257291,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,27.32748,27.32748,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1257291,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,26.60627,26.60627,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1258341,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4726506,27.31268,26.09486,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,73.87469,0,0,0,0.4726506,0,0,8.8,8.36,23.41094,8.529132,8.83265,0,8.83265,25.1699,64.53807,0.125916,0.7037804,0.3781205,12,9.001782
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.623193,32.57085,25.59657,3.055864,3.055864,11.37962,0,3.215045,3.055864,85.84129,0,0,0,2.623193,0,0,8.323759,7.907571,14.57829,16.47852,10.53076,0,10.53076,35.16026,90.15433,0.1260365,3.361451,2.098555,12,19.10171
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.315977,42.13613,27.1439,0,0,0,0,0,0,0,1.268452,0,0,5.315977,0,0,0,0,4.047525,25.95621,4.047525,0,4.047525,39.00008,100,0.1259768,0,4.252781,0,31.27218
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.216435,52.52019,30.75653,0.8673036,0.8673036,0,-1,0,0.8673036,832.0541,6.303484,0,0,7.216435,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1259768,0.9540339,5.773148,0,36.81541
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.983179,63.6065,34.38883,3.119706,3.119706,0,0,0,3.119706,287.9496,5.699278,0,0,8.983179,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1259768,3.431677,7.186543,0,38.58216
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.91577,62.72333,37.13601,0.3928398,0.3928398,0,0,0,0.3928398,2015.012,7.502254,0,0,7.91577,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1259768,0.4321238,6.332616,0,37.51475
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.985652,61.52198,39.12918,0.3468048,0.3468048,0,0,0,0.3468048,2014.289,6.620595,0,0,6.985652,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1259768,0.3814853,5.588522,0,36.58463
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.738063,66.65523,40.93877,3.34326,3.34326,0,0,0,3.34326,231.4526,4.218842,0,0,7.738063,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1259768,3.677586,6.190451,0,37.33704
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.565084,71.29097,41.85668,6.445133,6.445133,0,-1,0,6.445133,132.8923,1.780733,0,0,8.565084,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1259768,7.089646,6.852067,0,38.16406
