Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.050162,65.14919,41.96814,4.937928,4.937928,0,0,0,4.937928,142.7757,1.852342,0,0,7.050162,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1259768,5.431721,5.64013,0,36.64914
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.239268,55.08503,42.0796,3.98407,3.98407,0,0,0,3.98407,106.4055,0.04551014,0,0,4.239268,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1259768,4.382477,3.391414,0,33.83825
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.925477,46.71325,41.12235,4.044894,4.044894,0,0,0,4.044894,47.60265,0,0,0,1.925477,4.257783,4.044894,0,0,0,29.59898,0,2.332306,-2.332306,36.54161,93.69625,0.1259768,4.449383,1.540381,0,31.52445
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,38.98494,38.98494,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.591451,27.26667,0,1.828041,-1.828041,34.61469,88.75543,0.1259768,1.910303,0,0,27.26667
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,37.06388,37.06388,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.622608,25.43863,0,5.250318,-5.250318,29.08037,74.56489,0.1259768,5.486582,0,0,25.43863
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,35.33297,35.33297,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.4563,20.18831,0,5.058672,-5.058672,23.74806,60.89233,0.1259768,5.286312,0,0,20.18831
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,33.79875,33.79875,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.07704,15.12964,0,8.8,-8.8,14.47204,37.10773,0.1259768,9.551002,0,0,15.12964
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,32.27108,32.27108,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.85482,6.329641,0,0.3991323,-0.3991323,14.05132,36.02895,0.1259768,0.4170933,0,0,6.329641
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,31.11058,31.11058,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.2983,5.930509,0,0.4737384,-0.4737384,13.55196,34.74854,0.1259768,0.4950566,0,0,5.930509
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,30.24512,30.24512,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.82467,5.45677,0,0.4355368,-0.4355368,13.09286,33.57137,0.1259768,0.4551359,0,0,5.45677
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,29.35344,29.35344,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.30861,5.021234,0,2.426119,-2.426119,10.53551,27.01406,0.1259768,2.535295,0,0,5.021234
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,28.54699,28.54699,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.00429,2.595114,0,0.5518875,-0.5518875,9.953766,25.52242,0.1259768,0.5767224,0,0,2.595114
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,27.86511,27.86511,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.6175,2.043226,0,0.1946767,-0.1946767,9.748558,24.99625,0.1259768,0.2034371,0,0,2.043226
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,27.16357,27.16357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.83381,1.84855,0,0,0,9.748558,24.99625,0.1259768,0,0,0,1.84855
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,26.44236,26.44236,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.83381,1.84855,0,0.3751026,-0.3751026,9.353166,23.98243,0.1259768,0.3919822,0,0,1.84855
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.712646,30.40586,25.91128,0.5537319,0.5537319,0,0,0,0.5537319,309.2917,0,0,0,1.712646,0.5828757,0.5537319,0,0,31.25059,1.473447,1.129771,0,1.129771,10.42496,26.73061,0.1259602,0.6091051,1.370117,0,3.186094
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.110876,33.74273,25.41298,0,0,0,0,0,0,0,0,0,0,3.110876,0,0,0,0,30.12082,2.490241,3.110876,0,3.110876,13.3762,34.29787,0.1259144,0,2.488701,0,5.601117
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.215082,44.78506,26.96032,0,0,0,0,0,0,0,0,0,0,6.215082,0,0,0,0,27.00994,5.29003,6.215082,0,6.215082,19.27234,49.41616,0.125823,0,4.972065,0,11.50511
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.029328,55.25319,30.59262,0.9084622,0.9084622,0,-1,0,0.9084622,883.8374,0,0,0,8.029328,0.956276,0.9084622,0,0,20.79486,10.8836,7.073053,0,7.073053,25.98243,66.62148,0.1257191,0.9993084,6.423463,0,18.91293
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.592068,65.96677,34.24459,1.279907,1.279907,0,0,0,1.279907,749.4346,0,0,0,9.592068,1.347271,1.279907,0,0,13.72181,17.24935,8.244797,0,8.244797,33.80413,86.67708,0.1255982,1.407898,7.673655,0,26.84142
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.642947,69.78915,37.01143,7.537344,7.537344,0,0,0,7.537344,127.9356,0,0,0,9.642947,7.934047,7.537344,0,0,5.477012,24.66967,1.7089,0,1.7089,35.42533,90.83401,0.1255732,8.291079,7.714357,0,34.31261
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.801751,73.17107,39.01772,0,0,0,0,0,0,0,6.033639,0,0,9.801751,0,0,0,0,3.768112,26.20768,3.768112,0,3.768112,39.00008,100,0.1255181,0,7.841401,0,36.00943
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.717845,75.20458,40.82731,0.3375824,0.3375824,0,0,0,0.3375824,2878.658,9.362495,0,0,9.717845,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1255181,0.3713407,7.774276,0,39.31682
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.159699,69.41202,41.75178,7.053203,7.053203,0,-1,0,7.053203,115.6879,0.7352747,0,0,8.159699,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1255181,7.758523,6.527759,0,37.75868
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.927738,64.53695,41.85668,0.3819263,0.3819263,0,0,0,0.3819263,1813.894,6.525711,0,0,6.927738,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1255181,0.4201189,5.542191,0,36.52672
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.858417,57.07429,41.96814,4.00344,4.00344,0,0,0,4.00344,121.3561,0.64427,0,0,4.858417,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1255181,4.403784,3.886734,0,34.45739
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.046022,46.96131,41.01089,1.085032,1.085032,0,0,0,1.085032,188.5679,0.9038829,0,0,2.046022,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1255181,1.193535,1.636817,0,31.645
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,38.87347,38.87347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255181,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,36.91964,36.91964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255181,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,35.18217,35.18217,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1255181,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,33.67417,33.67417,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1255181,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,32.13995,32.13995,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1255181,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,30.97945,30.97945,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1255181,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,30.09432,30.09432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1255181,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,29.18953,29.18953,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1255181,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,28.37652,28.37652,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1255181,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,27.71432,27.71432,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1255181,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,26.99966,26.99966,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1255181,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,26.29811,26.29811,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1255181,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.491677,29.63758,25.74081,1.219614,1.219614,0,0,0,1.219614,122.3073,0,0,0,1.491677,1.283804,1.219614,0,0,22.1299,9.682067,0.2078727,0,0.2078727,18.20302,46.6743,0.125515,1.341576,1.193342,0,11.17374
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.651112,32.27862,25.24252,4.011116,4.011116,0,0,0,4.011116,66.09412,0,0,0,2.651112,4.222227,4.011116,0,0,21.92203,9.869153,0,1.571115,-1.571115,16.54692,42.4279,0.125515,4.412227,2.120889,0,12.52026
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.398921,38.95817,26.79641,0,0,0,0,0,0,0,0,0,0,4.398921,0,0,0,0,23.66771,8.298038,4.398921,0,4.398921,20.7201,53.12835,0.1254507,0,3.519137,0,12.69696
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.105032,51.74718,30.42871,3.201335,3.201335,0,-1,0,3.201335,221.9397,0,0,0,7.105032,3.369826,3.201335,0,0,19.26879,12.25707,3.735206,0,3.735206,24.26363,62.2143,0.1253962,3.521469,5.684026,0,19.3621
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.502136,61.30719,34.09379,0.3282052,0.3282052,0,0,0,0.3282052,2590.494,0,0,0,8.502136,0.3454792,0.3282052,0,0,15.53358,15.61875,8.156657,0,8.156657,32.00171,82.0555,0.1252772,0.3610258,6.801709,0,24.12089
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.895484,58.51115,36.86063,0.1629667,0.1629667,0,0,0,0.1629667,4231.222,0,0,0,6.895484,0.1715439,0.1629667,0,0,7.376928,22.95974,6.72394,0,6.72394,38.3806,98.4116,0.1251793,0.1792634,5.516387,0,29.85523
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.649346,72.27396,38.87347,0.1778593,0.1778593,0,0,0,0.1778593,5425.269,8.809138,0,0,9.649346,0.1872203,0.1778593,0,0,0.6529876,29.01129,0.6529876,0,0.6529876,39.00008,100,0.1251698,0.1956453,7.719477,0,38.66064
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,8.076468,67.77227,40.71585,0,0,0,0,0,0,0,8.076468,0,0,8.076468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251698,0,6.461174,0,37.67545
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.199727,69.44235,41.64032,5.303663,5.303663,0,-1,0,5.303663,154.605,2.616924,0,0,8.199727,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1251698,5.834029,6.559782,0,37.79871
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.500531,62.77148,41.75178,5.725562,5.725562,0,0,0,5.725562,113.5353,0.4736242,0,0,6.500531,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1251698,6.298118,5.200425,0,36.09951
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.33387,55.15893,41.85668,1.382211,1.382211,0,0,0,1.382211,313.5461,2.878911,0,0,4.33387,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1251698,1.520432,3.467096,0,33.93285
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.040982,43.86757,40.89943,5.427754,5.427754,0,0,0,5.427754,19.17887,0,0,0,1.040982,5.713426,5.427754,0,0,0,29.59898,0,4.672444,-4.672444,34.07489,87.37134,0.1251698,5.97053,0.8327855,0,30.63996
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,38.72268,38.72268,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.191604,24.92653,0,4.590222,-4.590222,29.23637,74.9649,0.1251698,4.796782,0,0,24.92653
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,36.78851,36.78851,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.29185,20.33631,0,5.942264,-5.942264,22.97268,58.90418,0.1251698,6.209666,0,0,20.33631
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,35.05759,35.05759,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.89437,14.39405,0,4.238575,-4.238575,18.50482,47.44817,0.1251698,4.429311,0,0,14.39405
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,33.52337,33.52337,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.60389,10.15547,0,8.8,-8.8,9.22881,23.66357,0.1251698,9.621075,0,0,10.15547
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,31.99571,31.99571,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.38167,1.355473,0,0.6339597,-0.6339597,8.560558,21.9501,0.1251698,0.6624879,0,0,1.355473
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,30.82865,30.82865,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.08607,0.7215137,0,0.06564496,-0.06564496,8.491362,21.77268,0.1251698,0.06859899,0,0,0.7215137
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,29.95008,29.95008,1.453266,0.6230753,0,-1,0,0.6230753,0,0,0.8301904,0.975517,0,0.6558688,0.6230753,0,0,32.15901,0.6558688,0,0.6558688,-0.6558688,7.800015,20,0.1251698,1.598592,0,0,0.6558688
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,29.04528,29.04528,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251698,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,28.25195,28.25195,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251698,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,27.57007,27.57007,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251698,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,26.84886,26.84886,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251698,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,26.12764,26.12764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251698,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.640374,29.868,25.5769,0.2110105,0.2110105,0,0,0,0.2110105,777.39,0,0,0,1.640374,0.2221163,0.2110105,0,0,32.88775,0,1.418258,0,1.418258,9.145494,23.44994,0.1251492,0.2321115,1.312299,0,1.640374
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.495567,31.6575,25.05894,2.585351,2.585351,11.38535,0,3.216494,2.585351,96.52721,1.776357E-15,0,0,2.495567,0,0,8.8,8.36,31.4695,1.276432,10.85557,0,10.85557,19.44399,49.85628,0.1252651,2.843886,1.996454,12,3.772
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.455353,33.17799,26.62594,4.75491,4.75491,11.77455,0,3.314961,4.75491,51.63827,0,0,0,2.455353,0,0,7.019639,6.668658,20.61393,11.04644,9.124011,0,9.124011,28.09978,72.05059,0.1254185,5.230401,1.964283,12,13.5018
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.103977,41.80851,30.25824,0.8615085,0.8615085,0,-1,0,0.8615085,476.3711,0,0,0,4.103977,0.9068511,0.8615085,0,0,11.48992,19.25805,3.197126,0,3.197126,31.13284,79.82765,0.1253721,0.9476593,3.283182,0,23.36203
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.431622,53.46887,33.94955,0.1815764,0.1815764,0,0,0,0.1815764,3542.102,0,0,0,6.431622,0.1911331,0.1815764,0,0,8.292791,22.13547,6.240489,0,6.240489,37.05309,95.00774,0.1252815,0.199734,5.145298,0,28.56709
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.376126,49.68328,36.7295,2.650947,2.650947,0,0,0,2.650947,165.0779,0,0,0,4.376126,2.79047,2.650947,0,0,2.052302,27.75191,1.585656,0,1.585656,38.55738,98.86488,0.1252585,2.916041,3.500901,0,32.12803
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.718581,60.08609,38.76202,1.937205,1.937205,0,0,0,1.937205,346.8182,4.212771,0,0,6.718581,2.039164,1.937205,0,0,0.4666461,29.179,0.4666461,0,0.4666461,39.00008,100,0.1252517,2.130926,5.374865,0,35.89758
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.541186,61.54266,40.57161,4.987109,4.987109,0,0,0,4.987109,131.1619,1.291597,0,0,6.541186,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1252517,5.48582,5.232949,0,36.14016
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.946665,68.19136,41.48952,0.3468311,0.3468311,0,-1,0,0.3468311,2291.22,7.58158,0,0,7.946665,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1252517,0.3815142,6.357332,0,37.54564
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.664206,56.04175,41.64032,3.581923,3.581923,0,0,0,3.581923,130.2151,0.8937604,0,0,4.664206,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1252517,3.940116,3.731365,0,34.26318
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.952921,50.54198,41.75178,0.6558641,0.6558641,0,0,0,0.6558641,450.2336,2.262537,0,0,2.952921,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1252517,0.7214505,2.362337,0,32.5519
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.047357,46.69945,40.75519,0,0,0,0,0,0,0,2.047357,0,0,2.047357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252517,0,1.637886,0,31.64634
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,38.61122,38.61122,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252517,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,36.63771,36.63771,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1252517,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,34.9068,34.9068,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1252517,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,33.37913,33.37913,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1252517,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,31.84491,31.84491,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1252517,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,30.68441,30.68441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1252517,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,29.79928,29.79928,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1252517,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,28.89449,28.89449,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1252517,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,28.08148,28.08148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1252517,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,27.38649,27.38649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1252517,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,26.66528,26.66528,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1252517,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,25.94406,25.94406,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1252517,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.394894,29.02397,25.39332,1.349122,1.349122,0,0,0,1.349122,103.3927,2.220446E-16,0,0,1.394894,1.420128,1.349122,0,0,22.5353,9.317206,0,0.02523434,-0.02523434,17.59461,45.1143,0.1252517,1.484034,1.115915,0,10.7121
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.145528,30.52981,24.89502,3.013991,3.013991,0,0,0,3.013991,71.18563,0,0,0,2.145528,3.172622,3.013991,0,0,22.56334,9.291972,0,1.027094,-1.027094,16.51196,42.33828,0.1252517,3.31539,1.716423,0,11.4375
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.723627,36.58748,26.44236,4.05838,4.05838,0,0,0,4.05838,91.75156,0,0,0,3.723627,4.271979,4.05838,0,0,23.70456,8.264878,0,0.5483519,-0.5483519,15.93395,40.8562,0.1252517,4.464218,2.978901,0,11.98851
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.699907,43.46051,30.09432,3.441269,3.441269,0,-1,0,3.441269,136.5748,0,0,0,4.699907,3.622389,3.441269,0,0,24.31384,7.716527,1.077519,0,1.077519,16.95617,43.47728,0.1252361,3.785396,3.759926,0,12.41643
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.296708,60.11768,33.77908,8.206889,8.206889,12,0,3.372,8.206889,101.0944,0,0,0,8.296708,0,0,3.793111,3.603455,23.23632,8.686294,11.90016,0,11.90016,28.24566,72.42462,0.1253562,9.027578,6.637366,12,16.983
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.194321,67.27753,36.58526,6.643561,6.643561,8.678301,0,2.53161,6.643561,138.3945,0,0,0,9.194321,0,0,2.034741,1.933004,11.33615,19.39644,11.12733,0,11.12733,38.80197,99.49202,0.1253795,7.307917,7.355457,12,28.59076
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.707142,72.19134,38.61122,6.417966,6.417966,0,0,0,6.417966,151.2495,2.74256,0,0,9.707142,6.755754,6.417966,0,0,0.2088286,29.41103,0.2088286,0,0.2088286,39.00008,100,0.1253765,7.059762,7.765714,0,39.11818
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.341502,72.90698,40.42081,2.726175,2.726175,0,0,0,2.726175,342.6597,6.471844,0,0,9.341502,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1253765,2.998792,7.473201,0,38.94048
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.78579,59.69183,41.37806,0.5938479,0.5938479,0,-1,0,0.5938479,974.2883,5.160687,0,0,5.78579,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1253765,0.6532326,4.628632,0,35.38477
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.398391,58.43007,41.48952,5.393102,5.393102,0,0,0,5.393102,100.0981,0,0,0,5.398391,5.67695,5.393102,0,0,0,29.59898,0,0.2785588,-0.2785588,38.70645,99.24712,0.1253765,5.932412,4.318713,0,34.99737
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.917359,53.49157,41.60098,2.056394,2.056394,0,0,0,2.056394,190.4965,1.443224,0,0,3.917359,2.164625,2.056394,0,0,0.3095097,29.32042,0.3095097,0,0.3095097,39.00008,100,0.125372,2.262033,3.133887,0,33.23778
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.428505,44.73946,40.64373,4.369798,4.369798,0,0,0,4.369798,32.69042,0,0,0,1.428505,4.599787,4.369798,0,0,0,29.59898,0,3.171282,-3.171282,35.65725,91.42867,0.125372,4.806777,1.142804,0,31.02748
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,38.46697,38.46697,7.863934,7.863934,11.57304,0,3.263978,7.863934,0,4.440892E-16,0,0,0,0,0,3.709102,3.523647,3.523647,26.4277,3.523647,0,3.523647,39.00008,100,0.1254413,8.650328,0,12,26.4277
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,36.49347,36.49347,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1254413,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,34.76255,34.76255,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1254413,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,33.22833,33.22833,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1254413,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,31.72034,31.72034,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1254413,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,30.53361,30.53361,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1254413,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,29.64848,29.64848,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1254413,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,28.73057,28.73057,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1254413,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,27.91757,27.91757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1254413,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,27.21602,27.21602,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1254413,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,26.50136,26.50136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1254413,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,25.76048,25.76048,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1254413,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2306147,25.79866,25.20973,0.6850228,0.6850228,0,0,0,0.6850228,33.66526,0,0,0,0.2306147,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4904619,-0.4904619,22.16345,56.82924,0.1254413,0.753525,0.1844918,0,14.34742
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.499736,28.58515,24.69177,1.369748,1.369748,0,0,0,1.369748,109.4899,0,0,0,1.499736,1.44184,1.369748,0,0,17.74737,13.62635,0.05789581,0,0.05789581,22.21837,56.97007,0.1254405,1.506723,1.199789,0,15.12608
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.795094,33.7636,26.27844,4.418476,4.418476,0,0,0,4.418476,63.25925,0,0,0,2.795094,4.651027,4.418476,0,0,17.68947,13.67845,0,1.855932,-1.855932,20.26205,51.95387,0.1254405,4.860323,2.236075,0,16.47355
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.123025,44.60643,29.93041,2.654709,2.654709,0,-1,0,2.654709,192.9788,0,0,0,5.123025,2.79443,2.654709,0,0,19.75162,11.82252,2.328595,0,2.328595,22.47115,57.61821,0.1254068,2.92018,4.09842,0,16.94555
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.321622,60.03806,33.63483,2.654839,2.654839,0,0,0,2.654839,313.451,0,0,0,8.321622,2.794568,2.654839,0,0,17.42302,13.91826,5.527054,0,5.527054,27.71457,71.06286,0.1253269,2.920323,6.657298,0,22.23988
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.674236,69.17182,36.43446,1.192978,1.192978,0,0,0,1.192978,810.9313,0,0,0,9.674236,1.255767,1.192978,0,0,11.89597,18.89261,8.418469,0,8.418469,35.70103,91.54092,0.1252054,1.312276,7.739389,0,28.56684
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.93277,60.53976,38.46697,0.8596528,0.8596528,0,0,0,0.8596528,806.4615,2.550372,0,0,6.93277,0.9048977,0.8596528,0,0,3.477499,26.46923,3.477499,0,3.477499,39.00008,100,0.1251553,0.9456181,5.546216,0,33.402
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.304338,56.76779,40.30935,2.380784,2.380784,0,0,0,2.380784,222.7979,2.798249,0,0,5.304338,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1251553,2.618863,4.243471,0,34.90332
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.16953,60.96748,41.2666,0,0,0,-1,0,0,0,6.16953,0,0,6.16953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251553,0,4.935624,0,35.76851
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.189429,57.5675,41.37806,4.677179,4.677179,0,0,0,4.677179,110.9521,0.2660832,0,0,5.189429,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1251553,5.144897,4.151544,0,34.78841
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.091792,50.7447,41.52886,5.595779,5.595779,0,0,0,5.595779,55.25222,0,0,0,3.091792,5.890294,5.595779,0,0,0,29.59898,0,2.798501,-2.798501,36.0502,92.43622,0.1251553,6.155357,2.473434,0,32.69077
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8313044,42.88788,40.53227,1.332421,1.332421,0,0,0,1.332421,62.39053,0,0,0,0.8313044,1.402548,1.332421,0,0,3.109446,26.80048,0,0.5712437,-0.5712437,35.44806,90.89227,0.1251553,1.465663,0.6650435,0,27.63178
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,38.35551,38.35551,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.744161,26.22923,0,3.84274,-3.84274,31.39745,80.50613,0.1251553,4.015663,0,0,26.22923
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,36.36234,36.36234,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.013872,22.38649,0,4.633377,-4.633377,26.51344,67.98306,0.1251553,4.841879,0,0,22.38649
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,34.63142,34.63142,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.16207,17.75312,0,8.8,-8.8,17.23743,44.19845,0.1251553,9.940661,0,0,17.75312
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,33.0972,33.0972,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.93985,8.953116,0,5.303616,-5.303616,11.64693,29.86386,0.1251553,5.542278,0,0,8.953116
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,31.58921,31.58921,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.83275,3.649501,0,1.682109,-1.682109,9.873828,25.31746,0.1251553,1.757804,0,0,3.649501
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,30.38937,30.38937,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.70176,1.967391,0,0.4274223,-0.4274223,9.423285,24.16222,0.1251553,0.4466563,0,0,1.967391
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17668,1.539969,0,0,0,9.423285,24.16222,0.1251553,0,0,0,1.539969
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,28.57977,28.57977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17668,1.539969,0,0,0,9.423285,24.16222,0.1251553,0,0,0,1.539969
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,27.75365,27.75365,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.17668,1.539969,0,0.7120543,-0.7120543,8.672714,22.23768,0.1251553,0.7440968,0,0,1.539969
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,27.07178,27.07178,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.96785,0.8279147,0,0.6857594,-0.6857594,7.949861,20.38422,0.1251553,0.7166185,0,0,0.8279147
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,26.3309,26.3309,0.6705844,0.1350476,0,-1,0,0.1350476,0,0,0.5355369,0.6025953,0,0.1421553,0.1350476,0,0,32.7298,0.1421553,0,0.1421553,-0.1421553,7.800015,20,0.1251553,0.7376429,0,0,0.1421553
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,25.59657,25.59657,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252566,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3157695,25.84588,25.03926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3157695,0,0,8.8,8.36,24.52775,7.524,8.67577,0,8.67577,23.96157,61.43979,0.1253191,0,0.2526156,12,7.839769
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.374181,28.08472,24.52786,1.38268,1.38268,10.18268,0,2.912218,1.38268,99.38533,1.776357E-15,0,0,1.374181,0,0,8.8,8.36,15.85198,15.33219,9.73418,0,9.73418,33.19622,85.11835,0.1254108,1.520948,1.099345,12,16.70637
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.444808,35.41304,26.09486,1.211755,1.211755,0,0,0,1.211755,284.2824,0,0,0,3.444808,1.275532,1.211755,0,0,6.117803,24.09295,2.169276,0,2.169276,35.25418,90.39514,0.1253796,1.332931,2.755846,0,27.53776
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.040932,35.27603,29.75994,3.034113,3.034113,0,-1,0,3.034113,67.26617,0,4.440892E-16,0,2.040932,3.193803,3.034113,0,0,3.948527,26.0453,0,1.152871,-1.152871,34.03894,87.27917,0.1253796,3.337524,1.632745,0,28.08624
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.51663,37.64309,33.48404,1.021726,1.021726,0,0,0,1.021726,148.4379,0,0,0,1.51663,1.075502,1.021726,0,0,5.229496,24.89243,0.4411283,0,0.4411283,34.45744,88.35222,0.1253732,1.123899,1.213304,0,26.40906
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.336122,40.02858,36.30988,7.698005,7.698005,10.97764,0,3.113342,7.698005,17.35674,0,0,0,1.336122,0,0,3.279633,3.115651,4.788367,25.28945,4.451773,0,4.451773,38.68076,99.18123,0.1254559,8.467805,1.068898,12,26.62557
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.397786,45.21174,38.31617,1.425148,1.425148,0,0,0,1.425148,168.2482,0.5610367,0,0,2.397786,1.500156,1.425148,0,0,0.3365939,29.29604,0.3365939,0,0.3365939,39.00008,100,0.125451,1.567663,1.918229,0,31.69383
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.442814,53.66634,40.1651,3.463873,3.463873,0,0,0,3.463873,128.2614,0.7966313,0,0,4.442814,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.125451,3.810261,3.554251,0,34.04179
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.78316,46.2858,41.12235,0.7489886,0.7489886,0,-1,0,0.7489886,238.0758,0.9947514,0,0,1.78316,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.125451,0.8238874,1.426528,0,31.38214
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2935195,42.09417,41.2666,0.5789023,0.5789023,0,0,0,0.5789023,50.70276,0,0,0,0.2935195,0.6093709,0.5789023,0,0,0,29.59898,0,0.3158514,-0.3158514,38.66714,99.14632,0.125451,0.6367925,0.2348156,0,29.8925
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1190914,41.71303,41.37806,4.608768,4.608768,0,0,0,4.608768,2.584018,0,0,0,0.1190914,4.851334,4.608768,0,0,0.350946,29.28313,0,4.732243,-4.732243,33.67892,86.35603,0.125451,5.069644,0.09527311,0,29.40222
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3931814,41.52541,40.42081,0,0,0,0,0,0,0,0,0,0,0.3931814,0,0,0,0,5.608994,24.55088,0.3931814,0,0.3931814,34.05193,87.31245,0.1254454,0,0.3145451,0,24.94407
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,38.20471,38.20471,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.215812,24.90475,0,2.706569,-2.706569,31.19895,79.99715,0.1254454,16.02836,0,12,24.90475
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,36.21809,36.21809,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.223112,22.19818,0,0.5810356,-0.5810356,30.58648,78.42673,0.1254454,0.6071822,0,0,22.19818
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,34.48062,34.48062,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.868707,21.61714,0,0.1142573,-0.1142573,30.46605,78.11791,0.1254454,0.1193988,0,0,21.61714
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,32.97263,32.97263,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,8.995659,21.50288,0,2.730704,-2.730704,27.58763,70.73737,0.1254454,2.853586,0,0,21.50288
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,31.45808,31.45808,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.02978,18.77218,0,2.154789,-2.154789,25.31628,64.91342,0.1254454,2.251754,0,0,18.77218
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,30.27791,30.27791,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.42398,16.61739,0,2.848657,-2.848657,22.31354,57.21408,0.1254454,2.976846,0,0,16.61739
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,29.37311,29.37311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58916,13.76873,0,0,0,22.31354,57.21408,0.1254454,0,0,0,13.76873
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,28.4552,28.4552,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.58916,13.76873,0,1.201315,-1.201315,21.04724,53.96717,0.1254454,1.255374,0,0,13.76873
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,27.62253,27.62253,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.92395,12.56742,0,0.5065353,-0.5065353,20.51331,52.59811,0.1254454,0.5293294,0,0,12.56742
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,26.92098,26.92098,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.48677,12.06089,0,0.01252841,-0.01252841,20.5001,52.56425,0.1254454,0.01309219,0,0,12.06089
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,26.18665,26.18665,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.50069,12.04836,0,0.9042485,-0.9042485,19.54694,50.12025,0.1254454,0.9449397,0,0,12.04836
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,25.44577,25.44577,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.50541,11.14411,0,0.5488028,-0.5488028,18.96845,48.63695,0.1254454,0.5734989,0,0,11.14411
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5647547,26.34186,24.89502,1.625102,1.625102,0,0,0,1.625102,34.75195,0,2.220446E-16,0,0.5647547,1.710634,1.625102,0,0,21.11519,10.59531,0,1.145879,-1.145879,17.76059,45.53987,0.1254454,1.787612,0.4518037,0,11.16006
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.830371,29.1446,24.37706,3.48074,3.48074,0,0,0,3.48074,52.5857,0,0,0,1.830371,3.663937,3.48074,0,0,22.38839,9.449427,0,1.833565,-1.833565,15.82784,40.58412,0.1254454,3.828814,1.464297,0,11.2798
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.307188,37.76451,25.94406,0,0,0,0,0,0,0,0,0,0,4.307188,0,0,0,0,24.42569,7.615861,4.307188,0,4.307188,19.914,51.06142,0.1253835,0,3.44575,0,11.92305
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.422772,42.06352,29.59603,5.186754,5.186754,0,-1,0,5.186754,85.27052,0,0,0,4.422772,5.459741,5.186754,0,0,20.1185,11.49233,0,1.036969,-1.036969,18.82093,48.25871,0.1253835,5.705429,3.538217,0,15.9151
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.961217,51.13457,33.32012,1.109615,1.109615,0,0,0,1.109615,537.233,0,0,0,5.961217,1.168016,1.109615,0,0,21.27069,10.45536,4.793201,0,4.793201,23.36816,59.91825,0.1253146,1.220577,4.768974,0,16.41658
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.760999,57.18331,36.14597,6.90784,6.90784,0,0,0,6.90784,97.87428,0,0,0,6.760999,7.271411,6.90784,0,0,16.47748,14.76924,0,0.5104122,-0.5104122,22.83014,58.53871,0.1253146,7.598625,5.408799,0,21.53024
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.501538,55.04531,38.17193,5.2767,5.2767,0,0,0,5.2767,104.261,0,0,0,5.501538,5.554421,5.2767,0,0,17.04461,14.25883,0,0.05288304,-0.05288304,22.7744,58.39578,0.1253146,5.80437,4.40123,0,19.76037
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.3325,53.13374,40.01431,1.54809,1.54809,0,0,0,1.54809,279.8611,0,0,0,4.3325,1.629568,1.54809,0,0,17.10337,14.20595,2.702932,0,2.702932,25.33862,64.9707,0.1252758,1.702899,3.466,0,18.53845
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.104976,47.09885,40.97155,2.607597,2.607597,0,-1,0,2.607597,80.72475,0,0,0,2.104976,2.744839,2.607597,0,0,14.40044,16.63859,0,0.6398629,-0.6398629,24.66415,63.24129,0.1252758,2.868356,1.683981,0,18.74356
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.880597,46.57819,41.12235,6.519633,6.519633,0,0,0,6.519633,28.84514,0,0,0,1.880597,6.862772,6.519633,0,0,15.11139,15.99872,0,4.982175,-4.982175,19.41248,49.77549,0.1252758,7.171597,1.504478,0,17.87932
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.149708,47.54204,41.2666,1.86213,1.86213,0,0,0,1.86213,115.4435,0,0,0,2.149708,1.960136,1.86213,0,0,20.64714,11.01655,0.1895717,0,0.1895717,19.59232,50.23662,0.1252731,2.048342,1.719766,0,13.16626
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9554918,43.01911,40.30935,5.024782,5.024782,0,0,0,5.024782,19.01559,0,8.881784E-16,0,0.9554918,5.289244,5.024782,0,0,20.45757,11.18716,0,4.333752,-4.333752,15.02415,38.52337,0.1252731,5.52726,0.7643934,0,12.14266
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,38.09981,38.09981,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,25.27285,6.853412,0,2.742217,-2.742217,12.1336,31.11172,0.1252731,2.865617,0,0,6.853412
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,36.04763,36.04763,5.78917,3.905635,0,-1,0,3.905635,0,0,1.883535,2.462452,0,4.111195,3.905635,0,0,28.31976,4.111195,0,4.111195,-4.111195,7.800015,20,0.1252731,6.368087,0,0,4.111195
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,34.33638,34.33638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252731,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252731,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,31.31383,31.31383,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252731,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,30.13366,30.13366,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252731,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,29.22887,29.22887,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252731,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,28.28473,28.28473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252731,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,27.47828,27.47828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252731,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,26.77674,26.77674,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252731,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,26.03585,26.03585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252731,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,25.30153,25.30153,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253477,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.102553,27.58968,24.74422,1.364658,1.364658,10.16466,0,2.907658,1.364658,80.79335,1.776357E-15,0,0,1.102553,0,0,8.8,8.36,24.52775,7.524,9.462553,0,9.462553,24.70797,63.35365,0.1254423,1.501124,0.8820422,12,8.626553
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.757705,31.49784,24.21315,2.962347,2.962347,11.76235,0,3.311874,2.962347,93.09189,0,0,0,2.757705,0,0,8.8,8.36,15.0652,16.0403,11.1177,0,11.1177,35.25515,90.39765,0.1255643,3.258582,2.206164,12,18.798
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.438114,41.00854,25.78015,0.8633196,0.8633196,0,0,0,0.8633196,629.9074,0.5818607,0,0,5.438114,0.9087574,0.8633196,0,0,3.947496,26.04623,3.947496,0,3.947496,39.00008,100,0.1255077,0.9496515,4.350492,0,31.48435
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.065508,50.45223,29.43212,4.51688,4.51688,0,-1,0,4.51688,156.4245,2.310899,0,0,7.065508,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1255077,4.968567,5.652407,0,36.66449
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.774604,61.25033,33.17588,1.091306,1.091306,0,0,0,1.091306,804.046,7.62586,0,0,8.774604,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1255077,1.200437,7.019683,0,38.37358
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.30243,71.41153,35.9755,2.650379,2.650379,0,0,0,2.650379,388.7154,7.51256,0,0,10.30243,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1255077,2.915417,8.241946,0,39.90141
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.39489,74.63813,38.02113,4.41057,4.41057,0,0,0,4.41057,235.6813,5.752182,0,0,10.39489,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1255077,4.851627,8.31591,0,39.99387
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.314219,72.10274,39.90285,4.139377,4.139377,0,0,0,4.139377,225.015,4.956981,0,0,9.314219,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1255077,4.553315,7.451376,0,38.9132
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.443927,69.50262,40.8601,0,0,0,-1,0,0,0,8.443927,0,0,8.443927,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255077,0,6.755142,0,38.0429
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.825745,63.13895,41.01089,3.15005,3.15005,0,0,0,3.15005,216.6868,3.509902,0,0,6.825745,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1255077,3.465055,5.460596,0,36.42472
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.176004,53.86213,41.15514,5.458463,5.458463,0,0,0,5.458463,76.50514,0,0,0,4.176004,5.74575,5.458463,0,0,0,29.59898,0,1.569746,-1.569746,37.34542,95.7573,0.1255077,6.004309,3.340804,0,33.77498
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.116459,46.29399,40.1651,3.563213,3.563213,0,0,0,3.563213,59.3975,0,0,0,2.116459,3.750751,3.563213,0,0,1.744162,28.02923,0,1.634291,-1.634291,35.62273,91.34014,0.1255077,3.919534,1.693168,0,30.14569
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,37.94901,37.94901,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.560041,26.39494,0,3.613998,-3.613998,31.81324,81.57224,0.1255077,16.97663,0,12,26.39494
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,35.92305,35.92305,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.575594,22.78094,0,5.162334,-5.162334,26.37166,67.61951,0.1255077,5.394639,0,0,22.78094
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,34.20525,34.20525,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.31152,17.61861,0,8.8,-8.8,17.09565,43.8349,0.1255077,12.5951,0,0,17.61861
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,32.67759,32.67759,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.0893,8.818609,0,1.624726,-1.624726,15.38303,39.4436,0.1255077,1.697838,0,0,8.818609
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,31.16303,31.16303,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,24.89455,7.193883,0,1.271435,-1.271435,14.04282,36.00717,0.1255077,1.328649,0,0,7.193883
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,29.98286,29.98286,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.30725,5.922449,0,0.5210306,-0.5210306,13.49361,34.59893,0.1255077,0.544477,0,0,5.922449
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,29.0584,29.0584,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,26.88618,5.401418,0,1.774768,-1.774768,11.62284,29.80209,0.1255077,1.854633,0,0,5.401418
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,28.14049,28.14049,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,28.85814,3.62665,0,1.033766,-1.033766,10.53316,27.00804,0.1255077,1.080285,0,0,3.62665
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,27.30781,27.30781,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.00677,2.592884,0,0.7198938,-0.7198938,9.774321,25.06231,0.1255077,0.7522891,0,0,2.592884
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,26.60627,26.60627,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,30.80665,1.87299,0,0.2529511,-0.2529511,9.507687,24.37864,0.1255077,0.2643339,0,0,1.87299
