Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.363849,42.96288,39.09639,6.426756,6.426756,0,0,0,6.426756,21.22143,0,0,0,1.363849,6.765006,6.426756,0,0,0.4232216,29.21808,0,5.401157,-5.401157,32.90525,84.37228,0.1252734,7.069431,1.091079,0,30.58193
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,36.78851,36.78851,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.424507,23.81692,2.876575,0,2.876575,35.63421,91.3696,0.1253279,9.869229,0,12,23.81692
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,34.65109,34.65109,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.547932,26.40584,0,2.281995,-2.281995,33.22878,85.20183,0.1253279,2.384684,0,0,26.40584
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,32.90051,32.90051,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.083482,24.12384,0,2.79259,-2.79259,30.28513,77.65403,0.1253279,2.918257,0,0,24.12384
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,31.36629,31.36629,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.186359,21.33125,0,2.395454,-2.395454,27.7601,71.1796,0.1253279,2.50325,0,0,21.33125
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.85173,29.85173,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,11.84798,18.9358,0,0.5842637,-0.5842637,27.14423,69.60046,0.1253279,0.6105555,0,0,18.9358
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,28.65845,28.65845,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.49716,18.35154,0,1.331224,-1.331224,25.741,66.00243,0.1253279,1.391129,0,0,18.35154
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,27.71432,27.71432,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,13.9763,17.02031,0,2.283371,-2.283371,23.33412,59.83094,0.1253279,2.386123,0,0,17.02031
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,26.7374,26.7374,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.51337,14.73694,0,1.104283,-1.104283,22.1701,56.84629,0.1253279,1.153976,0,0,14.73694
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,25.91128,25.91128,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,17.74036,13.63266,0,0.9604834,-0.9604834,21.15766,54.2503,0.1253279,1.003705,0,0,13.63266
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,25.17039,25.17039,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,18.80756,12.67217,0,0.5883353,-0.5883353,20.5375,52.66015,0.1253279,0.6148105,0,0,12.67217
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,24.37706,24.37706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.46127,12.08384,0,0,0,20.5375,52.66015,0.1253279,0,0,0,12.08384
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,23.69518,23.69518,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.46127,12.08384,0,0.2836654,-0.2836654,20.23849,51.89346,0.1253279,0.2964303,0,0,12.08384
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,23.12477,23.12477,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,19.77645,11.80017,0,0.3136873,-0.3136873,19.90784,51.04563,0.1253279,0.3278032,0,0,11.80017
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.407748,26.15692,22.55435,0,0,0,0,0,0,0,0,0,0,1.407748,0,0,0,0,20.12499,11.48649,1.407748,0,1.407748,21.24334,54.47,0.1253083,0,1.126198,0,12.89423
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.098837,29.58277,24.10169,3.600948,3.600948,0,0,0,3.600948,58.28568,0,0,0,2.098837,3.790472,3.600948,0,0,18.71724,12.75346,0,1.691635,-1.691635,19.4602,49.89785,0.1253083,3.961043,1.67907,0,14.8523
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.749399,35.18019,27.75365,3.531936,3.531936,0,-1,0,3.531936,77.84398,0,4.440892E-16,0,2.749399,3.717827,3.531936,0,0,20.59684,11.06182,0,0.968428,-0.968428,18.43939,47.28039,0.1253083,3.885129,2.199519,0,13.81122
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.349052,35.16064,31.51708,2.548464,2.548464,0,0,0,2.548464,52.93587,0,0,0,1.349052,2.682594,2.548464,0,0,21.67287,10.0934,0,1.333542,-1.333542,17.03371,43.6761,0.1253083,2.803311,1.079241,0,11.44245
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.407019,50.49954,34.4085,0,0,0,0,0,0,0,0,0,0,5.407019,0,0,0,0,23.15458,8.759854,5.407019,0,5.407019,22.16326,56.82876,0.1252332,0,4.325615,0,14.16687
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.678435,47.25073,36.53281,3.96682,3.96682,0,0,0,3.96682,92.73007,0,0,0,3.678435,4.1756,3.96682,0,0,17.74756,13.62617,0,0.4971651,-0.4971651,21.6392,55.48502,0.1252332,4.363502,2.942748,0,17.30461
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.829824,46.68212,38.46697,5.368722,5.368722,0,0,0,5.368722,52.70945,0,0,0,2.829824,5.651287,5.368722,0,0,18.29997,13.12901,0,2.821463,-2.821463,18.66512,47.85918,0.1252332,5.905595,2.263859,0,15.95883
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.099773,55.14832,39.49634,0,0,0,-1,0,0,0,0,0,0,5.099773,0,0,0,0,21.43493,10.30754,5.099773,0,5.099773,23.50319,60.26447,0.1251625,0,4.079818,0,15.40732
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.129841,52.1432,39.71926,7.132665,7.132665,0,0,0,7.132665,57.90039,0,8.881784E-16,0,4.129841,7.508068,7.132665,0,0,16.33516,14.89734,0,3.378228,-3.378228,19.94222,51.13381,0.1251625,7.845932,3.303873,0,19.02718
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.104017,46.02451,39.94218,5.862084,5.862084,0,0,0,5.862084,35.89197,0,8.881784E-16,0,2.104017,6.170615,5.862084,0,0,20.08874,11.51911,0,4.066597,-4.066597,15.65565,40.14262,0.1251625,6.448293,1.683214,0,13.62313
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5092197,40.36584,38.9456,3.263421,3.263421,0,0,0,3.263421,15.60386,0,0,0,0.5092197,3.43518,3.263421,0,0,24.60718,7.452514,0,2.92596,-2.92596,12.57142,32.23435,0.1251625,3.589763,0.4073758,0,7.961733
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,36.63771,36.63771,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,27.85825,4.526554,6.338751,0,6.338751,18.58489,47.65347,0.1252823,5.860394,0,12,4.526554
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,34.50029,34.50029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.5195,10.23143,0,0,0,18.58489,47.65347,0.1252823,0,0,0,10.23143
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,32.76937,32.76937,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,21.5195,10.23143,0,2.953677,-2.953677,15.47144,39.67028,0.1252823,3.086593,0,0,10.23143
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,31.23516,31.23516,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,24.80136,7.277752,0,4.111239,-4.111239,11.13781,28.55844,0.1252823,4.296245,0,0,7.277752
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,29.74683,29.74683,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,29.36941,3.166513,0,0.4278817,-0.4278817,10.68679,27.40196,0.1252823,0.4471364,0,0,3.166513
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,28.52732,28.52732,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,29.84483,2.738631,0,1.459036,-1.459036,9.148828,23.45849,0.1252823,1.524692,0,0,2.738631
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,27.58319,27.58319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.46598,1.279596,0,0,0,9.148828,23.45849,0.1252823,0,0,0,1.279596
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,26.60627,26.60627,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,31.46598,1.279596,0,0.8467966,-0.8467966,8.256226,21.16977,0.1252823,0.8849025,0,0,1.279596
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,25.78015,25.78015,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,32.40686,0.432799,0,0.241367,-0.241367,8.001802,20.5174,0.1252823,0.2522285,0,0,0.432799
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,25.02615,25.02615,1.004836,0.1818604,0,-1,0,0.1818604,0,0,0.8229756,0.9234592,0,0.191432,0.1818604,0,0,32.67505,0.191432,0,0.191432,-0.191432,7.800015,20,0.1252823,1.105319,0,0,0.191432
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,24.23281,24.23281,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252823,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,23.55094,23.55094,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253555,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,22.97397,22.97397,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1254611,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.369095,25.90196,22.40355,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2422.166,1.776357E-15,0,0,1.369095,0,0,8.8,8.36,16.16775,15.048,9.729095,0,9.729095,32.89183,84.33786,0.1255081,0.06217594,1.095276,12,16.4171
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.830229,31.42384,23.95089,1.914746,1.914746,0,0,0,1.914746,147.8122,0,0,0,2.830229,2.015522,1.914746,0,0,6.438658,23.80419,0.8147067,0,0.8147067,33.66473,86.31965,0.1254968,2.106221,2.264183,0,26.63441
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.420422,34.07734,27.58319,3.171055,3.171055,0,-1,0,3.171055,76.32862,0,0,0,2.420422,3.337952,3.171055,0,0,5.623952,24.53742,0,0.9175299,-0.9175299,32.69757,83.83975,0.1254968,3.48816,1.936338,0,26.95784
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.165867,43.15117,31.32695,0.2368491,0.2368491,0,0,0,0.2368491,1758.87,0,0,0,4.165867,0.2493148,0.2368491,0,0,6.643429,23.61989,3.916553,0,3.916553,36.41314,93.36683,0.1254426,0.260534,3.332694,0,27.78576
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.033484,52.40739,34.22492,2.33882,2.33882,0,0,0,2.33882,257.9713,0.8446914,0,0,6.033484,2.461916,2.33882,0,0,2.726877,27.14479,2.726877,0,2.726877,39.00008,100,0.1254048,2.572702,4.826787,0,33.17827
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.598977,60.5359,36.34267,4.892688,4.892688,0,0,0,4.892688,155.3129,2.448779,0,0,7.598977,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1254048,5.381957,6.079181,0,37.19796
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.451396,58.54412,38.28339,4.720335,4.720335,0,0,0,4.720335,136.6725,1.482623,0,0,6.451396,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1254048,5.192368,5.161117,0,36.05037
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.802337,53.97604,39.3521,3.542949,3.542949,0,-1,0,3.542949,135.5463,1.072917,0,0,4.802337,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1254048,3.897244,3.84187,0,34.40131
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.004593,54.91038,39.57502,2.047636,2.047636,0,0,0,2.047636,244.4083,2.849187,0,0,5.004593,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1254048,2.2524,4.003675,0,34.60357
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.763358,44.81691,39.7586,0,0,0,0,0,0,0,1.763358,0,0,1.763358,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254048,0,1.410686,0,31.36234
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.022066,41.70885,38.83414,0,0,0,0,0,0,0,1.022066,0,0,1.022066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254048,0,0.8176531,0,30.62104
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,36.51313,36.51313,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1254048,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,34.35605,34.35605,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1254048,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,32.61858,32.61858,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1254048,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,31.09091,31.09091,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1254048,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,29.59603,29.59603,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1254048,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,28.37652,28.37652,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1254048,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,27.43894,27.43894,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1254048,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,26.46202,26.46202,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1254048,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,25.61624,25.61624,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1254048,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,24.87535,24.87535,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1254048,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,24.06235,24.06235,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1254048,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,23.40014,23.40014,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1254048,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,22.81006,22.81006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1254048,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.303821,30.93766,22.23964,5.901793,5.901793,11.70538,0,3.297461,5.901793,55.97995,0,0,0,3.303821,0,0,5.803587,5.513408,31.76345,1.011869,8.817229,0,8.817229,17.23138,44.18293,0.1255526,6.491973,2.643057,12,4.31569
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.114178,40.89653,23.78697,7.28198,7.28198,11.56396,0,3.261682,7.28198,83.96313,0,0,0,6.114178,0,0,4.28198,4.067881,22.94623,8.947375,10.18206,0,10.18206,26.89093,68.95095,0.1256769,8.010178,4.891342,12,15.06155
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.971797,51.26213,27.41927,4.797039,4.797039,0,-1,0,4.797039,166.1816,0,0,0,7.971797,5.049514,4.797039,0,0,12.76417,18.11123,2.922283,0,2.922283,29.66325,76.05946,0.1256365,5.276742,6.377438,0,26.08302
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.398919,57.29745,31.14336,3.126529,3.126529,0,0,0,3.126529,268.634,0,0,0,8.398919,3.291083,3.126529,0,0,9.841884,20.74128,5.107836,0,5.107836,34.50896,88.48435,0.1255659,3.439182,6.719135,0,29.1402
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.224537,56.40255,34.04134,4.543331,4.543331,0,0,0,4.543331,159.0141,0,0,0,7.224537,4.782454,4.543331,0,0,4.734048,25.33834,2.442084,0,2.442084,36.82573,94.42476,0.1255322,4.997664,5.77963,0,32.56287
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.25962,59.03465,36.15908,6.004478,6.004478,0,0,0,6.004478,120.9034,0,0,0,7.25962,6.320504,6.004478,0,0,2.291965,27.53621,0.9391165,0,0.9391165,37.71665,96.70918,0.1255193,6.604926,5.807696,0,34.79583
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.588827,62.6111,38.09981,1.271016,1.271016,0,0,0,1.271016,597.0677,4.898067,0,0,7.588827,1.337912,1.271016,0,0,1.352848,28.38141,1.352848,0,1.352848,39.00008,100,0.1255006,1.398118,6.071061,0,35.97024
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.683427,56.80801,39.16852,4.735828,4.735828,0,-1,0,4.735828,120.0092,0.6983456,0,0,5.683427,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1255006,5.209411,4.546742,0,35.28241
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.382214,55.99842,39.38488,0,0,0,0,0,0,0,5.382214,0,0,5.382214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255006,0,4.305771,0,34.98119
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.218781,49.09951,39.6078,1.768197,1.768197,0,0,0,1.768197,182.0374,1.357521,0,0,3.218781,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1255006,1.945017,2.575025,0,32.81776
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.902277,44.12262,38.68989,4.457434,4.457434,0,0,0,4.457434,42.6765,0,0,0,1.902277,4.692036,4.457434,0,0,0,29.59898,0,2.789759,-2.789759,36.05941,92.45985,0.1255006,4.903177,1.521821,0,31.50126
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,36.36234,36.36234,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.099732,26.80922,0,4.912614,-4.912614,30.88106,79.18206,0.1255006,5.133681,0,0,26.80922
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,34.20525,34.20525,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.558191,21.89661,0,5.029901,-5.029901,25.57908,65.58727,0.1255006,5.256246,0,0,21.89661
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,32.47433,32.47433,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.14697,16.8667,0,3.282467,-3.282467,22.11906,56.71542,0.1255006,3.430178,0,0,16.8667
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,30.95978,30.95978,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.79416,13.58424,0,5.010355,-5.010355,16.83768,43.17346,0.1255006,5.23582,0,0,13.58424
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,29.45179,29.45179,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.36122,8.573883,0,2.017805,-2.017805,14.71073,37.71974,0.1255006,2.108606,0,0,8.573883
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,28.23228,28.23228,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.60322,6.556078,0,1.508008,-1.508008,13.12115,33.64391,0.1255006,1.575868,0,0,6.556078
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,27.2947,27.2947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.27879,5.04807,0,0,0,13.12115,33.64391,0.1255006,0,0,0,5.04807
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,26.31123,26.31123,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.27879,5.04807,0,2.54892,-2.54892,10.43435,26.75469,0.1255006,2.663621,0,0,5.04807
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,25.46544,25.46544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.11092,2.499151,0,0,0,10.43435,26.75469,0.1255006,0,0,0,2.499151
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,24.71144,24.71144,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.11092,2.499151,0,1.247595,-1.247595,9.119271,23.3827,0.1255006,1.303737,0,0,2.499151
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,23.9181,23.9181,1.602823,1.188978,0,-1,0,1.188978,0,0,0.4138457,0.574128,0,1.251556,1.188978,0,0,31.49714,1.251556,0,1.251556,-1.251556,7.800015,20,0.1255006,1.763106,0,0,1.251556
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,23.23623,23.23623,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1255864,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,22.66581,22.66581,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1256501,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.990131,29.89916,22.07573,5.622066,5.622066,12,0,3.372,5.622066,53.18563,0,0,0,2.990131,0,0,6.377934,6.059037,16.16775,15.048,9.049169,0,9.049169,32.2468,82.68392,0.1258027,6.184273,2.392105,12,18.03813
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.392307,41.58879,23.62306,10.08337,10.08337,10.77333,0,3.061653,10.08337,63.39457,0,0,0,6.392307,0,0,0.6899643,0.6554661,7.118585,23.19225,7.047773,0,7.047773,38.9329,99.82775,0.1259138,11.0917,5.113845,12,29.58456
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.979195,51.07063,27.23569,2.20811,2.20811,0,-1,0,2.20811,361.3586,5.584057,0,0,7.979195,2.324326,2.20811,0,0,0.07081212,29.53525,0.07081212,0,0.07081212,39.00008,100,0.1259128,2.428921,6.383356,0,37.51444
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.394248,57.08057,30.97945,2.673381,2.673381,0,0,0,2.673381,313.9937,5.580162,0,0,8.394248,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1259128,2.940719,6.715398,0,37.99323
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.525198,65.18462,33.85775,1.41117,1.41117,0,0,0,1.41117,674.9858,8.039756,0,0,9.525198,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1259128,1.552287,7.620158,0,39.12418
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.07069,70.346,35.9755,6.799109,6.799109,0,0,0,6.799109,148.1178,2.913733,0,0,10.07069,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1259128,7.47902,8.056552,0,39.66967
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.720268,71.32119,37.90967,1.798736,1.798736,0,0,0,1.798736,540.3945,7.826862,0,0,9.720268,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1259128,1.978609,7.776214,0,39.31924
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.4932,67.39296,39.01772,1.824334,1.824334,0,-1,0,1.824334,465.5508,6.572849,0,0,8.4932,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1259128,2.006767,6.79456,0,38.09218
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.869852,61.21551,39.24064,3.399053,3.399053,0,0,0,3.399053,202.1108,3.291901,0,0,6.869852,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1259128,3.738958,5.495881,0,36.46883
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.444359,52.90094,39.46356,2.034066,2.034066,0,0,0,2.034066,218.4963,2.303237,0,0,4.444359,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1259128,2.237473,3.555487,0,34.04334
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.804898,43.67921,38.53909,3.251322,3.251322,0,0,0,3.251322,55.51274,0,4.440892E-16,0,1.804898,3.422444,3.251322,0,0,0,29.59898,0,1.617546,-1.617546,37.29504,95.62811,0.1259128,3.576454,1.443918,0,31.40388
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,36.23776,36.23776,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.797273,27.98143,0,0.9538635,-0.9538635,36.28957,93.05,0.1259128,0.9967874,0,0,27.98143
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,34.07412,34.07412,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.857122,27.02757,0,3.925794,-3.925794,32.15142,82.43938,0.1259128,4.102455,0,0,27.02757
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,32.3432,32.3432,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.219115,23.10177,0,2.224461,-2.224461,29.80664,76.42712,0.1259128,2.324562,0,0,23.10177
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,30.81554,30.81554,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.690739,20.87731,0,7.359399,-7.359399,22.04915,56.53617,0.1259128,7.690572,0,0,20.87731
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,29.32066,29.32066,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.86785,13.51791,0,1.962708,-1.962708,19.98027,51.23137,0.1259128,2.051029,0,0,13.51791
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,28.10115,28.10115,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.04864,11.55521,0,1.064503,-1.064503,18.85819,48.35423,0.1259128,1.112406,0,0,11.55521
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,27.1439,27.1439,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.23142,10.4907,0,1.851978,-1.851978,16.90603,43.34871,0.1259128,1.935317,0,0,10.4907
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,26.16698,26.16698,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.28917,8.638726,0,2.047493,-2.047493,14.74778,37.81476,0.1259128,2.13963,0,0,8.638726
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,25.33431,25.33431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.56416,6.591233,0,0,0,14.74778,37.81476,0.1259128,0,0,0,6.591233
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,24.58031,24.58031,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.56416,6.591233,0,2.104288,-2.104288,12.52967,32.1273,0.1259128,2.198981,0,0,6.591233
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,23.76731,23.76731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.90226,4.486945,0,0,0,12.52967,32.1273,0.1259128,0,0,0,4.486945
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,23.1051,23.1051,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.90226,4.486945,0,0.7000114,-0.7000114,11.79179,30.23531,0.1259128,0.7315119,0,0,4.486945
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,22.51501,22.51501,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.68005,3.786934,0,0.6949318,-0.6949318,11.05927,28.35705,0.1259128,0.7262037,0,0,3.786934
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.741986,31.85032,21.9446,0.2483499,0.2483499,0,0,0,0.2483499,1506.739,0,0,0,3.741986,0.261421,0.2483499,0,0,29.4522,3.092002,3.480565,0,3.480565,14.36123,36.82358,0.1258649,0.2731849,2.993588,0,6.833987
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.646971,42.20688,23.45259,5.571322,5.571322,0,0,0,5.571322,119.3069,0,0,0,6.646971,5.86455,5.571322,0,0,25.97163,6.22451,0.7824212,0,0.7824212,15.10349,38.72683,0.1258541,6.128455,5.317577,0,12.87148
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.449363,52.56058,27.07178,4.689066,4.689066,0,-1,0,4.689066,180.1929,0,0,0,8.449363,4.935859,4.689066,0,0,25.18921,6.928689,3.513504,0,3.513504,18.4367,47.27349,0.1258057,5.157973,6.75949,0,15.37805
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.76551,62.26075,30.79587,3.650192,3.650192,0,0,0,3.650192,267.5341,0,0,0,9.76551,3.842308,3.650192,0,0,21.67571,10.09084,5.923203,0,5.923203,24.05594,61.68178,0.1257242,4.015212,7.812408,0,19.85635
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.09822,67.41766,33.67417,0.905138,0.905138,0,0,0,0.905138,1115.656,0,0,0,10.09822,0.9527769,0.905138,0,0,15.7525,15.42172,9.145446,0,9.145446,32.73207,83.92822,0.1255986,0.9956518,8.078578,0,25.51995
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.58278,67.95675,35.81159,4.050863,4.050863,0,0,0,4.050863,236.5614,0,0,0,9.58278,4.264067,4.050863,0,0,6.607058,23.65263,5.318713,0,5.318713,37.77785,96.86608,0.1255257,4.455949,7.666224,0,33.2354
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.819341,67.19516,37.77198,5.871593,5.871593,0,0,0,5.871593,150.2036,1.350373,0,0,8.819341,6.180624,5.871593,0,0,1.288344,28.43947,1.288344,0,1.288344,39.00008,100,0.1255081,6.458752,7.055473,0,37.25881
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.781388,64.25935,38.83414,0,0,0,-1,0,0,0,7.781388,0,0,7.781388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255081,0,6.22511,0,37.38037
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.013612,57.89943,39.09639,4.763429,4.763429,0,0,0,4.763429,126.2454,0.9994764,0,0,6.013612,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1255081,5.239771,4.810889,0,35.61259
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.265244,48.93092,39.31276,4.057052,4.057052,0,0,0,4.057052,80.48317,0,0,0,3.265244,4.270581,4.057052,0,0,0,29.59898,0,1.005337,-1.005337,37.94036,97.28278,0.1255081,4.462758,2.612195,0,32.86422
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.50631,42.65696,38.39485,4.834496,4.834496,0,0,0,4.834496,31.15754,0,0,0,1.50631,5.088943,4.834496,0,0,1.117041,28.59364,0,3.582633,-3.582633,34.16393,87.59966,0.1255081,5.317945,1.205048,0,30.09995
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,36.08696,36.08696,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.097744,25.01101,0,3.122917,-3.122917,30.87209,79.15904,0.1255081,16.46345,0,12,25.01101
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,33.92987,33.92987,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.567653,21.88809,0,1.351049,-1.351049,29.44796,75.50743,0.1255081,1.411846,0,0,21.88809
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,32.19896,32.19896,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.06882,20.53704,0,3.631891,-3.631891,25.61961,65.69118,0.1255081,3.795326,0,0,20.53704
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,30.68441,30.68441,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.10425,16.90515,0,2.623857,-2.623857,22.85382,58.59943,0.1255081,2.74193,0,0,16.90515
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,29.18953,29.18953,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.01965,14.28129,0,1.008066,-1.008066,21.79123,55.87483,0.1255081,1.053429,0,0,14.28129
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,27.97658,27.97658,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.13972,13.27323,0,0.7872904,-0.7872904,20.96135,53.74694,0.1255081,0.8227184,0,0,13.27323
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,27.03244,27.03244,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.01449,12.48594,0,0.8595673,-0.8595673,20.05529,51.42371,0.1255081,0.8982478,0,0,12.48594
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,26.05552,26.05552,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,19.96956,11.62637,0,1.832701,-1.832701,18.12345,46.47029,0.1255081,1.915172,0,0,11.62637
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,25.20973,25.20973,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.0059,9.79367,0,0.8530546,-0.8530546,17.22425,44.16466,0.1255081,0.8914421,0,0,9.79367
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,24.44918,24.44918,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,22.95374,8.940616,0,0.5084177,-0.5084177,16.68833,42.79051,0.1255081,0.5312966,0,0,8.940616
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,23.65584,23.65584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.51864,8.432198,0,0,0,16.68833,42.79051,0.1255081,0,0,0,8.432198
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,22.99364,22.99364,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.51864,8.432198,0,1.223614,-1.223614,15.39853,39.48333,0.1255081,1.278677,0,0,8.432198
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,22.40355,22.40355,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,24.87822,7.208584,0,1.317216,-1.317216,14.01006,35.92316,0.1255081,1.376491,0,0,7.208584
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.865069,29.28218,21.81347,2.205365,2.205365,0,0,0,2.205365,129.9136,0,0,0,2.865069,2.321437,2.205365,0,0,26.34179,5.891367,0.543632,0,0.543632,14.5258,37.24556,0.1255006,2.425902,2.292055,0,8.756436
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.563736,35.71541,23.34769,4.506719,4.506719,0,0,0,4.506719,101.2652,0,0,0,4.563736,4.743915,4.506719,0,0,25.79816,6.380636,0,0.1801788,-0.1801788,14.33587,36.75857,0.1255006,4.957391,3.650989,0,10.94437
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.455162,45.52161,26.92098,1.14267,1.14267,0,-1,0,1.14267,564.9191,0,0,0,6.455162,1.202811,1.14267,0,0,25.99836,6.200458,5.252351,0,5.252351,19.31869,49.535,0.1254287,1.256937,5.164129,0,12.65562
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.745124,58.00932,30.64507,4.476243,4.476243,0,0,0,4.476243,195.3675,0,0,0,8.745124,4.711835,4.476243,0,0,20.74601,10.92757,4.033289,0,4.033289,23.145,59.34604,0.1253736,4.923867,6.996099,0,19.6727
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.902208,62.16859,33.5037,1.050422,1.050422,0,0,0,1.050422,847.4884,0,0,0,8.902208,1.105708,1.050422,0,0,16.71272,14.55753,7.796501,0,7.796501,30.54141,78.31116,0.1252671,1.155465,7.121767,0,23.45974
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.369453,62.69643,35.64768,4.733976,4.733976,0,0,0,4.733976,176.7954,0,0,0,8.369453,4.983132,4.733976,0,0,8.916216,21.57438,3.386321,0,3.386321,33.75396,86.54844,0.1252209,5.207374,6.695562,0,29.94384
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.249624,68.84868,37.62118,0,0,0,0,0,0,0,3.71973,0,0,9.249624,0,0,0,0,5.529895,24.62207,5.529895,0,5.529895,39.00008,100,0.1251455,0,7.3997,0,33.8717
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.321013,66.30821,38.72268,1.213566,1.213566,0,-1,0,1.213566,685.6664,7.043576,0,0,8.321013,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1251455,1.334922,6.656811,0,37.91999
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.574622,59.76701,38.9456,3.31861,3.31861,0,0,0,3.31861,198.1137,3.081348,0,0,6.574622,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1251455,3.650471,5.259697,0,36.1736
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.749349,50.34813,39.2013,0,0,0,0,0,0,0,3.749349,0,0,3.749349,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251455,0,2.999479,0,33.34833
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.925359,43.76972,38.28339,1.690729,1.690729,0,0,0,1.690729,113.8774,0.1456437,0,0,1.925359,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1251455,1.859802,1.540287,0,31.52434
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,35.9755,35.9755,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1251455,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,33.81842,33.81842,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1251455,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,32.10717,32.10717,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1251455,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,30.59262,30.59262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1251455,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,29.07807,29.07807,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1251455,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,27.86511,27.86511,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1251455,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,26.92098,26.92098,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1251455,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,25.94406,25.94406,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1251455,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,25.09827,25.09827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1251455,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,24.34427,24.34427,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1251455,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,23.53127,23.53127,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1251455,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,22.86906,22.86906,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1251455,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,22.27242,22.27242,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1251455,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.464348,28.06001,21.68234,4.62637,4.62637,12,0,3.372,4.62637,53.26743,0,0,0,2.464348,0,0,7.37363,7.004949,29.4894,3.058518,9.469297,0,9.469297,20.00734,51.30077,0.1252917,5.089007,1.971479,12,5.522867
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.342868,34.92935,23.21656,2.392179,2.392179,11.19218,0,3.167621,2.392179,181.5444,0,0,0,4.342868,0,0,8.8,8.36,20.0201,11.58089,12.70287,0,12.70287,32.05834,82.20071,0.125369,2.631397,3.474295,12,15.92375
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.390825,48.48416,26.77674,2.109492,2.109492,0,-1,0,2.109492,350.3604,0,0,0,7.390825,2.220518,2.109492,0,0,7.317235,23.01347,5.170308,0,5.170308,36.96333,94.77757,0.1252986,2.320441,5.91266,0,30.40429
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.937361,47.84785,30.48116,2.745847,2.745847,0,0,0,2.745847,216.2305,0.900068,0,0,5.937361,2.890366,2.745847,0,0,2.146927,27.66674,2.146927,0,2.146927,39.00008,100,0.1252695,3.020432,4.749888,0,33.6041
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.305756,59.61639,33.33979,0.6558379,0.6558379,0,0,0,0.6558379,1266.434,7.615399,0,0,8.305756,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1252695,0.7214217,6.644604,0,37.90473
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.988603,60.991,35.47721,4.556772,4.556772,0,0,0,4.556772,175.3128,3.192,0,0,7.988603,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1252695,5.012449,6.390882,0,37.58758
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.787371,66.67904,37.47039,2.930846,2.930846,0,0,0,2.930846,299.8237,5.70227,0,0,8.787371,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1252695,3.22393,7.029897,0,38.38635
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.8029,64.03346,38.57843,2.364853,2.364853,0,-1,0,2.364853,329.9528,5.313581,0,0,7.8029,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1252695,2.601339,6.242321,0,37.40188
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.910972,60.89096,38.83414,4.18439,4.18439,0,0,0,4.18439,165.1608,2.506351,0,0,6.910972,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1252695,4.602829,5.528778,0,36.50995
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.878266,53.94886,39.09639,2.351684,2.351684,0,0,0,2.351684,207.4372,2.40281,0,0,4.878266,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1252695,2.586852,3.902613,0,34.47725
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.590366,42.67231,38.17193,1.464312,1.464312,0,0,0,1.464312,108.6084,0.04898493,0,0,1.590366,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1252695,1.610743,1.272293,0,31.18934
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,35.86404,35.86404,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1252695,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,33.70695,33.70695,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1252695,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,32.00882,32.00882,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1252695,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,30.50083,30.50083,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1252695,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,28.98628,28.98628,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1252695,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,27.77332,27.77332,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1252695,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,26.82919,26.82919,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1252695,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,25.85227,25.85227,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1252695,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,25.02615,25.02615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1252695,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,24.24593,24.24593,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1252695,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,23.43948,23.43948,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1252695,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,22.77072,22.77072,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1253629,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,22.18063,22.18063,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1254867,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4882457,22.81591,21.59055,5.319877,5.319877,12,0,3.372,5.319877,9.177764,0,0,0,0.4882457,0,0,6.680123,6.346117,15.82838,15.35344,6.834363,0,6.834363,30.46761,78.12192,0.1256112,5.851864,0.3905966,12,15.84169
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.137128,28.63515,23.08543,2.908417,2.908417,10.12619,0,2.897926,2.908417,73.4808,0,0,0,2.137128,0,0,7.217775,6.856886,8.994014,21.50437,8.994014,0,8.994014,39.00008,100,0.1257057,3.199258,1.709702,12,23.64149
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.689638,36.70542,26.64561,0,0,0,-1,0,0,0,3.689638,0,0,3.689638,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257057,0,2.951711,0,33.28862
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.264897,42.36236,30.31725,5.483447,5.483447,0,0,0,5.483447,77.77767,0,0,0,4.264897,5.772049,5.483447,0,0,0,29.59898,0,1.507152,-1.507152,37.4114,95.92648,0.1257057,6.031791,3.411918,0,33.86388
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.073094,51.37281,33.19555,3.768628,3.768628,0,0,0,3.768628,161.1487,0.4315042,0,0,6.073094,3.966977,3.768628,0,0,1.674613,28.09183,1.674613,0,1.674613,39.00008,100,0.1256829,4.145491,4.858476,0,34.16492
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.076093,50.43256,35.33297,0,0,0,0,0,0,0,5.076093,0,0,5.076093,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256829,0,4.060874,0,34.67507
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.32245,53.45845,37.30647,2.539788,2.539788,0,0,0,2.539788,209.5628,2.648989,0,0,5.32245,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1256829,2.793767,4.25796,0,34.92143
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.055098,57.28099,38.42764,4.436584,4.436584,0,-1,0,4.436584,136.4811,1.385009,0,0,6.055098,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1256829,4.880243,4.844078,0,35.65408
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.304557,51.59244,38.68989,3.995553,3.995553,0,0,0,3.995553,107.7337,0.09871217,0,0,4.304557,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1256829,4.395108,3.443646,0,33.90353
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.134681,48.13135,38.9456,4.786353,4.786353,0,0,0,4.786353,65.49207,0,0,0,3.134681,5.038266,4.786353,0,0,0,29.59898,0,1.903585,-1.903585,36.99352,94.855,0.1256829,5.264988,2.507745,0,32.73366
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.217347,41.4393,38.02113,7.960841,7.960841,8.813701,0,2.565866,7.960841,15.29168,0,0,0,1.217347,0,0,0.8528603,0.8102173,2.115094,27.69539,2.027564,0,2.027564,38.91704,99.78708,0.1257164,8.756925,0.9738773,12,28.91274
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,35.75258,35.75258,8.93046,8.93046,9.022597,0,2.618717,8.93046,0,0,0,0,0,0,0,0.09213726,0.0875304,0.0875304,29.5202,0.0875304,0,0.0875304,39.00008,100,0.125718,9.823506,0,12,29.5202
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,33.59549,33.59549,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.125718,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,31.90392,31.90392,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.125718,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,30.38937,30.38937,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.125718,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,28.89449,28.89449,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.125718,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,27.68153,27.68153,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.125718,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,26.71773,26.71773,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.125718,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,25.74081,25.74081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.125718,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,24.91469,24.91469,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.125718,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,24.14102,24.14102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.125718,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,23.32802,23.32802,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.125718,0.539391,0,0,10.12609
