Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.316509,61.99022,32.02849,0,0,0,0,0,0,0,9.316509,0,0,9.316509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243183,0,7.453207,0,38.91549
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.390454,65.02032,34.17247,2.334289,2.334289,0,0,0,2.334289,402.2834,6.933308,0,0,9.390454,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1243183,2.567718,7.512363,0,38.98943
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.137743,61.50813,35.42476,1.236925,1.236925,0,-1,0,1.236925,657.9009,6.835716,0,0,8.137743,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1243183,1.360618,6.510194,0,37.73672
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.668077,56.51918,35.86404,0,0,0,0,0,0,0,6.668077,0,0,6.668077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243183,0,5.334462,0,36.26706
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.532321,49.70856,36.29021,7.604122,7.604122,3.298417,0,1.170499,7.604122,59.60348,0,0,0,4.532321,4.532321,4.305705,0,0,0,29.59898,0,0,0,39.00008,100,0.1243183,8.364533,3.625857,12,34.1313
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.174026,41.60776,35.49688,3.406914,3.406914,0,0,0,3.406914,63.81217,0,4.440892E-16,0,2.174026,3.586225,3.406914,0,0,0,29.59898,0,1.412199,-1.412199,37.51149,96.18311,0.1243183,3.747605,1.739221,0,31.773
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,33.32012,33.32012,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.569111,28.18678,0,1.569329,-1.569329,35.85727,91.94154,0.1243183,1.639949,0,0,28.18678
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,31.25483,31.25483,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.312809,26.61745,0,4.860938,-4.860938,30.73339,78.80341,0.1243183,5.07968,0,0,26.61745
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,29.70749,29.70749,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.713852,21.75651,0,4.990939,-4.990939,25.47248,65.31392,0.1243183,5.215531,0,0,21.75651
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,28.25195,28.25195,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.25934,16.76557,0,4.259345,-4.259345,20.98274,53.80178,0.1243183,4.451015,0,0,16.76557
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,26.77674,26.77674,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,18.99195,12.50623,0,0.9825633,-0.9825633,19.94703,51.14611,0.1243183,1.026779,0,0,12.50623
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,25.52444,25.52444,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.08368,11.52366,0,2.444541,-2.444541,17.37025,44.53902,0.1243183,2.554545,0,0,11.52366
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,24.56064,24.56064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.79984,9.079124,0,0,0,17.37025,44.53902,0.1243183,0,0,0,9.079124
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,23.58372,23.58372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.79984,9.079124,0,0,0,17.37025,44.53902,0.1243183,0,0,0,9.079124
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,22.71827,22.71827,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.79984,9.079124,0,2.427238,-2.427238,14.81172,37.97869,0.1243183,2.536464,0,0,9.079124
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,21.92493,21.92493,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.49677,6.651886,0,1.413834,-1.413834,13.32141,34.15739,0.1243183,1.477456,0,0,6.651886
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,21.11192,21.11192,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.0677,5.238052,0,1.160622,-1.160622,12.098,31.02046,0.1243183,1.21285,0,0,5.238052
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,20.48906,20.48906,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.35728,4.07743,0,1.4287,-1.4287,10.59202,27.15898,0.1243183,1.492991,0,0,4.07743
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.91864,19.91864,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,29.94472,2.64873,0,0.3784332,-0.3784332,10.19312,26.13615,0.1243183,0.3954627,0,0,2.64873
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.613566,25.97027,19.28922,1.765016,1.765016,0,0,0,1.765016,148.076,0,0,0,2.613566,1.857912,1.765016,0,0,30.3652,2.270297,0.7556538,0,0.7556538,10.91,27.97429,0.1243086,1.941518,2.090853,0,4.883863
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.325643,35.00311,20.6333,0.4657695,0.4657695,0,0,0,0.4657695,1143.407,0,0,0,5.325643,0.4902837,0.4657695,0,0,29.60955,2.950386,4.835359,0,4.835359,15.49722,39.73638,0.124247,0.5123465,4.260514,0,8.276028
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.545697,45.47042,23.73452,5.046727,5.046727,0,-1,0,5.046727,149.5166,0,0,0,7.545697,5.312345,5.046727,0,0,24.77419,7.302208,2.233353,0,2.233353,17.61596,45.16905,0.1242185,5.5514,6.036558,0,14.84791
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.093237,54.80459,26.96032,2.58098,2.58098,0,0,0,2.58098,352.3173,0,0,0,9.093237,2.716821,2.58098,0,0,22.54084,9.312226,6.376416,0,6.376416,23.66516,60.67978,0.1241373,2.839078,7.27459,0,18.40546
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.12881,62.24834,29.6157,3.265571,3.265571,0,0,0,3.265571,310.1697,0,0,0,10.12881,3.437443,3.265571,0,0,16.16442,15.051,6.69137,0,6.69137,30.01315,76.95665,0.1240522,3.592128,8.10305,0,25.17981
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.967602,64.48489,31.86458,0.3936055,0.3936055,0,0,0,0.3936055,2532.384,0.08023038,0,0,9.967602,0.4143215,0.3936055,0,0,9.47305,21.07323,9.47305,0,9.47305,39.00008,100,0.1239319,0.432966,7.974082,0,31.04083
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.628787,65.81024,34.002,1.3603,1.3603,0,0,0,1.3603,707.843,8.196892,0,0,9.628787,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1239319,1.49633,7.70303,0,39.22776
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.893965,64.35378,35.27396,2.057338,2.057338,0,-1,0,2.057338,432.3046,6.728346,0,0,8.893965,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1239319,2.263072,7.115171,0,38.49294
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.684415,56.38746,35.70013,6.927161,6.927161,0,0,0,6.927161,96.49574,0,0,0,6.684415,7.291748,6.927161,0,0,0,29.59898,0,0.6073327,-0.6073327,38.35989,98.35851,0.1239319,7.619877,5.347532,0,36.28339
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.53837,49.57008,36.14597,2.444821,2.444821,0,0,0,2.444821,185.632,1.29006,0,0,4.53837,2.573496,2.444821,0,0,0.6748141,28.99165,0.6748141,0,0.6748141,39.00008,100,0.1239233,2.689303,3.630696,0,33.53001
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.177109,41.4804,35.36575,2.454441,2.454441,0,0,0,2.454441,88.70081,0,4.440892E-16,0,2.177109,2.583622,2.454441,0,0,0,29.59898,0,0.4065133,-0.4065133,38.57158,98.90128,0.1239233,2.699885,1.741687,0,31.77609
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,33.19555,33.19555,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4516814,29.19246,0,0.4259941,-0.4259941,38.12254,97.7499,0.1239233,0.4451638,0,0,29.19246
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,31.14336,31.14336,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9250082,28.76647,0,3.503427,-3.503427,34.4296,88.28085,0.1239233,3.661082,0,0,28.76647
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,29.59603,29.59603,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.817705,25.26304,0,4.382443,-4.382443,29.8101,76.436,0.1239233,4.579654,0,0,25.26304
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,28.14049,28.14049,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.687087,20.8806,0,0.430731,-0.430731,29.35607,75.27182,0.1239233,0.4501139,0,0,20.8806
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,26.68495,26.68495,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.16568,20.44987,0,2.152223,-2.152223,27.08743,69.4548,0.1239233,2.249073,0,0,20.44987
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,25.41298,25.41298,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.55704,18.29765,0,1.596616,-1.596616,25.40445,65.13948,0.1239233,1.668463,0,0,18.29765
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,24.46885,24.46885,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.33105,16.70103,0,2.200736,-2.200736,23.08467,59.19134,0.1239233,2.299769,0,0,16.70103
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,23.5116,23.5116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.77632,14.50029,0,0,0,23.08467,59.19134,0.1239233,0,0,0,14.50029
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,22.66581,22.66581,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.77632,14.50029,0,1.56304,-1.56304,21.43708,54.96676,0.1239233,1.633377,0,0,14.50029
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,21.87248,21.87248,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.51303,12.93725,0,0.1534563,-0.1534563,21.27532,54.552,0.1239233,0.1603618,0,0,12.93725
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,21.05947,21.05947,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.68353,12.7838,0,0.2047428,-0.2047428,21.0595,53.99862,0.1239233,0.2139562,0,0,12.7838
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,20.43005,20.43005,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.91102,12.57906,0,0.508321,-0.508321,20.52369,52.62473,0.1239233,0.5311955,0,0,12.57906
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,19.83996,19.83996,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.47583,12.07073,0,0.9169608,-0.9169608,19.55713,50.14637,0.1239233,0.958224,0,0,12.07073
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.769588,26.31117,19.21709,6.003184,6.003184,0,0,0,6.003184,46.13531,0,0,0,2.769588,6.319141,6.003184,0,0,20.49467,11.15377,0,3.549554,-3.549554,15.81557,40.55265,0.1239233,6.603503,2.21567,0,13.92336
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.577164,32.74315,20.56118,3.103788,3.103788,0,0,0,3.103788,147.4702,0,0,0,4.577164,3.267146,3.103788,0,0,24.43862,7.60422,1.310018,0,1.310018,17.05836,43.7393,0.1239067,3.414167,3.661731,0,12.18138
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.548678,45.37378,23.64273,0,0,0,-1,0,0,0,0,0,0,7.548678,0,0,0,0,23.1286,8.783237,7.548678,0,7.548678,24.21967,62.10158,0.1238111,0,6.038942,0,16.33191
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.890274,53.88521,26.82919,6.513821,6.513821,0,0,0,6.513821,136.4832,0,0,0,8.890274,6.856653,6.513821,0,0,15.57992,15.57705,2.033621,0,2.033621,26.14893,67.04839,0.1237853,7.165203,7.112219,0,24.46732
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.649304,56.22332,29.48457,0,0,0,0,0,0,0,0,0,0,8.649304,0,0,0,0,13.5463,17.4073,8.649304,0,8.649304,34.35438,88.08797,0.1236759,0,6.919444,0,26.05661
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.612699,58.83574,31.73345,5.129484,5.129484,0,0,0,5.129484,167.9058,0,0,0,8.612699,5.399457,5.129484,0,0,4.896998,25.19168,3.213243,0,3.213243,37.40273,95.90424,0.1236354,5.642432,6.890159,0,33.80438
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.358026,53.12996,33.87742,0,0,0,0,0,0,0,4.674271,0,0,6.358026,0,0,0,0,1.683756,28.0836,1.683756,0,1.683756,39.00008,100,0.1236141,0,5.086421,0,34.44162
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.908289,56.55358,35.14938,5.489763,5.489763,0,-1,0,5.489763,125.8395,1.129592,0,0,6.908289,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1236141,6.038739,5.526631,0,36.50727
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.228783,51.22346,35.58867,0.4623936,0.4623936,0,0,0,0.4623936,1130.808,4.742053,0,0,5.228783,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1236141,0.5086329,4.183026,0,34.82776
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.292219,48.66938,36.04763,0,0,0,0,0,0,0,4.292219,0,0,4.292219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236141,0,3.433775,0,33.8912
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.697883,39.97835,35.25429,0,0,0,0,0,0,0,1.697883,0,0,1.697883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236141,0,1.358307,0,31.29686
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,33.0972,33.0972,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1236141,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,31.05157,31.05157,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1236141,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,29.52391,29.52391,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1236141,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,28.06837,28.06837,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1236141,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,26.60627,26.60627,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1236141,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,25.33431,25.33431,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1236141,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,24.37706,24.37706,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1236141,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,23.40014,23.40014,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1236141,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,22.57402,22.57402,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1236141,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,21.78069,21.78069,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1236141,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,20.96768,20.96768,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1236141,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,20.33826,20.33826,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1236141,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,19.76784,19.76784,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1236141,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.288691,22.36423,19.13842,2.568591,2.568591,11.36859,0,3.212254,2.568591,50.17112,0,0,0,1.288691,0,0,8.8,8.36,32.13409,0.6783009,9.648691,0,9.648691,17.66856,45.30391,0.1237324,2.82545,1.030953,12,1.966992
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.797626,27.67336,20.44972,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.797626,0,0,8.8,8.36,22.4854,9.362123,11.15763,0,11.15763,28.25361,72.44501,0.1237579,0,2.238101,12,12.15975
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.665431,36.19188,23.5116,2.950004,2.950004,0,-1,0,2.950004,158.15,0,0,0,4.665431,3.105267,2.950004,0,0,11.32777,19.40399,1.560164,0,1.560164,29.73372,76.24014,0.1237382,3.245004,3.732345,0,24.06942
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.890924,40.32235,26.68495,3.598628,3.598628,0,0,0,3.598628,135.9108,0,0,0,4.890924,3.78803,3.598628,0,0,9.767605,20.80813,1.102894,0,1.102894,30.78001,78.92295,0.1237243,3.958491,3.912739,0,25.69906
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.163124,47.28188,29.32066,5.489497,5.489497,0,0,0,5.489497,112.2712,0,0,0,6.163124,5.778418,5.489497,0,0,8.66471,21.80074,0.3847066,0,0.3847066,31.14498,79.85876,0.1237194,6.038446,4.930499,0,27.96386
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.437689,50.76066,31.56954,6.932096,6.932096,0,0,0,6.932096,92.86785,0,0,0,6.437689,7.296944,6.932096,0,0,8.280004,22.14697,0,0.8592544,-0.8592544,30.23924,77.53636,0.1237194,7.625306,5.150151,0,28.58466
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.201365,55.94785,33.72662,6.556189,6.556189,0,0,0,6.556189,109.8407,0,0,0,7.201365,6.901251,6.556189,0,0,9.234731,21.28772,0.3001135,0,0.3001135,30.52396,78.2664,0.1237157,7.211808,5.761092,0,28.48908
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.078403,50.04732,34.97892,6.568397,6.568397,0,-1,0,6.568397,77.31572,0,0,0,5.078403,6.914102,6.568397,0,0,8.934617,21.55782,0,1.835698,-1.835698,28.58896,73.30488,0.1237157,7.225236,4.062723,0,26.63623
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.997344,43.99777,35.44443,0,0,0,0,0,0,0,0,0,0,2.997344,0,0,0,0,10.97428,19.72212,2.997344,0,2.997344,31.43249,80.59597,0.1236779,0,2.397876,0,22.71947
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.58231,40.31515,35.90338,4.097981,4.097981,0,0,0,4.097981,38.61194,0,0,0,1.58231,4.313664,4.097981,0,0,7.976938,22.41973,0,2.731354,-2.731354,28.55339,73.21368,0.1236779,4.50778,1.265848,0,24.00204
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.321559,38.7794,35.12971,4.694821,4.694821,0,0,0,4.694821,28.1493,0,0,0,1.321559,4.941917,4.694821,0,0,11.01178,19.68838,0,3.620358,-3.620358,24.7372,63.42859,0.1236779,5.164303,1.057248,0,21.00994
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,32.99229,32.99229,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,15.0344,16.06802,0,6.752805,-6.752805,17.61912,45.17713,0.1236779,7.056681,0,0,16.06802
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,30.94011,30.94011,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,22.53751,9.315217,0,5.662788,-5.662788,11.65001,29.87177,0.1236779,5.917614,0,0,9.315217
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,29.41245,29.41245,5.998551,3.469807,0,-1,0,3.469807,0,0,2.528744,3.128599,0,3.652429,3.469807,0,0,28.8295,3.652429,0,3.652429,-3.652429,7.800015,20,0.1236779,6.598406,0,0,3.652429
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,27.97658,27.97658,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236779,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,26.50136,26.50136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236779,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,25.24252,25.24252,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236779,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,24.28527,24.28527,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236779,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,23.30835,23.30835,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236779,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,22.46256,22.46256,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236779,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,21.68234,21.68234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236779,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,20.87589,20.87589,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236779,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,20.24647,20.24647,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237439,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,19.67605,19.67605,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1238188,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.190295,24.58744,19.03351,3.209219,3.209219,11.36878,0,3.212301,3.209219,68.2501,0,0,0,2.190295,0,0,8.159559,7.751581,16.16775,15.048,9.941876,0,9.941876,33.09369,84.85545,0.1239327,3.530141,1.752236,12,17.23829
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.365109,34.79631,20.33826,3.864176,3.864176,0,0,0,3.864176,138.8423,0,0,0,5.365109,4.067554,3.864176,0,0,6.225877,23.99569,1.297555,0,1.297555,34.32466,88.01178,0.1239164,4.250593,4.292087,0,29.3608
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.641884,45.38083,23.38047,3.756103,3.756103,0,-1,0,3.756103,203.4525,0,0,0,7.641884,3.953793,3.756103,0,0,4.928321,25.16349,3.688092,0,3.688092,37.82349,96.98312,0.12387,4.131713,6.113508,0,32.80537
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.99034,53.89682,26.53415,2.125118,2.125118,0,0,0,2.125118,423.0513,5.513144,0,0,8.99034,2.236967,2.125118,0,0,1.240229,28.48277,1.240229,0,1.240229,39.00008,100,0.1238544,2.33763,7.192273,0,37.47311
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.634206,59.61646,29.13708,5.153066,5.153066,0,0,0,5.153066,186.9607,4.209927,0,0,9.634206,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1238544,5.668372,7.707365,0,39.23318
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.34062,61.27688,31.38595,0,0,0,0,0,0,0,9.34062,0,0,9.34062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238544,0,7.472497,0,38.9396
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.107296,59.1252,33.56271,0,0,0,0,0,0,0,8.107296,0,0,8.107296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238544,0,6.485837,0,37.70627
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.964875,60.1203,34.83467,0,0,0,-1,0,0,0,7.964875,0,0,7.964875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238544,0,6.3719,0,37.56385
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.984781,57.00034,35.29363,5.776403,5.776403,0,0,0,5.776403,120.9192,0.9043565,0,0,6.984781,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1238544,6.354043,5.587825,0,36.58376
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.526572,45.96289,35.77225,0.0789234,0.0789234,0,0,0,0.0789234,4468.349,3.443495,0,0,3.526572,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1238544,0.08681574,2.821258,0,33.12555
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.215351,38.36604,35.01825,3.271115,3.271115,0,0,0,3.271115,37.15403,0,0,0,1.215351,3.443279,3.271115,0,0,0,29.59898,0,2.227928,-2.227928,36.65163,93.97836,0.1238544,3.598227,0.9722807,0,30.81433
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,32.88084,32.88084,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.475476,27.37105,0,5.517737,-5.517737,30.83543,79.06505,0.1238544,5.766036,0,0,27.37105
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,30.84832,30.84832,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.606295,21.85331,0,2.967997,-2.967997,27.70689,71.04316,0.1238544,3.101556,0,0,21.85331
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,29.32066,29.32066,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.90407,18.88532,0,0.3696312,-0.3696312,27.31726,70.04412,0.1238544,0.3862646,0,0,18.88532
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,27.87823,27.87823,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.31477,18.51568,0,3.978884,-3.978884,23.12315,59.29001,0.1238544,4.157934,0,0,18.51568
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,26.40302,26.40302,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.73575,14.5368,0,1.336238,-1.336238,21.71463,55.67843,0.1238544,1.396368,0,0,14.5368
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,25.13106,25.13106,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.22046,13.20056,0,0.4035533,-0.4035533,21.28925,54.58771,0.1238544,0.4217132,0,0,13.20056
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,24.17381,24.17381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.66885,12.79701,0,0,0,21.28925,54.58771,0.1238544,0,0,0,12.79701
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,23.19689,23.19689,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.66885,12.79701,0,0.7864004,-0.7864004,20.46031,52.46223,0.1238544,0.8217884,0,0,12.79701
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,22.37077,22.37077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.54263,12.01061,0,0,0,20.46031,52.46223,0.1238544,0,0,0,12.01061
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,21.59055,21.59055,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.54263,12.01061,0,2.615349,-2.615349,17.70349,45.39347,0.1238544,2.73304,0,0,12.01061
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,20.7841,20.7841,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.44857,9.395261,0,2.257367,-2.257367,15.32402,39.29227,0.1238544,2.358948,0,0,9.395261
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,20.17434,20.17434,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.95676,7.137894,0,1.32187,-1.32187,13.93064,35.71953,0.1238544,1.381354,0,0,7.137894
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,19.58426,19.58426,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.4255,5.816024,0,1.883828,-1.883828,11.94491,30.62792,0.1238544,1.968601,0,0,5.816024
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.145057,24.38772,18.95484,3.119403,3.119403,0,0,0,3.119403,68.76498,0,0,0,2.145057,3.283582,3.119403,0,0,28.51865,3.932196,0,1.138525,-1.138525,10.7448,27.55072,0.1238544,3.431344,1.716045,0,6.077253
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.541117,32.30025,20.24647,1.794963,1.794963,0,0,0,1.794963,252.9922,0,0,0,4.541117,1.889435,1.794963,0,0,29.78367,2.793671,2.651682,0,2.651682,13.26041,34.00098,0.1238211,1.97446,3.632893,0,7.334787
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.711129,42.18908,23.2559,5.396044,5.396044,0,-1,0,5.396044,124.3713,0,0,0,6.711129,5.680046,5.396044,0,0,27.13199,5.180184,1.031083,0,1.031083,14.23858,36.50911,0.1238082,5.935648,5.368903,0,11.89131
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.468166,51.80876,26.3899,1.533024,1.533024,0,0,0,1.533024,552.3831,0,0,0,8.468166,1.61371,1.533024,0,0,26.10091,6.108159,6.854457,0,6.854457,20.74129,53.18269,0.1237221,1.686327,6.774533,0,14.57633
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.521749,58.95367,28.96661,2.136533,2.136533,0,0,0,2.136533,445.6637,0,0,0,9.521749,2.248982,2.136533,0,0,19.24645,12.27717,7.272768,0,7.272768,27.64084,70.87381,0.123631,2.350186,7.617399,0,21.79892
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.357649,61.13885,31.22204,5.20534,5.20534,0,0,0,5.20534,179.7702,0,0,0,9.357649,5.479306,5.20534,0,0,11.97369,18.82266,3.878343,0,3.878343,31.32016,80.30795,0.1235824,5.725874,7.486119,0,28.18031
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.370501,59.91496,33.37913,3.559282,3.559282,0,0,0,3.559282,235.1739,0,0,0,8.370501,3.746612,3.559282,0,0,8.095343,22.31317,4.623888,0,4.623888,35.70677,91.55563,0.1235246,3.91521,6.696401,0,30.68367
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.727301,59.01709,34.67076,5.006517,5.006517,0,-1,0,5.006517,154.3448,0,0,0,7.727301,5.270019,5.006517,0,0,3.471454,26.47467,2.457282,0,2.457282,38.03795,97.53301,0.1234939,5.507169,6.18184,0,34.20197
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.394825,51.28746,35.14938,2.313898,2.313898,0,0,0,2.313898,233.1488,1.944972,0,0,5.394825,2.435682,2.313898,0,0,1.014171,28.68622,1.014171,0,1.014171,39.00008,100,0.1234812,2.545287,4.31586,0,34.08105
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.181634,47.86021,35.62801,2.693683,2.693683,0,0,0,2.693683,155.2385,1.346178,0,0,4.181634,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1234812,2.963052,3.345308,0,33.78061
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.242727,41.17397,34.88712,1.280482,1.280482,0,0,0,1.280482,175.1471,0.8948513,0,0,2.242727,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1234812,1.40853,1.794181,0,31.84171
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,32.76937,32.76937,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1234812,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,30.75653,30.75653,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1234812,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,29.22887,29.22887,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1234812,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,27.78644,27.78644,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1234812,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,26.31123,26.31123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1234812,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,25.03926,25.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1234812,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,24.08202,24.08202,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1234812,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,23.1051,23.1051,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1234812,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,22.25931,22.25931,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1234812,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,21.48564,21.48564,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1234812,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,20.70542,20.70542,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1234812,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,20.08255,20.08255,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1234812,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,19.49247,19.49247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1234812,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.76427,23.29667,18.85649,4.87872,4.87872,0,0,0,4.87872,36.16256,0,8.881784E-16,0,1.76427,5.135494,4.87872,0,0,24.06041,7.944609,0,3.371224,-3.371224,12.62079,32.36092,0.1234812,5.366591,1.411416,0,9.708879
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.025467,33.57785,20.13501,0,0,0,0,0,0,0,0,0,0,5.025467,0,0,0,0,27.80622,4.573384,5.025467,0,5.025467,17.38836,44.58546,0.1234185,0,4.020374,0,9.598851
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.605612,41.70338,23.12477,8.284469,8.284469,0,-1,0,8.284469,79.7349,0,0,0.7529151,6.605612,8.720493,8.284469,0,0,22.78075,9.096305,0,2.114881,-2.114881,15.15908,38.86937,0.1234185,9.112915,5.28449,0,15.70192
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.593569,52.08075,26.23911,2.569912,2.569912,0,0,0,2.569912,334.3915,0,0,0,8.593569,2.705171,2.569912,0,0,25.13062,6.981424,5.888398,0,5.888398,20.74531,53.19299,0.123345,2.826903,6.874855,0,15.57499
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.390703,58.23154,28.80269,0.3576092,0.3576092,0,0,0,0.3576092,2625.968,0,0,0,9.390703,0.3764307,0.3576092,0,0,19.24222,12.28098,9.014273,0,9.014273,29.297,75.12035,0.1232328,0.3933701,7.512563,0,21.67169
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.14457,64.17979,31.05157,2.329372,2.329372,0,0,0,2.329372,435.5066,0,0,0,10.14457,2.451971,2.329372,0,0,10.22794,20.39383,7.692599,0,7.692599,36.59484,93.83273,0.1231371,2.56231,8.115656,0,30.5384
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.14319,62.77402,33.20866,2.340312,2.340312,0,0,0,2.340312,390.6825,4.144358,0,0,9.14319,2.463487,2.340312,0,0,2.535346,27.31717,2.535346,0,2.535346,39.00008,100,0.1231056,2.574344,7.314552,0,36.46036
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,8.008139,59.90536,34.51996,5.31208,5.31208,0,-1,0,5.31208,150.7533,2.416475,0,0,8.008139,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1231056,5.843288,6.406511,0,37.60712
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.351342,54.41611,35.01825,1.29483,1.29483,0,0,0,1.29483,490.5155,4.988363,0,0,6.351342,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1231056,1.424313,5.081073,0,35.95032
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.985837,47.09913,35.49688,0,0,0,0,0,0,0,3.985837,0,0,3.985837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231056,0,3.188669,0,33.58482
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.657661,39.37038,34.77567,4.230012,4.230012,0,0,0,4.230012,39.18809,0,0,0,1.657661,4.452645,4.230012,0,0,0,29.59898,0,2.794984,-2.794984,36.05391,92.44573,0.1231056,4.653014,1.326129,0,31.25664
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,32.65792,32.65792,8.15519,8.15519,11.42418,0,3.226316,8.15519,0,8.881784E-16,0,0,0,0,0,3.268987,3.105537,3.105537,26.804,3.105537,0,3.105537,39.00008,100,0.1231597,8.970708,0,12,26.804
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,30.64507,30.64507,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1231597,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,29.13708,29.13708,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1231597,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,27.68153,27.68153,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1231597,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,26.20632,26.20632,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1231597,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,24.9278,24.9278,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1231597,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,23.97056,23.97056,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1231597,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,23.01331,23.01331,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1231597,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,22.18063,22.18063,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1231597,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,21.40697,21.40697,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1231597,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,20.6333,20.6333,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1231597,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,19.99076,19.99076,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1231597,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,19.42035,19.42035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1231597,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4072753,19.78886,18.78437,4.481871,4.481871,0,0,0,4.481871,9.087172,0,0,0,0.4072753,4.717759,4.481871,0,0,18.21866,13.20218,0,4.310483,-4.310483,17.17269,44.03244,0.1231597,4.930058,0.3258202,0,13.60946
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9893066,22.50192,20.02354,3.274697,3.274697,0,0,0,3.274697,30.21063,0,4.440892E-16,0,0.9893066,3.44705,3.274697,0,0,23.00809,8.891698,0,2.457743,-2.457743,14.582,37.38967,0.1231597,3.602167,0.7914453,0,9.881004
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.434867,26.69695,23.01331,0.5409214,0.5409214,0,-1,0,0.5409214,265.2635,0,0,0,1.434867,0.569391,0.5409214,0,0,25.73891,6.433955,0.8654762,0,0.8654762,15.40306,39.49495,0.123149,0.5950136,1.147894,0,7.868822
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.341942,32.31166,26.09486,4.992229,4.992229,0,0,0,4.992229,46.91175,0,8.881784E-16,0,2.341942,5.254977,4.992229,0,0,24.87344,7.212883,0,2.913035,-2.913035,12.33245,31.62161,0.123149,5.491451,1.873553,0,9.554825
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.324718,37.78374,28.65845,1.632375,1.632375,0,0,0,1.632375,203.6737,0,0,0,3.324718,1.718289,1.632375,0,0,28.11015,4.299848,1.606429,0,1.606429,13.85645,35.52928,0.123129,1.795612,2.659775,0,7.624566
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.211431,36.94572,30.90733,0,0,0,0,0,0,0,0,0,0,2.211431,0,0,0,0,26.50372,5.745634,2.211431,0,2.211431,15.95439,40.90862,0.1231016,0,1.769145,0,7.957066
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7122415,35.00591,33.08409,3.422201,3.422201,0,0,0,3.422201,20.81238,0,4.440892E-16,0,0.7122415,3.602317,3.422201,0,0,24.29228,7.735922,0,2.890076,-2.890076,12.90799,33.09734,0.1231016,3.764421,0.5697932,0,8.448164
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05260704,34.53037,34.38883,0,0,0,-1,0,0,0,0,0,0,0.05260704,0,0,0,0,27.50348,4.845847,0.05260704,0,0.05260704,12.95789,33.2253,0.123101,0,0.04208564,0,4.898454
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6974434,36.78969,34.88712,5.726895,5.726895,12,0,3.372,5.726895,12.17839,0,0,0,0.6974434,0,0,6.273105,5.95945,27.45087,4.893193,6.656893,0,6.656893,19.27318,49.4183,0.1232148,6.299584,0.5579547,12,5.590637
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03788324,35.48794,35.38542,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.508929,1.776357E-15,0,0,0.03788324,0,0,8.8,8.36,20.79398,10.8844,8.397883,0,8.397883,27.24011,69.84629,0.1233458,2.761666,0.03030659,12,10.92228
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1291823,35.01936,34.67076,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1291823,0,0,8.8,8.36,12.3961,18.44249,8.489182,0,8.489182,35.29366,90.49637,0.1234044,0,0.1033458,12,18.57167
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,32.56612,32.56612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.906914,26.08276,0,0,0,35.29366,90.49637,0.1234044,0,0,0,26.08276
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,30.57295,30.57295,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,3.906914,26.08276,0,0.7178878,-0.7178878,34.53693,88.55607,0.1234044,0.7501928,0,0,26.08276
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,29.04528,29.04528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.704566,25.36487,0,0,0,34.53693,88.55607,0.1234044,0,0,0,25.36487
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,27.60286,27.60286,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,4.704566,25.36487,0,2.830663,-2.830663,31.55315,80.90536,0.1234044,2.958043,0,0,25.36487
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,26.12764,26.12764,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,7.849748,22.5342,0,0.1516011,-0.1516011,31.39335,80.49561,0.1234044,0.1584232,0,0,22.5342
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,24.85568,24.85568,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.018194,22.3826,0,0.3862124,-0.3862124,30.98625,79.45176,0.1234044,0.403592,0,0,22.3826
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,23.89843,23.89843,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,8.447319,21.99639,0,1.743289,-1.743289,29.14866,74.74001,0.1234044,1.821738,0,0,21.99639
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,22.92152,22.92152,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.38431,20.2531,0,1.846361,-1.846361,27.20242,69.74966,0.1234044,1.929447,0,0,20.2531
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,22.08884,22.08884,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,12.43582,18.40674,0,2.410405,-2.410405,24.66163,63.23483,0.1234044,2.518874,0,0,18.40674
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,21.33484,21.33484,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.11405,15.99634,0,0.7089072,-0.7089072,23.91438,61.3188,0.1234044,0.7408081,0,0,15.99634
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,20.54151,20.54151,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,15.90172,15.28743,0,0.9178331,-0.9178331,22.9469,58.83809,0.1234044,0.9591355,0,0,15.28743
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,19.89897,19.89897,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,16.92154,14.36959,0,1.553021,-1.553021,21.30987,54.64059,0.1234044,1.622907,0,0,14.36959
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,19.322,19.322,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,18.64712,12.81657,0,0.3924928,-0.3924928,20.89615,53.57976,0.1234044,0.410155,0,0,12.81657
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.0629,23.89588,18.68602,0,0,0,0,0,0,0,0,0,0,2.0629,0,0,0,0,19.08322,12.42408,2.0629,0,2.0629,22.85319,58.5978,0.1233788,0,1.65032,0,14.48698
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.067402,27.86076,19.93175,4.31014,4.31014,0,0,0,4.31014,71.16711,0,0,0,3.067402,4.536989,4.31014,0,0,17.02032,14.28069,0,1.469588,-1.469588,21.30411,54.6258,0.1233788,4.741154,2.453922,0,17.34809
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.377751,34.69162,22.90185,0,0,0,-1,0,0,0,0,0,0,4.377751,0,0,0,0,18.65319,12.8111,4.377751,0,4.377751,25.4572,65.27475,0.1233245,0,3.502201,0,17.18885
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.231606,43.71453,25.96373,0.2759011,0.2759011,0,0,0,0.2759011,2258.637,0,0,0,6.231606,0.2904223,0.2759011,0,0,14.27544,16.75108,5.941184,0,5.941184,31.09351,79.72678,0.123251,0.3034913,4.985285,0,22.98269
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.906402,45.52769,28.50765,4.341166,4.341166,0,0,0,4.341166,136.0557,0,0,0,5.906402,4.569648,4.341166,0,0,8.334258,22.09815,1.336754,0,1.336754,32.36166,82.97845,0.1232344,4.775282,4.725122,0,28.00455
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.208359,49.05927,30.75653,2.717456,2.717456,0,0,0,2.717456,228.4621,0,0,0,6.208359,2.86048,2.717456,0,0,6.997505,23.30122,3.347879,0,3.347879,35.53774,91.12222,0.123193,2.989202,4.966687,0,29.50958
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.379896,52.12366,32.93329,4.19826,4.19826,0,0,0,4.19826,151.9653,0,0,0,6.379896,4.41922,4.19826,0,0,3.649626,26.31432,1.960676,0,1.960676,37.3978,95.8916,0.1231688,4.618085,5.103917,0,32.69421
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.563281,57.91526,34.26426,5.348304,5.348304,0,-1,0,5.348304,141.4146,0.2445361,0,0,7.563281,5.629794,5.348304,0,0,1.68895,28.07892,1.68895,0,1.68895,39.00008,100,0.1231479,5.883135,6.050624,0,35.6422
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.394401,54.27328,34.76255,9.427985,9.427985,3.353304,0,1.184386,9.427985,67.82362,0,0,0,6.394401,6.394401,6.074681,0,0,0,29.59898,0,0,0,39.00008,100,0.1231479,10.37078,5.11552,12,35.99338
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.084245,44.07988,35.27396,1.819288,1.819288,0,0,0,1.819288,169.5303,1.169204,0,0,3.084245,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1231479,2.001217,2.467396,0,32.68322
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.920392,39.89984,34.5593,0.09880601,0.09880601,0,0,0,0.09880601,1943.599,1.816386,0,0,1.920392,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1231479,0.1086866,1.536314,0,31.51937
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,32.47433,32.47433,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1231479,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,30.48116,30.48116,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1231479,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,28.98628,28.98628,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1231479,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,27.53074,27.53074,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1231479,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,26.05552,26.05552,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1231479,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,24.78356,24.78356,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1231479,2.380686,0,0,11.94708
