Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,39.47379,39.47379,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1145018,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,38.21138,38.21138,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1145018,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,36.86219,36.86219,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1145018,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,35.52877,35.52877,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1145018,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,34.52674,34.52674,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1145018,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,33.50893,33.50893,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1145018,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,32.6647,32.6647,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1145018,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,31.90725,31.90725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1145018,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.628459,35.51816,31.11036,1.606639,1.606639,0,0,0,1.606639,101.3581,0,0,0,1.628459,1.691199,1.606639,0,0,26.74029,5.532713,0,0.06273979,-0.06273979,13.56587,34.78422,0.1145018,1.767303,1.302767,0,7.161172
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.504621,45.65599,32.6647,6.132369,6.132369,12,0,3.372,6.132369,73.45646,0,0,0,4.504621,0,0,5.867631,5.57425,26.81001,5.469974,10.07887,0,10.07887,23.12753,59.30124,0.1152266,6.745605,3.603697,12,9.974594
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.149842,59.1118,36.57026,3.547851,3.547851,0,-1,0,3.547851,201.526,0,0,0,7.149842,3.73458,3.547851,0,0,16.73113,14.54096,3.415262,0,3.415262,26.36753,67.60892,0.1150197,3.902636,5.719873,0,21.6908
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.288268,68.41836,40.52316,7.299733,7.299733,0,0,0,7.299733,113.5421,0,0,0,8.288268,7.68393,7.299733,0,0,13.31587,17.61469,0.6043384,0,0.6043384,26.94086,69.07899,0.1149831,8.029707,6.630615,0,25.90296
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.894478,70.89645,43.84486,7.165895,7.165895,0,0,0,7.165895,110.1674,0,0,0,7.894478,7.543047,7.165895,0,0,12.71153,18.1586,0.3514314,0,0.3514314,27.27426,69.93385,0.1149619,7.882484,6.315583,0,26.05308
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.674219,77.91884,46.59848,3.172947,3.172947,0,0,0,3.172947,273.3805,0,0,0,8.674219,3.339945,3.172947,0,0,12.3601,18.47489,5.334274,0,5.334274,32.33479,82.90955,0.1146405,3.490242,6.939375,0,27.14911
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.763387,77.06947,49.21796,1.313267,1.313267,0,0,0,1.313267,591.1507,0,0,0,7.763387,1.382386,1.313267,0,0,7.025828,23.27573,6.381001,0,6.381001,38.38834,98.43144,0.1142583,1.444594,6.21071,0,31.03912
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.263711,68.59766,50.85909,5.281549,5.281549,0,-1,0,5.281549,99.66227,0,0,0,5.263711,5.559525,5.281549,0,0,0.6448278,29.01863,0,0.2958138,-0.2958138,38.07653,97.63192,0.1142583,5.809703,4.210968,0,34.28234
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.266899,65.49953,51.43506,0.4374469,0.4374469,0,0,0,0.4374469,975.4095,2.832918,0,0,4.266899,0.4604704,0.4374469,0,0,0.9735098,28.72282,0.9735098,0,0.9735098,39.00008,100,0.1142003,0.4811916,3.413519,0,32.98972
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.078674,61.90621,52.01103,3.587189,3.587189,0,0,0,3.587189,85.82413,0,0,0,3.078674,3.775989,3.587189,0,0,0,29.59898,0,0.6973147,-0.6973147,38.26505,98.1153,0.1142003,3.945908,2.462939,0,32.67765
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8994864,54.08943,51.34827,0.6611574,0.6611574,0,0,0,0.6611574,136.0472,0,0,0,0.8994864,0.6959552,0.6611574,0,0,0.774794,28.90166,0.2035312,0,0.2035312,38.45813,98.6104,0.1141881,0.7272732,0.7195891,0,29.80115
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.285353,50.2869,49.43888,1.591044,1.591044,0,0,0,1.591044,17.93495,0,2.220446E-16,0,0.285353,1.674783,1.591044,0,0,0.5712629,29.08484,0,1.38943,-1.38943,36.99354,94.85505,0.1141881,1.750149,0.2282824,0,29.3702
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,47.49005,47.49005,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.115074,27.69541,0,2.758535,-2.758535,34.08579,87.39929,0.1141881,2.882669,0,0,27.69541
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,45.45442,45.45442,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.180113,24.93688,0,1.642226,-1.642226,32.35473,82.96069,0.1141881,1.716126,0,0,24.93688
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,43.45036,43.45036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.004809,23.29465,0,0,0,32.35473,82.96069,0.1141881,0,0,0,23.29465
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,41.36739,41.36739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.004809,23.29465,0,0,0,32.35473,82.96069,0.1141881,0,0,0,23.29465
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,39.65525,39.65525,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,7.004809,23.29465,0,1.33869,-1.33869,30.94363,79.34248,0.1141881,1.398931,0,0,23.29465
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,38.39285,38.39285,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.492242,21.95596,0,1.340221,-1.340221,29.53091,75.72014,0.1141881,1.400531,0,0,21.95596
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,37.03577,37.03577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.981377,20.61574,0,0,0,29.53091,75.72014,0.1141881,0,0,0,20.61574
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,35.70235,35.70235,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.981377,20.61574,0,0.9672346,-0.9672346,28.51136,73.1059,0.1141881,1.01076,0,0,20.61574
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,34.73188,34.73188,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,11.05608,19.6485,0,1.525024,-1.525024,26.90384,68.98407,0.1141881,1.59365,0,0,19.6485
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,33.70618,33.70618,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.75055,18.12348,0,0.5817178,-0.5817178,26.29066,67.4118,0.1141881,0.6078951,0,0,18.12348
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,32.84616,32.84616,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.39691,17.54176,0,2.122135,-2.122135,24.05373,61.67611,0.1141881,2.217631,0,0,17.54176
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,32.08872,32.08872,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.75483,15.41963,0,2.344134,-2.344134,21.5828,55.34039,0.1141881,2.44962,0,0,15.41963
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8445323,33.56653,31.30761,4.647279,4.647279,0,0,0,4.647279,18.17262,0,0,0,0.8445323,4.891872,4.647279,0,0,18.35943,13.07549,0,4.04734,-4.04734,17.31652,44.40126,0.1141881,5.112007,0.6756258,0,13.92003
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.194245,41.83773,32.84616,4.52338,4.52338,0,0,0,4.52338,70.61633,0,0,0,3.194245,4.761453,4.52338,0,0,22.85647,9.028153,0,1.567208,-1.567208,15.66454,40.16541,0.1141881,4.975718,2.555396,0,12.2224
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.589993,47.25145,36.79118,3.916638,3.916638,0,-1,0,3.916638,91.66007,0,0,0,3.589993,4.122777,3.916638,0,0,24.59781,7.460945,0,0.5327836,-0.5327836,15.10294,38.72541,0.1141881,4.308302,2.871995,0,11.05094
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.100628,63.88376,40.74408,2.507247,2.507247,0,0,0,2.507247,283.2042,0,0,0,7.100628,2.639207,2.507247,0,0,25.1898,6.928162,4.461421,0,4.461421,19.33541,49.57789,0.1139228,2.757972,5.680502,0,14.02879
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.035775,60.05305,44.07367,5.204123,5.204123,0,0,0,5.204123,96.7651,0,0,0,5.035775,5.478024,5.204123,0,0,20.72837,10.94344,0,0.4422493,-0.4422493,18.86924,48.38258,0.1139228,5.724535,4.02862,0,15.97921
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.545989,68.93259,46.8194,2.280698,2.280698,0,0,0,2.280698,287.0169,0,0,0,6.545989,2.400735,2.280698,0,0,21.21976,10.50119,4.145254,0,4.145254,22.80178,58.46598,0.1136773,2.508768,5.236791,0,17.04718
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.246325,74.99307,49.39943,5.474599,5.474599,0,0,0,5.474599,132.3627,0,0,0,7.246325,5.762736,5.474599,0,0,17.07451,14.23192,1.483589,0,1.483589,24.20923,62.07483,0.1135897,6.022059,5.79706,0,21.47824
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.764297,66.90199,51.04056,3.765703,3.765703,0,-1,0,3.765703,126.5181,0,0,0,4.764297,3.963898,3.765703,0,0,15.59092,15.56715,0.8003985,0,0.8003985,24.96856,64.02181,0.1135425,4.142273,3.811437,0,20.33145
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.963869,61.08887,51.61653,3.083208,3.083208,0,0,0,3.083208,96.1294,0,0,0,2.963869,3.245482,3.083208,0,0,14.79052,16.28751,0,0.2816127,-0.2816127,24.67171,63.26067,0.1135425,3.391529,2.371095,0,19.25138
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.538624,60.25945,52.1925,0.4609496,0.4609496,0,0,0,0.4609496,550.7378,0,0,0,2.538624,0.4852102,0.4609496,0,0,15.10342,16.0059,2.053414,0,2.053414,26.61975,68.25564,0.1134216,0.5070446,2.030899,0,18.54452
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.511756,56.20258,51.52974,1.421249,1.421249,0,0,0,1.421249,106.3681,0,0,0,1.511756,1.496052,1.421249,0,0,13.05001,17.85397,0.01570408,0,0.01570408,26.63465,68.29384,0.1134207,1.563374,1.209404,0,19.36572
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5402906,51.23603,49.62035,0,0,0,0,0,0,0,0,0,0,0.5402906,0,0,0,0,13.03431,17.8681,0.5402906,0,0.5402906,27.14721,69.6081,0.1133889,0,0.4322325,0,18.40839
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,47.66363,47.66363,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,12.49402,18.35436,0,8.441037,-8.441037,18.24958,46.7937,0.1133889,8.820884,0,0,18.35436
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,45.66745,45.66745,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,21.87295,9.913327,0,6.550943,-6.550943,11.34428,29.08784,0.1133889,6.845735,0,0,9.913327
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,43.62394,43.62394,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,29.15177,3.362384,0,1.143934,-1.143934,10.13847,25.99602,0.1133889,1.19541,0,0,3.362384
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,41.5173,41.5173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.42281,2.218451,0,0,0,10.13847,25.99602,0.1133889,0,0,0,2.218451
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,39.8525,39.8525,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,30.42281,2.218451,0,1.014898,-1.014898,9.068672,23.25296,0.1133889,1.060568,0,0,2.218451
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,38.5901,38.5901,1.256674,1.143375,0,-1,0,1.143375,0,0,0.1132985,0.2389659,0,1.203553,1.143375,0,0,31.55047,1.203553,0,1.203553,-1.203553,7.800015,20,0.1133889,1.382341,0,0,1.203553
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,37.21724,37.21724,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133889,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,35.90749,35.90749,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133889,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,34.92913,34.92913,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133889,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,33.90343,33.90343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133889,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,33.01974,33.01974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133889,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,32.28597,32.28597,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1137415,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.301379,37.80652,31.48908,2.301845,2.301845,11.10185,0,3.144767,2.301845,99.97974,0,0,0,2.301379,0,0,8.8,8.36,24.52775,7.524,10.66138,0,10.66138,25.84528,66.26981,0.1142881,2.53203,1.841103,12,9.825379
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.734321,46.79765,33.04342,1.499033,1.499033,10.29903,0,2.941655,1.499033,315.825,1.776357E-15,0,0,4.734321,0,0,8.8,8.36,13.86637,17.11924,13.09432,0,13.09432,38.26764,98.12196,0.1145713,1.648936,3.787457,12,21.85356
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.86412,58.54553,36.98843,0,0,0,-1,0,0,0,6.092067,0,0,6.86412,0,0,0,0,0.7720535,28.90413,0.7720535,0,0.7720535,39.00008,100,0.1145262,0,5.491296,0,35.76825
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.715213,62.66235,40.965,4.224762,4.224762,0,0,0,4.224762,158.9489,2.268095,0,0,6.715213,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1145262,4.647239,5.372171,0,36.31419
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.344058,65.15478,44.29459,0,0,0,0,0,0,0,6.344058,0,0,6.344058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145262,0,5.075246,0,35.94304
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.260705,72.10136,47.00087,3.600504,3.600504,0,0,0,3.600504,201.658,3.4707,0,0,7.260705,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1145262,3.960555,5.808563,0,36.85968
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.243463,84.84013,49.62035,4.918491,4.918491,0,0,0,4.918491,187.9329,4.066103,0,0,9.243463,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1145262,5.410341,7.39477,0,38.84244
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.673422,84.05784,51.21414,2.521693,2.521693,0,-1,0,2.521693,343.9524,6.019009,0,0,8.673422,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1145262,2.773862,6.938737,0,38.2724
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.894409,72.1789,51.79011,1.161213,1.161213,0,0,0,1.161213,507.6078,4.67208,0,0,5.894409,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1145262,1.277335,4.715528,0,35.49339
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.48908,67.36914,52.37397,4.271351,4.271351,0,0,0,4.271351,105.0974,0,8.881784E-16,0,4.48908,4.496159,4.271351,0,0,0,29.59898,0,0.007078637,-0.007078637,38.99261,99.98087,0.1145262,4.698486,3.591264,0,34.08806
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.467666,59.45415,51.65598,1.220959,1.220959,0,0,0,1.220959,202.1088,1.174581,0,0,2.467666,1.28522,1.220959,0,0,0.007865152,29.5919,0.007865152,0,0.007865152,39.00008,100,0.1145257,1.343055,1.974133,0,32.05957
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6191997,51.65065,49.79393,1.3693,1.3693,0,0,0,1.3693,45.22017,0,2.220446E-16,0,0.6191997,1.441368,1.3693,0,0,0,29.59898,0,0.8221686,-0.8221686,38.13343,97.77785,0.1145257,1.50623,0.4953598,0,30.21818
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,47.8451,47.8451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9135207,28.77681,0,0,0,38.13343,97.77785,0.1145257,0,0,0,28.77681
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,45.80158,45.80158,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9135207,28.77681,0,2.265463,-2.265463,35.74543,91.65476,0.1145257,2.367409,0,0,28.77681
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,43.78173,43.78173,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.430702,26.51135,0,3.128545,-3.128545,32.44765,83.19894,0.1145257,3.269329,0,0,26.51135
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,41.69877,41.69877,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.906863,23.3828,0,2.255351,-2.255351,30.0703,77.10319,0.1145257,2.356841,0,0,23.3828
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,40.0103,40.0103,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.412808,21.12745,0,0.4146894,-0.4146894,29.63318,75.98237,0.1145257,0.4333504,0,0,21.12745
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,38.7479,38.7479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.873574,20.71276,0,0,0,29.63318,75.98237,0.1145257,0,0,0,20.71276
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,37.36715,37.36715,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.873574,20.71276,0,1.198541,-1.198541,28.36981,72.74296,0.1145257,1.252475,0,0,20.71276
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20529,19.51422,0,0,0,28.36981,72.74296,0.1145257,0,0,0,19.51422
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,35.08693,35.08693,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.20529,19.51422,0,1.994681,-1.994681,26.26723,67.35175,0.1145257,2.084441,0,0,19.51422
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,34.06123,34.06123,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.4216,17.51954,0,0.8888926,-0.8888926,25.33026,64.94925,0.1145257,0.9288928,0,0,17.51954
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,33.17754,33.17754,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.40926,16.63065,0,0.427462,-0.427462,24.87967,63.7939,0.1145257,0.4466978,0,0,16.63065
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,32.44377,32.44377,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.88421,16.20319,0,2.003227,-2.003227,22.76809,58.37959,0.1145257,2.093373,0,0,16.20319
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7674041,33.71716,31.66266,1.266238,1.266238,0,0,0,1.266238,60.60505,0,2.220446E-16,0,0.7674041,1.332882,1.266238,0,0,17.11002,14.19996,0,0.5654778,-0.5654778,22.17202,56.85122,0.1145257,1.392862,0.6139233,0,14.96736
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.689788,40.7364,33.217,6.739587,6.739587,0,0,0,6.739587,39.91028,0,8.881784E-16,0,2.689788,7.094302,6.739587,0,0,17.73833,13.63448,0,4.404514,-4.404514,17.52925,44.94672,0.1145257,7.413546,2.15183,0,16.32427
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.08535,52.53133,37.19357,1.066316,1.066316,0,-1,0,1.066316,476.9081,0,0,0,5.08535,1.122438,1.066316,0,0,22.63224,9.229966,3.962911,0,3.962911,21.2888,54.58656,0.1142949,1.172948,4.06828,0,14.31532
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.849997,56.14808,41.16225,3.376946,3.376946,0,0,0,3.376946,143.6208,0,0,0,4.849997,3.55468,3.376946,0,0,18.66932,12.79659,1.295317,0,1.295317,22.51765,57.73744,0.1142196,3.71464,3.879998,0,17.64658
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.960002,56.78006,44.49184,5.510484,5.510484,0,0,0,5.510484,71.86305,0,8.881784E-16,0,3.960002,5.800509,5.510484,0,0,17.37401,13.96237,0,1.840507,-1.840507,20.57758,52.76293,0.1142196,6.061532,3.168001,0,17.92237
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.405486,64.97299,47.22179,2.027634,2.027634,0,0,0,2.027634,266.5908,0,0,0,5.405486,2.134352,2.027634,0,0,19.41902,12.12186,3.271134,0,3.271134,23.68085,60.72001,0.11403,2.230397,4.324389,0,17.52735
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.828057,69.57333,49.79393,1.197579,1.197579,0,0,0,1.197579,486.6532,0,0,0,5.828057,1.26061,1.197579,0,0,16.14788,15.06588,4.567448,0,4.567448,28.01391,71.83041,0.1137663,1.317337,4.662446,0,20.89394
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.719437,79.63714,51.39561,6.207102,6.207102,0,-1,0,6.207102,124.3646,0,0,0,7.719437,6.533791,6.207102,0,0,11.58043,19.17659,1.185645,0,1.185645,29.13872,74.71451,0.113698,6.827812,6.175549,0,26.89602
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.601368,75.34956,51.97158,4.81976,4.81976,0,0,0,4.81976,136.9647,0,0,0,6.601368,5.073432,4.81976,0,0,10.39479,20.24367,1.527936,0,1.527936,30.58824,78.43124,0.1136102,5.301736,5.281095,0,26.84504
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.555027,67.75815,52.50021,3.982849,3.982849,0,0,0,3.982849,114.366,0,0,0,4.555027,4.192473,3.982849,0,0,8.866853,21.61881,0.3625538,0,0.3625538,30.93219,79.31316,0.1135893,4.381134,3.644021,0,26.17384
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.669338,60.32351,51.83745,4.493284,4.493284,0,0,0,4.493284,59.40727,0,8.881784E-16,0,2.669338,4.729773,4.493284,0,0,8.504298,21.94511,0,2.060435,-2.060435,28.7603,73.74422,0.1135893,4.942613,2.13547,0,24.61445
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4365468,51.23349,49.92806,8.02987,8.02987,3,0,1.095,8.02987,5.436536,0,0,0,0.4365468,5.2946,5.02987,0,0,10.79367,19.88467,0,4.858053,-4.858053,23.63947,60.61389,0.1135893,8.832857,0.3492374,12,20.32122
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,47.97923,47.97923,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,16.19151,15.02662,0,5.046205,-5.046205,18.3203,46.97503,0.1135893,5.273284,0,0,15.02662
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,45.97516,45.97516,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,21.7984,9.980415,0,1.227592,-1.227592,17.0263,43.6571,0.1135893,1.282833,0,0,9.980415
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,43.96321,43.96321,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,23.16239,8.752824,0,5.375907,-5.375907,11.3596,29.12712,0.1135893,5.617824,0,0,8.752824
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,41.84868,41.84868,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,29.13562,3.376916,0,0.9059425,-0.9059425,10.40465,26.67854,0.1135893,0.9467099,0,0,3.376916
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,40.16811,40.16811,2.207201,2.207201,0,-1,0,2.207201,0,0,4.440892E-16,0.08049557,0,2.323369,2.207201,0,0,30.14223,2.470974,0,2.323369,-2.323369,7.955605,20.39894,0.1135893,2.427921,0,0,2.470974
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,38.89781,38.89781,0.9078082,0.1402245,0,-1,0,0.1402245,0,0,0.7675837,0.8583645,0,0.1476047,0.1402245,0,0,32.72375,0.1476047,0,0.1476047,-0.1476047,7.800015,20,0.1135893,0.998589,0,0,0.1476047
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,37.54862,37.54862,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1135893,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,36.23887,36.23887,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1135893,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,35.26051,35.26051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1135893,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,34.2427,34.2427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1135893,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,33.35113,33.35113,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1142133,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,32.61736,32.61736,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1146852,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.500247,35.91476,31.84413,4.921767,4.921767,12,0,3.372,4.921767,30.48187,0,0,0,1.500247,0,0,7.078233,6.724321,16.16775,15.048,8.224567,0,8.224567,31.46451,80.67807,0.1154077,5.413944,1.200197,12,16.54825
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.252353,45.66275,33.39846,0.2899292,0.2899292,0,0,0,0.2899292,1466.687,0,0,0,4.252353,0.3051887,0.2899292,0,0,7.943186,22.45011,3.947165,0,3.947165,35.20912,90.27961,0.1151807,0.3189222,3.401882,0,26.70246
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.578435,57.96976,37.39082,5.965036,5.965036,0,-1,0,5.965036,110.2832,0,0,0,6.578435,6.278985,5.965036,0,0,3.996022,26.00256,0.29945,0,0.29945,35.4932,91.00803,0.1151635,6.561539,5.262748,0,32.58099
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.290351,65.39585,41.38317,1.799978,1.799978,0,0,0,1.799978,405.0245,1.699067,0,0,7.290351,1.894713,1.799978,0,0,3.696571,26.27206,3.696571,0,3.696571,39.00008,100,0.1149518,1.979976,5.832281,0,33.56242
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.996925,76.96387,44.71276,6.56183,6.56183,0,0,0,6.56183,137.11,2.089736,0,0,8.996925,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1149518,7.218012,7.19754,0,38.5959
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.87086,79.9201,47.39537,4.821854,4.821854,0,0,0,4.821854,183.972,3.795225,0,0,8.87086,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1149518,5.304039,7.096688,0,38.46984
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.831366,83.18912,49.9754,3.000637,3.000637,0,0,0,3.000637,294.3164,5.672801,0,0,8.831366,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1149518,3.3007,7.065093,0,38.43034
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.329261,78.06213,51.56919,4.431852,4.431852,0,-1,0,4.431852,165.3769,2.664153,0,0,7.329261,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1149518,4.875038,5.863409,0,36.92824
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.984302,68.94481,52.10571,3.549925,3.549925,0,0,0,3.549925,140.4059,1.247539,0,0,4.984302,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1149518,3.904917,3.987442,0,34.58328
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.035986,69.8012,52.68168,3.089292,3.089292,0,0,0,3.089292,163.0142,1.7841,0,0,5.035986,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1149518,3.398221,4.028789,0,34.63496
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.265867,59.11543,51.97158,7.275182,7.275182,0,0,0,7.275182,31.14516,0,0,0,2.265867,7.658086,7.275182,0,0,0,29.59898,0,5.39222,-5.39222,33.31618,85.42593,0.1149518,8.002701,1.812694,0,31.86485
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3980466,51.30035,50.10954,4.517822,4.517822,0,0,0,4.517822,8.810586,0,0,0,0.3980466,4.755602,4.517822,0,0,5.991355,24.20676,0,4.357555,-4.357555,28.72291,73.64835,0.1149518,4.969604,0.3184373,0,24.6048
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,48.15281,48.15281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83308,19.8492,0,0,0,28.72291,73.64835,0.1149518,0,0,0,19.8492
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,46.15663,46.15663,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.83308,19.8492,0,4.746672,-4.746672,23.71948,60.81906,0.1149518,4.960272,0,0,19.8492
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,44.11312,44.11312,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.10716,15.10253,0,4.430924,-4.430924,19.04888,48.84318,0.1149518,4.630316,0,0,15.10253
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,42.00648,42.00648,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.03041,10.67161,0,2.519943,-2.519943,16.39262,42.03229,0.1149518,2.63334,0,0,10.67161
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,40.31802,40.31802,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.83035,8.151665,0,0.9311973,-0.9311973,15.41106,39.51545,0.1149518,0.9731013,0,0,8.151665
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,39.07928,39.07928,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.86501,7.220467,0,1.56253,-1.56253,13.764,35.29225,0.1149518,1.632844,0,0,7.220467
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,37.7222,37.7222,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.60116,5.657937,0,0.7905457,-0.7905457,12.9307,33.15557,0.1149518,0.8261203,0,0,5.657937
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,36.41246,36.41246,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.47954,4.867392,0,0.6797601,-0.6797601,12.21417,31.31831,0.1149518,0.7103493,0,0,4.867392
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,35.44198,35.44198,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.23483,4.187631,0,2.108961,-2.108961,9.991126,25.61822,0.1149518,2.203865,0,0,4.187631
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,34.41628,34.41628,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.57812,2.07867,0,0.2850885,-0.2850885,9.690617,24.84768,0.1149518,0.2979175,0,0,2.07867
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,33.54838,33.54838,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0,0.5382479,0.5113356,0,0,30.89489,1.793581,0,0.5382479,-0.5382479,9.123254,23.39291,0.1149518,3.862469,0,12,1.793581
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,32.84616,32.84616,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,31.49294,1.255334,8.36,0,8.36,17.05424,43.72875,0.1154147,1.037444,0,12,1.255334
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.37466,35.76791,32.04138,2.135198,2.135198,10.9352,0,3.102605,2.135198,64.38093,1.776357E-15,0,0,1.37466,0,0,8.8,8.36,23.13294,8.779334,9.73466,0,9.73466,26.28936,67.40847,0.1159603,2.348718,1.099728,12,10.15399
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.827718,41.5656,33.61939,8.926692,8.926692,12,0,3.372,8.926692,31.67711,0,0,0,2.827718,0,0,3.073308,2.919643,13.39828,17.54053,5.747361,0,5.747361,31.74178,81.38902,0.1164285,9.819361,2.262174,12,20.36825
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.628261,48.25219,37.61174,0.5394039,0.5394039,0,-1,0,0.5394039,672.6428,0,0,0,3.628261,0.5677935,0.5394039,0,0,7.650917,22.71315,3.060468,0,3.060468,34.6452,88.83366,0.1162537,0.5933443,2.902609,0,26.34141
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.255564,61.70583,41.62776,4.277576,4.277576,0,0,0,4.277576,146.2408,0,0,0,6.255564,4.502712,4.277576,0,0,4.590449,25.46757,1.752852,0,1.752852,36.3081,93.0975,0.1161538,4.705334,5.004451,0,31.72314
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.187134,73.53883,44.93368,5.187147,5.187147,0,0,0,5.187147,157.835,0,0,0,8.187134,5.460155,5.187147,0,0,2.837598,27.04514,2.726979,0,2.726979,38.89514,99.73092,0.1159987,5.705862,6.549707,0,35.23227
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.52416,74.00386,47.62418,3.700303,3.700303,0,0,0,3.700303,203.339,3.518486,0,0,7.52416,3.895056,3.700303,0,0,0.1106186,29.49942,0.1106186,0,0.1106186,39.00008,100,0.1159924,4.070333,6.019328,0,37.02358
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.89193,78.90789,50.19632,2.390175,2.390175,0,0,0,2.390175,330.1821,5.375956,0,0,7.89193,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1159924,2.629193,6.313543,0,37.49091
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.555311,70.76906,51.75066,3.228182,3.228182,0,-1,0,3.228182,172.0879,2.157225,0,0,5.555311,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1159924,3.551,4.444249,0,35.15429
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.202405,69.98862,52.27929,2.916318,2.916318,0,0,0,2.916318,178.3895,2.132597,0,0,5.202405,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1159924,3.20795,4.161924,0,34.80138
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.736961,61.59362,52.81581,0,0,0,0,0,0,0,2.736961,0,0,2.736961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1159924,0,2.189569,0,32.33594
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.484762,56.75162,52.14516,5.141816,5.141816,0,0,0,5.141816,28.87622,0,0,0,1.484762,5.412438,5.141816,0,0,0,29.59898,0,3.927676,-3.927676,34.85994,89.38429,0.1159924,5.655998,1.18781,0,31.08374
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4868318,51.74381,50.28312,5.551866,5.551866,0,0,0,5.551866,8.768797,0,0,0,0.4868318,5.844069,5.551866,0,0,4.364084,25.6713,0,5.357237,-5.357237,29.21292,74.90477,0.1159924,6.107052,0.3894655,0,26.15813
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,48.33428,48.33428,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.31657,20.31406,0,6.43502,-6.43502,22.42981,57.51223,0.1159924,6.724596,0,0,20.31406
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,46.33022,46.33022,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.46659,13.87904,0,4.627418,-4.627418,17.55209,45.00526,0.1159924,4.835651,0,0,13.87904
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,44.29459,44.29459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.60817,9.251627,0,0,0,17.55209,45.00526,0.1159924,0,0,0,9.251627
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,42.18795,42.18795,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.60817,9.251627,0,1.520409,-1.520409,15.94944,40.8959,0.1159924,1.588828,0,0,9.251627
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,40.49949,40.49949,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.29751,7.731218,0,0.8367434,-0.8367434,15.06743,38.63436,0.1159924,0.8743969,0,0,7.731218
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,39.25286,39.25286,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.22723,6.894475,0,1.298256,-1.298256,13.69895,35.12544,0.1159924,1.356678,0,0,6.894475
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,37.90367,37.90367,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.66973,5.596219,0,1.924141,-1.924141,11.67072,29.92488,0.1159924,2.010727,0,0,5.596219
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,36.59393,36.59393,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.80767,3.672078,0,2.029673,-2.029673,9.531262,24.43909,0.1159924,2.121008,0,0,3.672078
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,35.61556,35.61556,1.950125,1.560284,0,-1,0,1.560284,0,0,0.3898406,0.5848531,0,1.642404,1.560284,0,0,31.06286,1.642404,0,1.642404,-1.642404,7.800015,20,0.1159924,2.145137,0,0,1.642404
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,34.59775,34.59775,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1159924,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,33.75352,33.75352,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1163844,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,33.01974,33.01974,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1169814,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.424183,36.11553,32.24652,1.078969,1.078969,9.878969,0,2.835379,1.078969,131.9948,1.776357E-15,0,0,1.424183,0,0,8.8,8.36,16.16775,15.048,9.784184,0,9.784184,32.94409,84.47186,0.1173629,1.186866,1.139346,12,16.47218
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.015885,45.37782,33.81664,0.7063856,0.7063856,0,0,0,0.7063856,568.5118,0,0,0,4.015885,0.7435637,0.7063856,0,0,6.38357,23.85377,3.272322,0,3.272322,36.04849,92.43184,0.1171775,0.7770241,3.212708,0,27.86965
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.521396,58.25741,37.81688,0,0,0,-1,0,0,0,3.410148,0,0,6.521396,0,0,0,0,3.111249,26.79885,3.111249,0,3.111249,39.00008,100,0.1170018,0,5.217117,0,33.32025
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.532221,63.00541,41.84868,2.13999,2.13999,0,0,0,2.13999,305.2454,4.2796,0,0,6.532221,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1170018,2.353989,5.225777,0,36.1312
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.062071,73.2659,45.1546,0,0,0,0,0,0,0,8.062071,0,0,8.062071,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170018,0,6.449656,0,37.66105
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.337953,82.87851,47.8451,2.17593,2.17593,0,0,0,2.17593,429.1476,7.0475,0,0,9.337953,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1170018,2.393523,7.470362,0,38.93693
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.044085,84.8262,50.36991,3.087349,3.087349,0,0,0,3.087349,292.9402,5.794244,0,0,9.044085,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1170018,3.396084,7.235268,0,38.64306
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.882494,81.08691,51.92424,0,0,0,-1,0,0,0,7.882494,0,0,7.882494,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170018,0,6.305995,0,37.48147
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.731263,72.3034,52.46076,5.946832,5.946832,0,0,0,5.946832,96.37508,0,0,0,5.731263,6.259823,5.946832,0,0,0,29.59898,0,0.5285594,-0.5285594,38.44293,98.57141,0.1170018,6.541515,4.585011,0,35.33024
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.323729,63.81565,52.98939,3.698865,3.698865,0,0,0,3.698865,89.85806,0,0,0,3.323729,3.893543,3.698865,0,0,0.5872883,29.07042,0,0.5698139,-0.5698139,37.84229,97.03132,0.1170018,4.068752,2.658983,0,32.39415
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.421863,56.73752,52.32663,6.544878,6.544878,0,0,0,6.544878,21.72482,0,0,0,1.421863,6.889345,6.544878,0,0,1.220415,28.5006,0,5.467482,-5.467482,32.07906,82.25383,0.1170018,7.199366,1.13749,0,29.92247
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4784426,51.9016,50.46458,3.392777,3.392777,0,0,0,3.392777,14.1018,0,4.440892E-16,0,0.4784426,3.571344,3.392777,0,0,7.295395,23.03312,0,3.092901,-3.092901,28.81885,73.89435,0.1170018,3.732055,0.3827541,0,23.51157
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,48.5552,48.5552,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,10.73195,19.94022,0,6.15163,-6.15163,22.33447,57.26775,0.1170018,6.428454,0,0,19.94022
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,46.51168,46.51168,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,17.5671,13.78859,0,4.359273,-4.359273,17.73939,45.48552,0.1170018,4.555441,0,0,13.78859
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,44.46817,44.46817,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,22.41073,9.429317,0,0.1673589,-0.1673589,17.56298,45.03318,0.1170018,0.1748901,0,0,9.429317
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,42.36153,42.36153,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,22.59669,9.261958,0,1.765913,-1.765913,15.70154,40.26028,0.1170018,1.845379,0,0,9.261958
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,40.67307,40.67307,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,24.55882,7.496045,0,1.267404,-1.267404,14.36558,36.83475,0.1170018,1.324437,0,0,7.496045
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,39.43433,39.43433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.96704,6.228641,0,0,0,14.36558,36.83475,0.1170018,0,0,0,6.228641
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,38.07725,38.07725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.96704,6.228641,0,0,0,14.36558,36.83475,0.1170018,0,0,0,6.228641
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,36.74384,36.74384,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,25.96704,6.228641,0,1.239182,-1.239182,13.05937,33.48549,0.1170018,1.294945,0,0,6.228641
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,35.79703,35.79703,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,27.34391,4.989459,0,0.5247491,-0.5247491,12.50623,32.0672,0.1170018,0.5483628,0,0,4.989459
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,34.74766,34.74766,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,27.92696,4.46471,0,0.3503928,-0.3503928,12.13689,31.12016,0.1170018,0.3661605,0,0,4.46471
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,33.90343,33.90343,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,28.31629,4.114317,0,0.2758156,-0.2758156,11.84615,30.37469,0.1170018,0.2882273,0,0,4.114317
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,33.19333,33.19333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.62275,3.838502,0,0,0,11.84615,30.37469,0.1170018,0,0,0,3.838502
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.915902,37.67511,32.4201,1.743849,1.743849,0,0,0,1.743849,109.8663,0,0,0,1.915902,1.83563,1.743849,0,0,28.62275,3.838502,0.08027194,0,0.08027194,11.9223,30.56995,0.1169973,1.918234,1.532722,0,5.754404
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.593464,44.27036,33.99811,3.093416,3.093416,0,0,0,3.093416,116.1649,0,0,0,3.593464,3.256227,3.093416,0,0,28.54248,3.910746,0.337236,0,0.337236,12.24223,31.39028,0.1169783,3.402758,2.874771,0,7.50421
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.707215,59.16839,38.01413,6.095787,6.095787,0,-1,0,6.095787,110.0303,0,0,1.427449,6.707215,6.416618,6.095787,0,0,28.20524,4.214259,0.2905975,0,0.2905975,12.51792,32.09716,0.1169619,6.705366,5.365772,0,10.92147
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.703598,63.92118,42.0696,1.194916,1.194916,0,0,0,1.194916,561.0099,0,0,0,6.703598,1.257806,1.194916,0,0,27.91465,4.475797,5.445792,0,5.445792,17.68425,45.34414,0.1166559,1.314408,5.362878,0,11.17939
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.022096,73.39861,45.39919,4.2513,4.2513,0,0,0,4.2513,188.6974,0,0,0,8.022096,4.475053,4.2513,0,0,22.46885,9.377009,3.547043,0,3.547043,21.04927,53.97238,0.1164575,4.676431,6.417676,0,17.39911
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.534988,74.60149,48.06602,0.808773,0.808773,0,0,0,0.808773,931.6567,0,0,0,7.534988,0.8513401,0.808773,0,0,18.92181,12.56935,6.683648,0,6.683648,27.38994,70.23046,0.1160853,0.8896503,6.02799,0,20.10434
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.466879,77.46738,50.59872,0,0,0,0,0,0,0,0,0,0,7.466879,0,0,0,0,12.23816,18.58463,7.466879,0,7.466879,34.47364,88.39377,0.1156724,0,5.973503,0,26.05151
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.232398,78.34424,52.14516,0.297126,0.297126,0,-1,0,0.297126,2434.118,2.148349,0,0,7.232398,0.3127642,0.297126,0,0,4.771285,25.30482,4.771285,0,4.771285,39.00008,100,0.1154101,0.3268386,5.785919,0,32.53722
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.549073,67.93953,52.68168,5.575991,5.575991,0,0,0,5.575991,81.58322,0,0,0,4.549073,5.869464,5.575991,0,0,0,29.59898,0,1.320391,-1.320391,37.60826,96.43125,0.1154101,6.13359,3.639258,0,34.14805
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.248739,60.36111,53.21032,0.0349234,0.0349234,0,0,0,0.0349234,6439.06,0.7448762,0,0,2.248739,0.03676148,0.0349234,0,0,1.467101,28.27859,1.467101,0,1.467101,39.00008,100,0.1153297,0.03841574,1.798991,0,30.52733
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.425189,56.9271,52.50021,6.798344,6.798344,0,0,0,6.798344,20.96377,0,8.881784E-16,0,1.425189,7.156152,6.798344,0,0,0,29.59898,0,5.730963,-5.730963,32.95911,84.51038,0.1153297,7.478179,1.140151,0,31.02417
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3673313,51.74028,50.63816,7.17612,7.17612,0,0,0,7.17612,5.118801,0,8.881784E-16,0,0.3673313,7.55381,7.17612,0,0,6.367736,23.86802,0,7.186479,-7.186479,25.3839,65.08679,0.1153297,7.893732,0.2938651,0,24.23535
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,48.72878,48.72878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.35271,16.68154,0,0,0,25.3839,65.08679,0.1153297,0,0,0,16.68154
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,46.7326,46.7326,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.35271,16.68154,0,3.972665,-3.972665,21.19634,54.34949,0.1153297,4.151434,0,0,16.68154
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,44.64964,44.64964,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.76678,12.70887,0,4.085372,-4.085372,16.88998,43.30756,0.1153297,4.269214,0,0,12.70887
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,42.543,42.543,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.30609,8.6235,0,0.7106314,-0.7106314,16.14091,41.38687,0.1153297,0.7426097,0,0,8.6235
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,40.85454,40.85454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.09568,7.912868,0,0,0,16.14091,41.38687,0.1153297,0,0,0,7.912868
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,39.60791,39.60791,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.09568,7.912868,0,2.601232,-2.601232,13.39897,34.35627,0.1153297,2.718287,0,0,7.912868
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,38.23505,38.23505,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.98594,5.311637,0,0.5380031,-0.5380031,12.83187,32.90216,0.1153297,0.5622133,0,0,5.311637
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,36.92531,36.92531,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.58372,4.773634,0,0.744599,-0.744599,12.04699,30.88966,0.1153297,0.778106,0,0,4.773634
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,35.94695,35.94695,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.41105,4.029035,0,1.579933,-1.579933,10.3816,26.61942,0.1153297,1.65103,0,0,4.029035
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,34.92913,34.92913,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.16653,2.449102,0,1.634513,-1.634513,8.658668,22.20167,0.1153297,1.708066,0,0,2.449102
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,34.06123,34.06123,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.98265,0.8145885,8.36,0,8.36,16.58966,42.5375,0.1157577,0.9335064,0,12,0.8145885
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,33.35113,33.35113,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.62266,8.338589,8.36,0,8.36,24.52065,62.87334,0.1161954,1.041247,0,12,8.338589
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.330912,39.02488,32.5779,1.451543,1.451543,10.25154,0,2.929641,1.451543,160.5816,0,0,0,2.330912,0,0,8.8,8.36,15.26266,15.86259,10.69091,0,10.69091,34.66294,88.87916,0.1165688,1.596698,1.86473,12,18.1935
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.874195,48.46183,34.14802,3.615345,3.615345,0,0,0,3.615345,134.8196,0,0,0,4.874195,3.805626,3.615345,0,0,4.571743,25.48441,1.068569,0,1.068569,35.67667,91.47847,0.1165104,3.976879,3.899356,0,30.3586
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.061057,60.72071,38.21138,1.13606,1.13606,0,-1,0,1.13606,621.5391,2.36203,0,0,7.061057,1.195853,1.13606,0,0,3.503174,26.44612,3.503174,0,3.503174,39.00008,100,0.1163194,1.249666,5.648846,0,33.50718
