Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.652012,82.38347,53.78629,3.395962,3.395962,0,0,0,3.395962,225.3268,4.077315,0,0,7.652012,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1239304,3.735558,6.12161,0,37.25099
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.36311,78.13268,55.1197,0,0,0,-1,0,0,0,6.36311,0,0,6.36311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239304,0,5.090488,0,35.96209
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.768983,76.06181,55.52209,1.970083,1.970083,0,0,0,1.970083,292.8295,3.695212,0,0,5.768983,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1239304,2.167091,4.615187,0,35.36796
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.323068,70.76315,55.96393,0,0,0,0,0,0,0,4.323068,0,0,4.323068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239304,0,3.458454,0,33.92205
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.112781,62.0017,55.20649,5.361065,5.361065,0,0,0,5.361065,39.40972,0,0,0,2.112781,5.643226,5.361065,0,0,0,29.59898,0,3.530445,-3.530445,35.27866,90.45792,0.1239304,5.897171,1.690225,0,31.71176
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3667608,54.51265,53.39178,1.535808,1.535808,0,0,0,1.535808,23.88064,0,0,0,0.3667608,1.61664,1.535808,0,0,3.922717,26.06853,0,1.249879,-1.249879,33.96117,87.07976,0.1239304,1.689389,0.2934086,0,26.43529
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,51.65598,51.65598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.311472,24.81865,0,0,0,33.96117,87.07976,0.1239304,0,0,0,24.81865
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,49.65981,49.65981,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.311472,24.81865,0,7.253803,-7.253803,26.31499,67.47421,0.1239304,7.580225,0,0,24.81865
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,47.49005,47.49005,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.37125,17.56485,0,6.489778,-6.489778,19.47417,49.93366,0.1239304,6.781817,0,0,17.56485
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,45.28873,45.28873,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.58212,11.07507,0,0.2460552,-0.2460552,19.2148,49.26863,0.1239304,0.2571276,0,0,11.07507
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,43.53715,43.53715,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.85551,10.82902,0,1.164356,-1.164356,17.98746,46.12161,0.1239304,1.216752,0,0,10.82902
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,42.27474,42.27474,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.14924,9.664662,0,0.3008265,-0.3008265,17.67036,45.30854,0.1239304,0.3143637,0,0,9.664662
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,40.94133,40.94133,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.48349,9.363835,0,2.581729,-2.581729,14.94898,38.33065,0.1239304,2.697907,0,0,9.363835
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,39.76571,39.76571,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.35208,6.782106,0,1.583839,-1.583839,13.27947,34.04986,0.1239304,1.655112,0,0,6.782106
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,38.81102,38.81102,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.1119,5.198267,0,0.8568084,-0.8568084,12.37632,31.73408,0.1239304,0.8953647,0,0,5.198267
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,37.76954,37.76954,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.06391,4.341459,0,1.115147,-1.115147,11.20085,28.72006,0.1239304,1.165329,0,0,4.341459
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,36.92531,36.92531,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.30296,3.226312,0,1.126154,-1.126154,10.01378,25.6763,0.1239304,1.176831,0,0,3.226312
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,36.34933,36.34933,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.55424,2.100158,0,1.290218,-1.290218,8.653767,22.1891,0.1239304,1.348278,0,0,2.100158
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.116641,41.67824,35.72602,5.919566,5.919566,12,0,3.372,5.919566,35.7567,0,0,0,2.116641,0,0,6.080434,5.776412,31.98782,0.8099394,7.893054,0,7.893054,16.14178,41.38908,0.1244187,6.511522,1.693313,12,2.926581
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.837576,48.70168,37.41449,2.173225,2.173225,10.97323,0,3.112226,2.173225,176.5843,0,0,0,3.837576,0,0,8.8,8.36,24.09477,7.913688,12.19758,0,12.19758,27.71341,71.05988,0.1246901,2.390548,3.07006,12,11.75126
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.093061,57.56347,41.6751,2.152606,2.152606,0,-1,0,2.152606,236.5998,0,0,0,5.093061,2.265901,2.152606,0,0,11.89719,18.89151,2.82716,0,2.82716,30.39549,77.937,0.1245581,2.367867,4.074449,0,23.98457
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.150324,58.8643,45.80158,0.07781794,0.07781794,0,0,0,0.07781794,5333.377,0,0,0,4.150324,0.08191362,0.07781794,0,0,9.070031,21.43595,4.068411,0,4.068411,34.25512,87.83347,0.1243685,0.08559974,3.32026,0,25.58628
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.567965,60.48683,49.13117,1.832395,1.832395,0,0,0,1.832395,194.716,0,0,0,3.567965,1.928837,1.832395,0,0,5.00162,25.09752,1.639129,0,1.639129,35.81014,91.82069,0.1242923,2.015634,2.854372,0,28.66549
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.065438,61.43714,51.61653,1.578797,1.578797,0,0,0,1.578797,194.1629,0,0,0,3.065438,1.661891,1.578797,0,0,3.362492,26.57273,1.403547,0,1.403547,37.14166,95.23483,0.1242272,1.736677,2.45235,0,29.63817
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.576998,65.78181,53.96775,7.151236,7.151236,0,0,0,7.151236,50.0193,0,8.881784E-16,0,3.576998,7.527617,7.151236,0,0,1.958945,27.83593,0,3.950619,-3.950619,32.97734,84.55712,0.1242272,7.86636,2.861599,0,31.41293
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.80041,64.46457,55.30117,0.9067894,0.9067894,0,-1,0,0.9067894,308.827,0,0,0,2.80041,0.9545151,0.9067894,0,0,6.348521,23.88531,1.845895,0,1.845895,34.72851,89.04729,0.1241416,0.9974683,2.240328,0,26.68572
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.954394,72.92781,55.69567,0,0,0,0,0,0,0,0.451768,0,0,4.954394,0,0,0,0,4.502626,25.54661,4.502626,0,4.502626,39.00008,100,0.1239332,0,3.963516,0,30.50101
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.485323,67.77416,56.09806,4.849401,4.849401,0,0,0,4.849401,71.87119,0,0,0,3.485323,5.104633,4.849401,0,0,0,29.59898,0,1.61931,-1.61931,37.29317,95.62334,0.1239332,5.334342,2.788258,0,33.0843
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.432885,59.93093,55.38796,2.457719,2.457719,0,0,0,2.457719,58.3014,0,0,0,1.432885,2.587073,2.457719,0,0,1.799234,27.97967,0,1.154188,-1.154188,36.07655,92.5038,0.1239332,2.703491,1.146308,0,29.41255
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2447188,54.31225,53.56536,4.076423,4.076423,0,0,0,4.076423,6.003273,0,0,0,0.2447188,4.290972,4.076423,0,0,3.081665,26.82548,0,4.046253,-4.046253,31.81143,81.5676,0.1239332,4.484066,0.195775,0,27.0702
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,51.79011,51.79011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.577502,22.77923,0,0,0,31.81143,81.5676,0.1239332,0,0,0,22.77923
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,49.84127,49.84127,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.577502,22.77923,0,6.041044,-6.041044,25.44361,65.23989,0.1239332,6.312891,0,0,22.77923
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,47.66363,47.66363,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,14.28977,16.73818,0,8.130001,-8.130001,16.87383,43.26616,0.1239332,8.495852,0,0,16.73818
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,45.42286,45.42286,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,23.32311,8.608181,0,1.732763,-1.732763,15.04734,38.58285,0.1239332,1.810738,0,0,8.608181
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,43.67128,43.67128,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,25.2484,6.875418,0,2.052783,-2.052783,12.88352,33.0346,0.1239332,2.145159,0,0,6.875418
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,42.40887,42.40887,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.52927,4.822634,0,1.054379,-1.054379,11.77211,30.18483,0.1239332,1.101826,0,0,4.822634
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,41.07546,41.07546,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.7008,3.768255,0,1.407236,-1.407236,10.28875,26.38136,0.1239332,1.470561,0,0,3.768255
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,39.89985,39.89985,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,30.2644,2.36102,0,0.6507241,-0.6507241,9.602825,24.62258,0.1239332,0.6800067,0,0,2.36102
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,38.96882,38.96882,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.98742,1.710296,0,1.317055,-1.317055,8.214527,21.06285,0.1239332,1.376323,0,0,1.710296
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,37.92734,37.92734,1.712121,0.3735782,0,-1,0,0.3735782,0,0,1.338543,1.509755,0,0.3932402,0.3735782,0,0,32.45082,0.3932402,0,0.3932402,-0.3932402,7.800015,20,0.1239332,1.883333,0,0,0.3932402
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,37.08311,37.08311,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1243099,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,36.52291,36.52291,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1245834,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.487438,40.06402,35.92327,4.692933,4.692933,11.75826,0,3.31084,4.692933,31.69527,0,0,0,1.487438,0,0,7.065329,6.712062,16.16775,15.048,8.1995,0,8.1995,31.44073,80.6171,0.1250863,5.162226,1.18995,12,16.53544
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.393737,50.70493,37.61174,7.328786,7.328786,0,0,0,7.328786,59.95177,0,8.881784E-16,0,4.393737,7.714511,7.328786,0,0,7.968254,22.42755,0,3.320774,-3.320774,27.94032,71.64172,0.1250863,8.061665,3.51499,0,26.82129
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.124676,57.86892,41.84868,1.258173,1.258173,0,-1,0,1.258173,407.3108,0,0,0,5.124676,1.324393,1.258173,0,0,11.658,19.10678,3.800283,0,3.800283,31.54559,80.88597,0.124911,1.383991,4.099741,0,24.23145
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.033939,69.90454,45.97516,7.26453,7.26453,0,0,0,7.26453,96.82579,8.881784E-16,0,0,7.033939,7.646874,7.26453,0,0,7.857719,22.52703,0,0.612935,-0.612935,30.8995,79.22933,0.124911,7.990983,5.627151,0,29.56097
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.041805,73.99093,49.30475,3.710587,3.710587,0,0,0,3.710587,189.7761,0,0,0,7.041805,3.905881,3.710587,0,0,8.538758,21.91409,3.135925,0,3.135925,33.8745,86.85752,0.1247668,4.081645,5.633444,0,28.9559
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.274484,69.66296,51.75066,3.741095,3.741095,0,0,0,3.741095,140.9877,0,0,0,5.274484,3.937995,3.741095,0,0,5.402834,24.73643,1.33649,0,1.33649,35.14241,90.10855,0.1247054,4.115204,4.219587,0,30.01091
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.574288,73.58459,54.10189,4.355729,4.355729,0,0,0,4.355729,127.976,0,0,0,5.574288,4.584978,4.355729,0,0,4.066344,25.93927,0.9893104,0,0.9893104,36.08095,92.51507,0.12466,4.791302,4.459431,0,31.51356
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.524065,74.93797,55.4353,2.244019,2.244019,0,-1,0,2.244019,246.1684,0.08490659,0,0,5.524065,2.362125,2.244019,0,0,3.077034,26.82965,3.077034,0,3.077034,39.00008,100,0.124519,2.468421,4.419252,0,32.35371
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.648438,75.9187,55.8298,2.074993,2.074993,0,0,0,2.074993,272.2148,3.464235,0,0,5.648438,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.124519,2.282492,4.51875,0,35.24742
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.068939,66.41389,56.23219,5.005594,5.005594,0,0,0,5.005594,61.31019,0,0,0,3.068939,5.269046,5.005594,0,0,0,29.59898,0,2.200107,-2.200107,36.68096,94.05356,0.124519,5.506153,2.455151,0,32.66792
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.492948,60.26644,55.52209,0.8543607,0.8543607,0,0,0,0.8543607,174.7445,0,0,0,1.492948,0.899327,0.8543607,0,0,2.444563,27.39887,0.5936211,0,0.5936211,37.24412,95.49755,0.1244918,0.9397967,1.194358,0,28.89182
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3353037,54.72568,53.69949,9.212516,9.212516,10.65237,0,3.03105,9.212516,3.639654,0,0,0,0.3353037,0,0,1.439857,1.367864,1.850942,27.93313,1.703167,0,1.703167,38.85989,99.64053,0.1245955,10.13377,0.2682429,12,28.26843
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,51.97158,51.97158,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.1477747,29.46598,0,8.280997,-8.280997,30.13095,77.25869,0.1245955,8.653643,0,0,29.46598
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,49.9754,49.9754,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.348883,21.18498,0,3.153334,-3.153334,26.80704,68.73587,0.1245955,3.295234,0,0,21.18498
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,47.79776,47.79776,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.85259,18.03165,0,2.190343,-2.190343,24.49822,62.81582,0.1245955,2.288908,0,0,18.03165
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,45.58066,45.58066,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.2863,15.84131,0,0.8595196,-0.8595196,23.59221,60.49271,0.1245955,0.898198,0,0,15.84131
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,43.82907,43.82907,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.24133,14.98179,0,1.030069,-1.030069,22.50642,57.70864,0.1245955,1.076422,0,0,14.98179
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,42.55878,42.55878,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.38585,13.95172,0,0.3940711,-0.3940711,22.09103,56.64355,0.1245955,0.4118043,0,0,13.95172
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,41.20959,41.20959,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.8237,13.55765,0,0.4137788,-0.4137788,21.65487,55.52519,0.1245955,0.4323988,0,0,13.55765
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,40.05764,40.05764,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.28346,13.14387,0,0.5001115,-0.5001115,21.1277,54.17349,0.1245955,0.5226166,0,0,13.14387
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,39.10295,39.10295,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.83914,12.64376,0,0.9567243,-0.9567243,20.11923,51.58766,0.1245955,0.999777,0,0,12.64376
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,38.10092,38.10092,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.90216,11.68703,0,1.071778,-1.071778,18.98948,48.69086,0.1245955,1.120008,0,0,11.68703
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,37.25669,37.25669,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.09303,10.61525,0,0.3486099,-0.3486099,18.62201,47.74864,0.1245955,0.3642974,0,0,10.61525
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,36.70438,36.70438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.48037,10.26664,0,0,0,18.62201,47.74864,0.1245955,0,0,0,10.26664
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7079382,38.05102,36.10474,0.7338716,0.7338716,0,0,0,0.7338716,96.46622,0,0,0,0.7079382,0.7724964,0.7338716,0,0,21.48037,10.26664,0,0.06455821,-0.06455821,18.55396,47.57415,0.1245955,0.8072587,0.5663505,0,10.97458
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6482724,39.56864,37.76954,0,0,0,0,0,0,0,0,0,0,0.6482724,0,0,0,0,21.5521,10.20209,0.6482724,0,0.6482724,19.16896,49.15109,0.1245658,0,0.5186179,0,10.85036
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6079294,43.73844,42.00648,3.153775,3.153775,0,-1,0,3.153775,19.27625,0,0,0,0.6079294,3.319763,3.153775,0,0,20.90383,10.78553,0,2.711834,-2.711834,16.31044,41.82156,0.1245658,3.469153,0.4863435,0,11.39346
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.390409,53.35863,46.10929,0,0,0,0,0,0,0,0,0,0,2.390409,0,0,0,0,23.91698,8.073697,2.390409,0,2.390409,18.57818,47.63626,0.1244566,0,1.912327,0,10.46411
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7656595,51.73606,49.43888,3.362167,3.362167,0,0,0,3.362167,22.7728,0,4.440892E-16,0,0.7656595,3.539123,3.362167,0,0,21.52657,10.22507,0,2.773463,-2.773463,15.65469,40.14016,0.1244566,3.698383,0.6125276,0,10.99072
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.04401,55.08771,51.88479,7.660284,7.660284,12,0,3.372,7.660284,13.62887,0,0,0,1.04401,0,0,4.339716,4.12273,24.6082,7.451602,5.16674,0,5.16674,20.55629,52.70834,0.1247699,8.426312,0.8352078,12,8.495611
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.058316,64.22658,54.23602,7.684597,7.684597,12,0,3.372,7.684597,39.79801,0,0,0,3.058316,0,0,4.315403,4.099633,19.44146,12.10167,7.15795,0,7.15795,27.34692,70.12017,0.1251851,8.453056,2.446653,12,15.15998
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.579666,75.31636,55.56154,1.720756,1.720756,0,-1,0,1.720756,324.2567,0,0,0,5.579666,1.811322,1.720756,0,0,12.28351,18.54382,3.768344,0,3.768344,30.92189,79.28673,0.125013,1.892832,4.463733,0,24.12349
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.754059,68.61676,55.96393,0,0,0,0,0,0,0,0,0,0,3.754059,0,0,0,0,8.515162,21.93533,3.754059,0,3.754059,34.4833,88.41854,0.1248421,0,3.003247,0,25.68939
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7969429,58.8748,56.36632,5.109326,5.109326,0,0,0,5.109326,15.59781,0,8.881784E-16,0,0.7969429,5.378238,5.109326,0,0,4.761103,25.31399,0,4.581295,-4.581295,29.65419,76.03623,0.1248421,5.620259,0.6375543,0,26.11093
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8112537,58.19797,55.65622,3.268749,3.268749,0,0,0,3.268749,24.81847,0,4.440892E-16,0,0.8112537,3.440789,3.268749,0,0,9.851432,20.73269,0,2.629535,-2.629535,26.88242,68.92913,0.1248421,3.595624,0.649003,0,21.54394
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3135643,54.79372,53.83363,7.806823,7.806823,12,0,3.372,7.806823,4.016541,0,0,0,0.3135643,0,0,4.193177,3.983519,12.77314,18.10316,4.297083,0,4.297083,30.95899,79.38186,0.1251061,8.587504,0.2508514,12,18.41672
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,52.05837,52.05837,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,8.476054,21.97053,0,1.80598,-1.80598,29.05532,74.50066,0.1251061,1.887249,0,0,21.97053
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,50.10954,50.10954,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,10.4827,20.16455,0,7.637688,-7.637688,21.00449,53.85755,0.1251061,7.981384,0,0,20.16455
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,47.93189,47.93189,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,18.96902,12.52686,0,4.852328,-4.852328,15.88968,40.7427,0.1251061,5.070683,0,0,12.52686
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,45.71479,45.71479,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,24.36049,7.674534,0,0.9394867,-0.9394867,14.89938,38.20346,0.1251061,0.9817636,0,0,7.674534
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,43.93954,43.93954,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,25.40437,6.735047,0,0.3789741,-0.3789741,14.4999,37.17917,0.1251061,0.3960279,0,0,6.735047
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,42.66924,42.66924,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,25.82545,6.356073,0,0.3296671,-0.3296671,14.15241,36.28815,0.1251061,0.3445021,0,0,6.356073
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,41.34372,41.34372,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,26.19175,6.026406,0,0.4728882,-0.4728882,13.65394,35.01003,0.1251061,0.4941682,0,0,6.026406
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,40.16811,40.16811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.71718,5.553518,0,0,0,13.65394,35.01003,0.1251061,0,0,0,5.553518
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,39.22919,39.22919,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,26.71718,5.553518,0,0.4842919,-0.4842919,13.14345,33.70108,0.1251061,0.5060851,0,0,5.553518
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,38.23505,38.23505,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,27.25528,5.069226,0,0.1639214,-0.1639214,12.97066,33.25804,0.1251061,0.1712978,0,0,5.069226
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,37.39082,37.39082,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,27.43741,4.905304,0,0.03713566,-0.03713566,12.93152,33.15767,0.1251061,0.03880677,0,0,4.905304
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,36.87797,36.87797,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,27.47868,4.868169,0,0.643331,-0.643331,12.25339,31.41887,0.1251061,0.6722808,0,0,4.868169
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.923018,41.66999,36.26254,0,0,0,0,0,0,0,0,0,0,1.923018,0,0,0,0,28.19349,4.224838,1.923018,0,1.923018,14.07772,36.09665,0.1250187,0,1.538414,0,6.147856
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.344234,47.69981,37.92734,2.611452,2.611452,0,0,0,2.611452,128.0603,0,0,0,3.344234,2.748897,2.611452,0,0,26.27047,5.955554,0.5953376,0,0.5953376,14.64251,37.54482,0.1249917,2.872597,2.675387,0,9.299788
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.176524,54.96709,42.16428,4.739147,4.739147,0,-1,0,4.739147,88.12818,0,0,0,4.176524,4.988576,4.739147,0,0,25.67513,6.491358,0,0.8120517,-0.8120517,13.78653,35.35001,0.1249917,5.213062,3.341219,0,10.66788
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.965405,62.23984,46.24342,5.939433,5.939433,11.8183,0,3.326029,5.939433,83.60066,0,0,0,4.965405,0,0,5.878865,5.584922,26.57741,5.679306,10.55033,0,10.55033,23.79545,61.01385,0.1254116,6.533376,3.972324,12,10.64471
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.015287,74.20551,49.57301,1.850788,1.850788,10.65079,0,3.030649,1.850788,379.0433,1.776357E-15,0,0,7.015287,0,0,8.8,8.36,16.02709,15.1746,15.37529,0,15.37529,38.38173,98.41449,0.1254917,2.035867,5.61223,12,22.18989
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.547938,79.6219,52.01103,1.094885,1.094885,0,0,0,1.094885,689.3818,5.743629,0,0,7.547938,1.152511,1.094885,0,0,0.6517989,29.01236,0.6517989,0,0.6517989,39.00008,100,0.1254622,1.204373,6.03835,0,36.5603
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.602827,78.27622,54.37015,4.075206,4.075206,0,0,0,4.075206,162.0244,2.313136,0,0,6.602827,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1254622,4.482727,5.282261,0,36.20181
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.584147,71.46996,55.69567,2.412818,2.412818,0,-1,0,2.412818,189.9914,2.044338,0,0,4.584147,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1254622,2.6541,3.667318,0,34.18312
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.007279,73.60116,56.09806,1.083327,1.083327,0,0,0,1.083327,462.2133,3.866935,0,0,5.007279,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1254622,1.191659,4.005824,0,34.60626
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.456735,71.88281,56.50045,1.498942,1.498942,0,0,0,1.498942,297.3254,2.878901,0,0,4.456735,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1254622,1.648836,3.565388,0,34.05571
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.048499,59.09562,55.79035,9.207461,9.207461,8.211387,0,2.413481,9.207461,11.3875,4.440892E-16,0,0,1.048499,1.048499,0.9960743,0,0,0,29.59898,0,0,0,39.00008,100,0.1254622,10.12821,0.8387994,12,30.64748
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3143392,54.93111,53.96775,3.557585,3.557585,0,0,0,3.557585,8.835747,0,4.440892E-16,0,0.3143392,3.744827,3.557585,0,0,0,29.59898,0,3.430487,-3.430487,35.38403,90.7281,0.1254622,3.913344,0.2514714,0,29.91332
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,52.23984,52.23984,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,3.811652,26.16849,0,7.027948,-7.027948,27.97592,71.73299,0.1254622,7.344205,0,0,26.16849
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,50.24366,50.24366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62048,19.14054,0,0,0,27.97592,71.73299,0.1254622,0,0,0,19.14054
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,48.06602,48.06602,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.62048,19.14054,0,4.613438,-4.613438,23.11293,59.2638,0.1254622,4.821043,0,0,19.14054
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,45.84892,45.84892,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.74653,14.5271,0,2.015083,-2.015083,20.98885,53.81744,0.1254622,2.105761,0,0,14.5271
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,44.08945,44.08945,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,18.98551,12.51202,0,0.1109088,-0.1109088,20.87194,53.51768,0.1254622,0.1158997,0,0,12.51202
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,42.82705,42.82705,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.10874,12.40111,0,2.184489,-2.184489,18.56928,47.61345,0.1254622,2.282791,0,0,12.40111
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,41.49363,41.49363,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.53595,10.21662,0,0.4592989,-0.4592989,18.08514,46.37206,0.1254622,0.4799673,0,0,10.21662
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,40.31802,40.31802,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.04628,9.757325,0,1.303195,-1.303195,16.71145,42.84979,0.1254622,1.361839,0,0,9.757325
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,39.41066,39.41066,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.49427,8.45413,0,2.470741,-2.470741,14.10706,36.17188,0.1254622,2.581924,0,0,8.45413
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,38.40863,38.40863,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.23954,5.98339,0,1.883384,-1.883384,12.1218,31.08148,0.1254622,1.968136,0,0,5.98339
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,37.57229,37.57229,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.33219,4.100006,0,1.148937,-1.148937,10.91072,27.97614,0.1254622,1.200639,0,0,4.100006
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,37.05944,37.05944,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.60879,2.951069,0,0.9303202,-0.9303202,9.930072,25.46167,0.1254622,0.9721846,0,0,2.951069
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.298549,42.9767,36.45979,3.295317,3.295317,11.5642,0,3.261743,3.295317,69.75198,0,0,0,2.298549,0,0,8.268886,7.855441,30.64248,2.020748,10.15399,0,10.15399,19.56299,50.16142,0.1258687,3.624849,1.838839,12,4.319297
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.647033,45.7639,38.12459,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.647033,0,0,8.8,8.36,20.48849,11.15934,11.00703,0,11.00703,30.00518,76.93621,0.1259562,0,2.117627,12,13.80637
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.22508,48.91509,42.36153,0,0,0,-1,0,0,0,0,0,0,2.22508,0,0,0,0,9.481454,21.06567,2.22508,0,2.22508,32.11608,82.34875,0.1258561,0,1.780064,0,23.29075
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.002481,70.31916,46.42489,4.856098,4.856098,0,0,0,4.856098,144.1998,0,0,0,7.002481,5.111681,4.856098,0,0,7.256374,23.06824,1.890799,0,1.890799,33.90985,86.94815,0.1257713,5.341707,5.601985,0,30.07072
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.030685,74.43614,49.70714,3.609234,3.609234,0,0,0,3.609234,194.7971,0,0,0,7.030685,3.799194,3.609234,0,0,5.365575,24.76996,3.231492,0,3.231492,36.97551,94.80881,0.1256265,3.970157,5.624548,0,31.80065
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.848578,81.21012,52.14516,5.935004,5.935004,0,0,0,5.935004,132.2422,0,0,0,7.848578,6.247373,5.935004,0,0,2.134083,27.6783,1.601205,0,1.601205,38.49454,98.70377,0.1255549,6.528505,6.278863,0,35.52688
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.326309,72.99136,54.45694,3.310976,3.310976,0,0,0,3.310976,160.8683,1.308193,0,0,5.326309,3.485238,3.310976,0,0,0.5328778,29.11939,0.5328778,0,0.5328778,39.00008,100,0.1255311,3.642074,4.261047,0,34.4457
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.767653,64.87267,55.79035,6.723809,6.723809,0,-1,0,6.723809,41.16198,0,8.881784E-16,0,2.767653,7.077694,6.723809,0,0,0,29.59898,0,4.310041,-4.310041,34.4569,88.35084,0.1255311,7.39619,2.214123,0,32.36663
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.482224,60.91629,56.18485,3.38913,3.38913,0,0,0,3.38913,43.73464,0,0,0,1.482224,3.567505,3.38913,0,0,4.788934,25.28894,0,2.085281,-2.085281,32.25882,82.71475,0.1255311,3.728043,1.185779,0,26.77116
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.6846,69.04435,56.58724,6.198249,6.198249,0,0,0,6.198249,59.44582,0,0,0,3.6846,6.524473,6.198249,0,0,7.105914,23.20366,0,2.839873,-2.839873,29.26533,75.03915,0.1255311,6.818074,2.94768,0,26.88826
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.790755,61.62144,55.87714,1.659824,1.659824,0,0,0,1.659824,107.8882,0,0,0,1.790755,1.747183,1.659824,0,0,10.26133,20.36378,0.04357145,0,0.04357145,29.30666,75.14514,0.1255292,1.825806,1.432604,0,22.15454
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3180681,55.07762,54.10189,10.42647,10.42647,12,0,3.372,10.42647,3.050584,0,0,0,0.3180681,0,0,1.573533,1.494856,10.21776,20.403,1.812924,0,1.812924,31.02655,79.55511,0.1256358,11.46911,0.2544545,12,20.72107
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,52.37397,52.37397,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,8.404832,22.03463,0,8.8,-8.8,21.75054,55.7705,0.1256358,10.55759,0,0,22.03463
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,50.41724,50.41724,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,18.18261,13.23463,0,6.225263,-6.225263,15.18854,38.94489,0.1256358,6.5054,0,0,13.23463
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,48.2396,48.2396,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0,0,4.129218,3.922757,0,0,25.09957,7.009366,0,4.129218,-4.129218,10.83596,27.78445,0.1256358,4.315032,0,0,7.009366
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,46.0225,46.0225,1.328959,1.328959,0,-1,0,1.328959,0,0,0,0,0,1.398904,1.328959,0,0,29.68759,2.880148,0,1.398904,-1.398904,9.361383,24.0035,0.1256358,1.461855,0,0,2.880148
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,44.27092,44.27092,1.382415,1.382415,0,-1,0,1.382415,0,0,0,0.1134747,0,1.455174,1.382415,0,0,31.24193,1.481244,0,1.455174,-1.455174,7.827496,20.07046,0.1256358,1.520656,0,0,1.481244
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,43.00851,43.00851,0.6017054,0.02476682,0,-1,0,0.02476682,0,0,0.5769386,0.6371091,0,0.02607034,0.02476682,0,0,32.85879,0.02607034,0,0.02607034,-0.02607034,7.800015,20,0.1256358,0.6618759,0,0,0.02607034
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,41.6751,41.6751,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256358,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,40.52316,40.52316,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256358,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,39.59213,39.59213,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256358,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,38.5901,38.5901,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256358,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,37.76954,37.76954,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259633,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,37.28036,37.28036,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1263033,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.040767,42.44744,36.68072,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,738.7134,0,0,0,2.040767,0,0,8.8,8.36,16.16775,15.048,10.40077,0,10.40077,33.52903,85.97171,0.1264422,0.3038856,1.632614,12,17.08877
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.22849,50.96807,38.34551,6.87883,6.87883,0,0,0,6.87883,61.47107,0,8.881784E-16,0,4.22849,7.240874,6.87883,0,0,5.766986,24.40869,0,3.012383,-3.012383,30.3537,77.82986,0.1264422,7.566713,3.382792,0,28.63718
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.501299,63.72119,42.55878,0.3627531,0.3627531,0,-1,0,0.3627531,1792.21,0,0,0,6.501299,0.3818454,0.3627531,0,0,9.114079,21.39631,6.119453,0,6.119453,36.15913,92.71552,0.1261702,0.3990284,5.201039,0,27.89761
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.877399,74.22202,46.55902,2.417177,2.417177,0,0,0,2.417177,325.8925,2.338377,0,0,7.877399,2.544397,2.417177,0,0,2.994625,26.90382,2.994625,0,2.994625,39.00008,100,0.1260376,2.658895,6.301919,0,34.78122
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.825525,78.14616,49.84127,4.913921,4.913921,0,0,0,4.913921,159.2522,2.652977,0,0,7.825525,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1260376,5.405313,6.26042,0,37.4245
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.83925,81.33869,52.27929,0.2352864,0.2352864,0,0,0,0.2352864,3331.79,7.591579,0,0,7.83925,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1260376,0.2588151,6.271399,0,37.43823
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.731103,83.80905,54.59107,2.205743,2.205743,0,0,0,2.205743,350.4989,5.409268,0,0,7.731103,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1260376,2.426317,6.184882,0,37.33008
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.682908,80.54569,55.92448,1.111464,1.111464,0,-1,0,1.111464,601.2708,5.512946,0,0,6.682908,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1260376,1.22261,5.346326,0,36.28189
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.059706,78.25511,56.31898,0.2891325,0.2891325,0,0,0,0.2891325,2095.823,5.755356,0,0,6.059706,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1260376,0.3180457,4.847764,0,35.65868
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.763778,73.34126,56.72137,0.3070042,0.3070042,0,0,0,0.3070042,1551.698,4.440616,0,0,4.763778,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1260376,0.3377046,3.811022,0,34.36275
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.654324,64.71181,56.01127,0.5801737,0.5801737,0,0,0,0.5801737,457.505,2.043614,0,0,2.654324,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1260376,0.638191,2.123459,0,32.2533
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3255697,55.18817,54.18867,3.010998,3.010998,0,0,0,3.010998,10.81268,0,0,0,0.3255697,3.169472,3.010998,0,0,0,29.59898,0,2.843902,-2.843902,36.00234,92.31351,0.1260376,3.312098,0.2604557,0,29.92455
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,52.50021,52.50021,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.159891,26.75508,0,8.099957,-8.099957,27.46424,70.42098,0.1260376,8.464455,0,0,26.75508
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,50.55138,50.55138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15984,18.65512,0,0,0,27.46424,70.42098,0.1260376,0,0,0,18.65512
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,48.37373,48.37373,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.15984,18.65512,0,8.8,-8.8,18.18822,46.63638,0.1260376,15.27035,0,0,18.65512
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,46.15663,46.15663,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.93762,9.85512,0,0.363855,-0.363855,17.80469,45.65295,0.1260376,0.3802285,0,0,9.85512
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,44.42872,44.42872,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.3419,9.491264,0,0.4411592,-0.4411592,17.33966,44.46059,0.1260376,0.4610113,0,0,9.491264
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,43.15842,43.15842,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.83208,9.050105,0,2.228829,-2.228829,14.99027,38.43652,0.1260376,2.329127,0,0,9.050105
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,41.8329,41.8329,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.30856,6.821276,0,0.5209101,-0.5209101,14.44118,37.0286,0.1260376,0.5443511,0,0,6.821276
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,40.69674,40.69674,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.88735,6.300366,0,1.738131,-1.738131,12.60903,32.33079,0.1260376,1.816347,0,0,6.300366
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,39.76571,39.76571,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.8186,4.562234,0,1.827672,-1.827672,10.6825,27.39096,0.1260376,1.909917,0,0,4.562234
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,38.76368,38.76368,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.84935,2.734563,0,1.790807,-1.790807,8.794822,22.55078,0.1260376,1.871393,0,0,2.734563
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,37.94312,37.94312,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.83914,0.943756,8.36,0,8.36,16.72581,42.88662,0.1263727,1.488488,0,12,0.943756
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,37.45394,37.45394,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.47914,8.467756,8.36,0,8.36,24.65681,63.22245,0.1266334,0.67593,0,12,8.467756
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.172164,43.03897,36.87797,1.127314,1.127314,9.927314,0,2.84761,1.127314,192.6849,1.776357E-15,0,0,2.172164,0,0,8.8,8.36,15.11914,15.99176,10.53216,0,10.53216,34.64849,88.84212,0.1268468,1.240045,1.737731,12,18.16392
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.863738,50.0038,38.54276,2.478778,2.478778,0,0,0,2.478778,155.8727,0,0,0,3.863738,2.60924,2.478778,0,0,4.586971,25.4707,1.254498,0,1.254498,35.83862,91.89371,0.1267915,2.726655,3.09099,0,29.33444
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.070658,58.67948,42.74025,6.773167,6.773167,0,-1,0,6.773167,74.86391,0,0,0,5.070658,7.12965,6.773167,0,0,3.332473,26.59975,0,2.058991,-2.058991,33.66825,86.32867,0.1267915,7.450484,4.056527,0,31.67041
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.141035,67.22472,46.7326,6.655176,6.655176,0,0,0,6.655176,92.27457,8.881784E-16,0,0,6.141035,7.005448,6.655176,0,0,5.620241,24.54076,0,0.8644137,-0.8644137,32.75708,83.99234,0.1267915,7.320693,4.912828,0,30.6818
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.483093,76.75825,49.9754,10.70796,10.70796,9.850684,0,2.828223,10.70796,69.88348,8.881784E-16,0,0,7.483093,0.9023925,0.8572729,0,0,6.580701,23.67635,6.580701,0,6.580701,39.00008,100,0.1271117,11.77875,5.986475,12,31.15944
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.714926,80.91902,52.41342,0.04126022,0.04126022,0,0,0,0.04126022,18698.22,7.671494,0,0,7.714926,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1271117,0.04538625,6.171941,0,37.3139
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.897845,80.03913,54.7252,0.9755363,0.9755363,0,0,0,0.9755363,707.0824,5.870965,0,0,6.897845,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1271117,1.07309,5.518276,0,36.49682
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.456247,75.37742,56.05072,2.752191,2.752191,0,-1,0,2.752191,198.251,2.559204,0,0,5.456247,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1271117,3.02741,4.364998,0,35.05523
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.437201,75.769,56.45311,4.727178,4.727178,0,0,0,4.727178,115.02,0.4612242,0,0,5.437201,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1271117,5.199895,4.349761,0,35.03618
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.058398,70.74705,56.8555,3.220622,3.220622,0,0,0,3.220622,126.0129,0.6682699,0,0,4.058398,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1271117,3.542684,3.246718,0,33.65738
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.165075,63.11578,56.09806,0.2762077,0.2762077,0,0,0,0.2762077,783.8574,1.87433,0,0,2.165075,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1271117,0.3038285,1.73206,0,31.76405
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2986009,55.23982,54.32281,5.066692,5.066692,0,0,0,5.066692,5.893409,0,0,0,0.2986009,5.33336,5.066692,0,0,0,29.59898,0,5.034759,-5.034759,33.69298,86.39207,0.1271117,5.573361,0.2388807,0,29.89758
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,52.63434,52.63434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.594177,24.56422,0,0,0,33.69298,86.39207,0.1271117,0,0,0,24.56422
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,50.63816,50.63816,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.594177,24.56422,0,7.341393,-7.341393,25.95447,66.54979,0.1271117,7.671755,0,0,24.56422
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,48.50786,48.50786,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.75128,17.22283,0,8.108595,-8.108595,17.40726,44.63391,0.1271117,8.473481,0,0,17.22283
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,46.29076,46.29076,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.76083,9.114232,0,1.059328,-1.059328,16.29063,41.77076,0.1271117,1.106998,0,0,9.114232
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,44.55496,44.55496,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.93786,8.054904,0,1.971878,-1.971878,14.21209,36.44118,0.1271117,2.060613,0,0,8.054904
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,43.31622,43.31622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12884,6.083025,0,0,0,14.21209,36.44118,0.1271117,0,0,0,6.083025
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,41.98281,41.98281,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.12884,6.083025,0,1.187115,-1.187115,12.96076,33.23265,0.1271117,1.240536,0,0,6.083025
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,40.83087,40.83087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44785,4.89591,0,0,0,12.96076,33.23265,0.1271117,0,0,0,4.89591
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,39.89985,39.89985,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.44785,4.89591,0,0.2690337,-0.2690337,12.67717,32.5055,0.1271117,0.2811403,0,0,4.89591
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,38.92148,38.92148,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.74678,4.626876,0,0.3547938,-0.3547938,12.30319,31.54657,0.1271117,0.3707595,0,0,4.626876
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,38.10092,38.10092,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.141,4.272082,0,0.3572066,-0.3572066,11.92666,30.58111,0.1271117,0.3732809,0,0,4.272082
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,37.61174,37.61174,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.53789,3.914876,0,0.6803133,-0.6803133,11.20954,28.74236,0.1271117,0.7109274,0,0,3.914876
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.108456,43.03977,37.05944,0,0,0,0,0,0,0,0,0,0,2.108456,0,0,0,0,29.29379,3.234563,2.108456,0,2.108456,13.2098,33.87122,0.1270188,0,1.686764,0,5.343018
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.538952,52.37631,38.70056,3.404568,3.404568,0,0,0,3.404568,133.3195,0,0,0,4.538952,3.583755,3.404568,0,0,27.18534,5.132173,0.9551967,0,0.9551967,14.11598,36.19475,0.1269767,3.745025,3.631162,0,9.671124
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.611334,60.79514,42.89805,1.80981,1.80981,0,-1,0,1.80981,310.051,0,0,0,5.611334,1.905063,1.80981,0,0,26.23014,5.991849,3.706271,0,3.706271,17.63206,45.21031,0.1268139,1.990791,4.489067,0,11.60318
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.049592,75.37991,46.86673,3.661527,3.661527,0,0,0,3.661527,219.8425,0,0,0,8.049592,3.854239,3.661527,0,0,22.52387,9.327494,4.195354,0,4.195354,21.61212,55.41558,0.12663,4.02768,6.439674,0,17.37709
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.274384,80.60899,50.10954,5.20333,5.20333,0,0,0,5.20333,159.0209,0,0,0,8.274384,5.47719,5.20333,0,0,18.32852,13.10331,2.797194,0,2.797194,24.26577,62.2198,0.1265077,5.723663,6.619507,0,21.3777
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.939761,82.17088,52.54755,3.164259,3.164259,0,0,0,3.164259,250.9201,0,0,0,7.939761,3.330799,3.164259,0,0,15.53132,15.62079,4.608962,0,4.608962,28.63822,73.43118,0.1263067,3.480685,6.351809,0,23.56055
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.144428,81.34423,54.85933,5.609799,5.609799,0,0,0,5.609799,127.3562,0,0,0,7.144428,5.905052,5.609799,0,0,10.92236,19.76885,1.239377,0,1.239377,29.81399,76.44598,0.1262528,6.170779,5.715543,0,26.91328
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.945945,77.60258,56.18485,6.880911,6.880911,0,-1,0,6.880911,86.41219,0,8.881784E-16,0,5.945945,7.243064,6.880911,0,0,9.682985,20.88429,0,1.297119,-1.297119,28.44671,72.94013,0.1262528,7.569002,4.756756,0,26.83024
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.633753,76.69395,56.5399,0,0,0,0,0,0,0,0,0,0,5.633753,0,0,0,0,11.12423,19.58717,5.633753,0,5.633753,33.79136,86.64433,0.1260082,0,4.507002,0,25.22093
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.712907,69.54022,56.9423,2.125053,2.125053,0,0,0,2.125053,174.7206,0,0,0,3.712907,2.236898,2.125053,0,0,5.490476,24.65755,1.476009,0,1.476009,35.19162,90.23474,0.1259443,2.337559,2.970325,0,28.37046
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.173838,63.23695,56.18485,7.296609,7.296609,0,0,0,7.296609,29.79244,0,8.881784E-16,0,2.173838,7.680641,7.296609,0,0,4.014467,25.98596,0,5.506803,-5.506803,29.38694,75.35098,0.1259443,8.02627,1.739071,0,28.1598
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2978097,55.3247,54.4096,6.147295,6.147295,0,0,0,6.147295,4.844564,0,0,0,0.2978097,6.470837,6.147295,0,0,10.13314,20.47915,0,6.173028,-6.173028,22.88,58.66654,0.1259443,6.762025,0.2382478,0,20.77696
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,52.72113,52.72113,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,16.99206,14.30613,0,8.8,-8.8,13.60398,34.88194,0.1259443,11.53973,0,0,14.30613
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,50.81964,50.81964,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,26.76983,5.506127,0,3.916059,-3.916059,9.476094,24.29763,0.1259443,4.092282,0,0,5.506127
