Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,53.92042,53.92042,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,8.003356,22.39596,0,4.478868,-4.478868,26.68629,68.42624,0.123247,4.680417,0,0,22.39596
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,52.10571,52.10571,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,12.97988,17.91709,0,3.965979,-3.965979,22.50578,57.70701,0.123247,4.144448,0,0,17.91709
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,49.9754,49.9754,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,17.38652,13.95111,0,0.6486111,-0.6486111,21.82208,55.95395,0.123247,0.6777986,0,0,13.95111
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,47.8451,47.8451,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,18.1072,13.3025,0,0.6406185,-0.6406185,21.14681,54.22248,0.123247,0.6694463,0,0,13.3025
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,46.10929,46.10929,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,18.819,12.66188,0,1.629719,-1.629719,19.42894,49.81769,0.123247,1.703056,0,0,12.66188
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,44.89423,44.89423,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,20.6298,11.03216,0,1.204223,-1.204223,18.15957,46.56292,0.123247,1.258413,0,0,11.03216
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,43.64761,43.64761,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,21.96782,9.82794,0,1.260008,-1.260008,16.83141,43.15737,0.123247,1.316708,0,0,9.82794
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,42.58245,42.58245,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,23.36783,8.567932,0,0.4745712,-0.4745712,16.33117,41.8747,0.123247,0.4959269,0,0,8.567932
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,41.69877,41.69877,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0,0,1.549126,1.471669,0,0,23.89513,8.093361,0,1.549126,-1.549126,14.69825,37.68773,0.123247,1.618836,0,0,8.093361
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,40.83087,40.83087,0.06197269,0.06197269,0,-1,0,0.06197269,0,0,6.938894E-18,0,0,0.06523441,0.06197269,0,0,25.61638,6.544235,0,0.06523441,-0.06523441,14.62948,37.51142,0.123247,0.06816995,0,0,6.544235
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,40.0971,40.0971,1.141701,1.141701,0,0,0,1.141701,0,0,2.220446E-16,0,0,1.201791,1.141701,0,0,25.68886,6.479001,0,1.201791,-1.201791,13.36268,34.26322,0.123247,1.255871,0,0,6.479001
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2223258,40.44924,39.82883,2.238248,2.238248,0,0,0,2.238248,9.933028,0,4.440892E-16,0,0.2223258,2.356051,2.238248,0,0,27.02419,5.27721,0,2.133725,-2.133725,11.11354,28.4962,0.123247,2.462073,0.1778607,0,5.499536
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.632835,44.04801,39.38699,0,0,0,0,0,0,0,0,0,0,1.632835,0,0,0,0,29.39499,3.143485,1.632835,0,1.632835,12.66258,32.4681,0.1231872,0,1.306268,0,4.77632
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.915773,49.44864,40.83087,1.483246,1.483246,0,0,0,1.483246,196.5805,0,0,0,2.915773,1.561312,1.483246,0,0,27.76216,4.613036,1.354461,0,1.354461,13.94754,35.76284,0.1231377,1.631571,2.332618,0,7.528809
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.659177,55.96578,44.67331,1.032944,1.032944,0,-1,0,1.032944,354.2475,0,0,0,3.659177,1.087309,1.032944,0,0,26.4077,5.832051,2.571868,0,2.571868,16.38742,42.01896,0.1230438,1.136238,2.927341,0,9.491228
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.296411,69.30695,47.97923,6.35813,6.35813,0,0,0,6.35813,99.0293,0,0,0,6.296411,6.692768,6.35813,0,0,23.83583,8.146732,0,0.3963565,-0.3963565,15.96963,40.94769,0.1230438,6.993942,5.037129,0,14.44314
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.061706,67.87592,50.90643,6.074199,6.074199,0,0,0,6.074199,83.33125,0,8.881784E-16,0,5.061706,6.393894,6.074199,0,0,24.27622,7.750376,0,1.332188,-1.332188,14.56538,37.34705,0.1230438,6.681619,4.049365,0,12.81208
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.279996,75.42297,53.17086,2.442029,2.442029,0,0,0,2.442029,257.1631,0,0,0,6.279996,2.570557,2.442029,0,0,25.75643,6.418188,3.709439,0,3.709439,18.08446,46.37032,0.1229085,2.686232,5.023996,0,12.69818
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.544938,75.0243,55.4353,1.729139,1.729139,0,0,0,1.729139,320.6761,0,0,0,5.544938,1.820147,1.729139,0,0,22.047,9.756682,3.724791,0,3.724791,21.61811,55.43094,0.1227731,1.902053,4.43595,0,15.30162
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.659088,72.97102,56.76083,2.874755,2.874755,0,-1,0,2.874755,162.0691,0,0,0,4.659088,3.026057,2.874755,0,0,18.3222,13.10899,1.63303,0,1.63303,23.16734,59.40331,0.1227138,3.16223,3.72727,0,17.76808
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.795513,70.04097,57.11588,1.400783,1.400783,0,0,0,1.400783,270.9566,0,0,0,3.795513,1.474508,1.400783,0,0,16.68917,14.57872,2.321005,0,2.321005,25.36924,65.04919,0.1226296,1.540861,3.03641,0,18.37424
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.167323,61.2532,57.51826,0.4830526,0.4830526,0,0,0,0.4830526,241.6555,0,0,0,1.167323,0.5084764,0.4830526,0,0,14.36817,16.66763,0.6588464,0,0.6588464,25.99427,66.65185,0.1226057,0.5313578,0.9338583,0,17.83495
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3105047,57.8656,56.89495,3.71616,3.71616,0,0,0,3.71616,8.355527,0,4.440892E-16,0,0.3105047,3.911747,3.71616,0,0,13.70932,17.26059,0,3.601242,-3.601242,22.19823,56.91843,0.1226057,4.087776,0.2484038,0,17.57109
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1765394,55.84554,55.30117,2.381557,2.381557,0,0,0,2.381557,7.412775,0,4.440892E-16,0,0.1765394,2.506902,2.381557,0,0,17.7107,13.65935,0,2.330362,-2.330362,19.74181,50.61993,0.1226057,2.619712,0.1412315,0,13.83589
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,53.92042,53.92042,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,20.29999,11.32898,0,8.8,-8.8,10.4658,26.83533,0.1226057,13.93495,0,0,11.32898
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,52.14516,52.14516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.07777,2.528984,0,0,0,10.4658,26.83533,0.1226057,0,0,0,2.528984
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,50.01485,50.01485,5.321795,2.402534,0,-1,0,2.402534,0,0,2.919261,3.45144,0,2.528984,2.402534,0,0,30.07777,2.528984,0,2.528984,-2.528984,7.800015,20,0.1226057,5.853975,0,0,2.528984
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,47.88455,47.88455,0.881507,0,0,-1,0,0,0,0,0.881507,0.9696577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226057,0.9696577,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,46.15663,46.15663,0.7201001,0,0,-1,0,0,0,0,0.7201001,0.7921101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226057,0.7921101,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,44.93368,44.93368,1.119786,0,0,-1,0,0,0,0,1.119786,1.231764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226057,1.231764,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,43.69495,43.69495,0.57207,0,0,-1,0,0,0,0,0.57207,0.629277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226057,0.629277,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,42.60612,42.60612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226057,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,41.72244,41.72244,0.5860258,0,0,-1,0,0,0,0,0.5860258,0.6446284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226057,0.6446284,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,40.85454,40.85454,0.2668334,0,0,-1,0,0,0,0,0.2668334,0.2935167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226057,0.2935167,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,40.14444,40.14444,0.8437117,0.8437117,9.643712,0,2.775859,0.8437117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228541,0.9280828,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06531782,40.0817,39.89985,0.1512253,0.1512253,8.951225,0,2.60066,0.1512253,43.19238,1.776357E-15,0,0,0.06531782,0,0,8.8,8.36,24.52775,7.524,8.425318,0,8.425318,23.72397,60.83056,0.1230417,0.1663479,0.05225426,12,7.589318
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.686642,47.28801,39.458,1.106626,1.106626,9.906626,0,2.842376,1.106626,242.7779,0,0,0,2.686642,0,0,8.8,8.36,16.10244,15.10679,11.04664,0,11.04664,34.20373,87.7017,0.1232124,1.217288,2.149314,12,17.79343
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.115459,56.7662,40.89399,4.207825,4.207825,0,0,0,4.207825,121.5701,0,0,0,5.115459,4.429289,4.207825,0,0,5.055793,25.04876,0.6861694,0,0.6861694,34.85469,89.37082,0.1231876,4.628607,4.092367,0,30.16422
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.134552,64.81153,44.68909,1.600157,1.600157,0,-1,0,1.600157,383.3719,0.08055209,0,0,6.134552,1.684376,1.600157,0,0,4.369624,25.66632,4.369624,0,4.369624,39.00008,100,0.1230301,1.760173,4.907641,0,31.80087
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.628268,74.90392,47.97923,1.165544,1.165544,0,0,0,1.165544,654.4812,6.40138,0,0,7.628268,1.226889,1.165544,0,0,0,29.59898,0,0,0,39.00008,100,0.1230301,1.282099,6.102614,0,37.22725
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.905189,79.88207,50.90643,0,0,0,0,0,0,0,7.905189,0,0,7.905189,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230301,0,6.324151,0,37.50417
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.317117,84.86808,53.17086,4.478525,4.478525,0,0,0,4.478525,185.711,3.602879,0,0,8.317117,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.1230301,4.926378,6.653693,0,37.9161
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.370095,78.54633,55.4353,0,0,0,0,0,0,0,6.370095,0,0,6.370095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230301,0,5.096076,0,35.96907
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.211314,84.07073,56.76083,8.8994,8.36,0,-1,0,8.36,86.25973,0,0.5394002,1.42934,7.211314,8.8,8.36,0,0,0,29.59898,0,1.588686,-1.588686,37.32545,95.70611,0.1230301,9.78934,5.769051,0,36.81029
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.105736,79.47285,57.16322,2.702724,2.702724,0,0,0,2.702724,225.9104,1.495556,0,0,6.105736,2.844973,2.702724,0,0,1.765207,28.01029,1.765207,0,1.765207,39.00008,100,0.1229665,2.972997,4.884589,0,34.11603
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.423276,72.89993,57.51826,0.5326037,0.5326037,0,0,0,0.5326037,830.5004,3.862641,0,0,4.423276,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1229665,0.5858641,3.538621,0,34.02225
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.867753,62.94158,56.89495,1.667442,1.667442,0,0,0,1.667442,112.0131,0.1125505,0,0,1.867753,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1229665,1.834186,1.494202,0,31.46673
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2196017,55.97894,55.30117,5.625701,5.625701,0,0,0,5.625701,3.903543,0,0,0,0.2196017,5.921791,5.625701,0,0,0,29.59898,0,5.702189,-5.702189,32.98944,84.58815,0.1229665,6.188271,0.1756814,0,29.81858
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,53.92042,53.92042,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.335765,23.89679,0,3.716676,-3.716676,29.07172,74.54273,0.1229665,3.883926,0,0,23.89679
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,52.14516,52.14516,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.46541,20.18011,0,8.783263,-8.783263,19.81335,50.80336,0.1229665,9.17851,0,0,20.18011
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,50.06219,50.06219,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.22459,11.39685,0,8.774585,-8.774585,10.56413,27.08745,0.1229665,9.169441,0,0,11.39685
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,47.93189,47.93189,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.97412,2.622265,0,1.556748,-1.556748,8.923169,22.87987,0.1229665,1.626802,0,0,2.622265
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,46.20397,46.20397,1.142018,1.012241,0,-1,0,1.012241,0,0,0.1297776,0.2439794,0,1.065517,1.012241,0,0,31.70385,1.065517,0,1.065517,-1.065517,7.800015,20,0.1229665,1.25622,0,0,1.065517
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,44.95735,44.95735,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229665,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,43.7344,43.7344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229665,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,42.65346,42.65346,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229665,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,41.76189,41.76189,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229665,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,40.89399,40.89399,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229665,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,40.20756,40.20756,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232039,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2293438,40.60357,39.96297,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.24896,0,0,0,0.2293438,0,0,8.8,8.36,24.52775,7.524,8.589344,0,8.589344,23.87958,61.22956,0.1235236,2.059589,0.1834751,12,7.753344
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.930206,45.06689,39.52113,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.930206,0,0,8.8,8.36,15.93841,15.25441,10.29021,0,10.29021,33.64172,86.26065,0.1236279,0,1.544165,12,17.18462
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.469761,51.32321,40.94133,2.636378,2.636378,0,0,0,2.636378,131.6109,0,0,0,3.469761,2.775134,2.636378,0,0,5.648203,24.51559,0.6946266,0,0.6946266,34.3007,87.95034,0.123603,2.900015,2.775809,0,27.98536
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.610201,62.91967,44.7601,1.01546,1.01546,0,-1,0,1.01546,552.4786,0,0,0,5.610201,1.068906,1.01546,0,0,4.953577,25.14076,4.541295,0,4.541295,38.60895,98.99712,0.1234403,1.117006,4.488161,0,30.75096
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.555943,74.6345,48.01868,0,0,0,0,0,0,0,7.143661,0,0,7.555943,0,0,0,0,0.4122815,29.22792,0.4122815,0,0.4122815,39.00008,100,0.1234256,0,6.044755,0,36.78387
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.591895,78.47458,50.94588,6.955561,6.955561,0,0,0,6.955561,109.1486,0.2702518,0,0,7.591895,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1234256,7.651117,6.073516,0,37.19087
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.59493,81.37114,53.21032,3.410317,3.410317,0,0,0,3.410317,222.7045,4.005122,0,0,7.59493,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1234256,3.751349,6.075943,0,37.19391
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.984704,86.18747,55.4353,0,0,0,0,0,0,0,7.984704,0,0,7.984704,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234256,0,6.387763,0,37.58368
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.859792,82.46,56.80816,0,0,0,-1,0,0,0,6.859792,0,0,6.859792,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234256,0,5.487834,0,36.45877
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.019411,79.09354,57.16322,2.714539,2.714539,0,0,0,2.714539,221.7471,3.162001,0,0,6.019411,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1234256,2.985993,4.815528,0,35.61839
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.303256,72.48406,57.56561,0.8434331,0.8434331,0,0,0,0.8434331,510.2071,3.415431,0,0,4.303256,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1234256,0.9277763,3.442604,0,33.90223
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.834001,62.87698,56.9423,1.175274,1.175274,0,0,0,1.175274,156.0488,0.5968704,0,0,1.834001,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1234256,1.292802,1.467201,0,31.43298
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1868253,55.91699,55.34062,1.873071,1.873071,0,0,0,1.873071,9.974277,0,2.220446E-16,0,0.1868253,1.971654,1.873071,0,0,0,29.59898,0,1.784829,-1.784829,37.1187,95.17597,0.1234256,2.060379,0.1494603,0,29.7858
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,53.96775,53.96775,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.983143,27.81415,0,1.631162,-1.631162,35.39931,90.76727,0.1234256,1.704564,0,0,27.81415
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,52.1925,52.1925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.795545,26.18299,0,0,0,35.39931,90.76727,0.1234256,0,0,0,26.18299
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,50.10954,50.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.795545,26.18299,0,0,0,35.39931,90.76727,0.1234256,0,0,0,26.18299
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,47.97923,47.97923,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.795545,26.18299,0,1.602113,-1.602113,33.71053,86.43709,0.1234256,1.674208,0,0,26.18299
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,46.24342,46.24342,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.57567,24.58088,0,0.4781581,-0.4781581,33.20651,85.14473,0.1234256,0.4996752,0,0,24.58088
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,45.02836,45.02836,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.106957,24.10272,0,1.619305,-1.619305,31.49961,80.76807,0.1234256,1.692174,0,0,24.10272
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,43.78173,43.78173,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.906185,22.48341,0,0.6608486,-0.6608486,30.80302,78.98193,0.1234256,0.6905867,0,0,22.48341
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,42.69291,42.69291,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.640461,21.82256,0,1.463155,-1.463155,29.26072,75.02733,0.1234256,1.528997,0,0,21.82256
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,41.80923,41.80923,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.26619,20.35941,0,1.551462,-1.551462,27.62533,70.83404,0.1234256,1.621278,0,0,20.35941
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,40.94133,40.94133,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.99004,18.80795,0,0.9360911,-0.9360911,26.63861,68.30398,0.1234256,0.9782152,0,0,18.80795
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,40.23123,40.23123,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.03014,17.87185,0,0.6999305,-0.6999305,25.90081,66.41221,0.1234256,0.7314274,0,0,17.87185
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1787724,40.50936,40.0103,1.050086,1.050086,0,0,0,1.050086,17.02455,0,0,0,0.1787724,1.105354,1.050086,0,0,13.80784,17.17192,0,0.9265813,-0.9265813,24.92411,63.90785,0.1234256,1.155095,0.1430179,0,17.3507
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.586841,44.12404,39.59213,4.955048,4.955048,0,0,0,4.955048,32.02473,0,8.881784E-16,0,1.586841,5.21584,4.955048,0,0,14.83737,16.24534,0,3.628999,-3.628999,21.09881,54.0994,0.1234256,5.450552,1.269473,0,17.83218
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.033041,46.89895,40.98867,2.013,2.013,0,0,0,2.013,100.9956,0,0,0,2.033041,2.118947,2.013,0,0,18.86959,12.61634,0,0.08590612,-0.08590612,21.00826,53.86722,0.1234256,2.214299,1.626433,0,14.64938
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.390055,55.19136,44.78377,7.144427,7.144427,0,-1,0,7.144427,47.45034,0,0,0,3.390055,7.52045,7.144427,0,0,18.96504,12.53044,0,4.130394,-4.130394,16.65444,42.70361,0.1234256,7.85887,2.712044,0,15.92049
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.124754,64.83113,48.01868,2.605801,2.605801,0,0,0,2.605801,196.6672,0,0,0,5.124754,2.742948,2.605801,0,0,23.55437,8.400043,2.381806,0,2.381806,18.91402,48.49739,0.1233405,2.866381,4.099803,0,13.5248
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.316683,72.91403,50.94588,0.06564736,0.06564736,0,0,0,0.06564736,9622.144,0,0,0,6.316683,0.06910249,0.06564736,0,0,21.17257,10.54367,6.247581,0,6.247581,24.84099,63.69473,0.1231178,0.0722121,5.053346,0,16.86035
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.946646,74.0694,53.21032,1.29422,1.29422,0,0,0,1.29422,459.4771,0,0,0,5.946646,1.362337,1.29422,0,0,14.92498,16.16649,4.584309,0,4.584309,29.19005,74.84614,0.1229549,1.423642,4.757317,0,22.11314
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.416376,83.41683,55.47475,5.957229,5.957229,0,0,0,5.957229,124.4937,0,0,0,7.416376,6.270767,5.957229,0,0,10.34068,20.29237,1.145608,0,1.145608,30.27687,77.63284,0.1229142,6.552952,5.933101,0,27.70875
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.355215,84.83131,56.80816,4.129879,4.129879,0,-1,0,4.129879,178.0975,0,0,0,7.355215,4.347241,4.129879,0,0,9.195067,21.32342,3.007973,0,3.007973,33.13049,84.94979,0.1228076,4.542868,5.884171,0,28.67863
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.257307,80.14527,57.16322,0,0,0,0,0,0,0,0.07021163,0,0,6.257307,0,0,0,0,6.187095,24.03059,6.187095,0,6.187095,39.00008,100,0.122589,0,5.005846,0,30.2879
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.559673,69.65353,57.56561,3.962711,3.962711,0,0,0,3.962711,89.82924,0,4.440892E-16,0,3.559673,4.171275,3.962711,0,0,0,29.59898,0,0.6116018,-0.6116018,38.35539,98.34696,0.122589,4.358982,2.847739,0,33.15865
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.969246,63.33507,56.9423,3.384111,3.384111,0,0,0,3.384111,58.19094,0,0,0,1.969246,3.562222,3.384111,0,0,0.6795575,28.98738,0,1.592976,-1.592976,36.67625,94.04147,0.122589,3.722522,1.575397,0,30.95662
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1952427,55.94306,55.34062,2.608064,2.608064,0,0,0,2.608064,7.486118,0,4.440892E-16,0,0.1952427,2.74533,2.608064,0,0,2.449531,27.3944,0,2.550087,-2.550087,33.98822,87.14911,0.122589,2.86887,0.1561942,0,27.58964
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,54.01509,54.01509,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,5.282962,24.84431,0,4.926449,-4.926449,28.79529,73.83392,0.122589,5.148139,0,0,24.84431
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,52.23984,52.23984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75679,19.91786,0,0,0,28.79529,73.83392,0.122589,0,0,0,19.91786
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,50.10954,50.10954,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.75679,19.91786,0,7.399087,-7.399087,20.99597,53.8357,0.122589,7.732046,0,0,19.91786
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,47.97923,47.97923,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.978,12.51878,0,1.389228,-1.389228,19.53159,50.0809,0.122589,1.451743,0,0,12.51878
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,46.24342,46.24342,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,20.52159,11.12955,0,1.313647,-1.313647,18.14688,46.53038,0.122589,1.372761,0,0,11.12955
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,45.04414,45.04414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.9812,9.815902,0,0,0,18.14688,46.53038,0.122589,0,0,0,9.815902
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,43.8054,43.8054,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.9812,9.815902,0,1.533945,-1.533945,16.52996,42.38444,0.122589,1.602973,0,0,9.815902
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,42.71658,42.71658,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,23.68558,8.281957,0,0.9812813,-0.9812813,15.4956,39.73223,0.122589,1.025439,0,0,8.281957
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,41.8329,41.8329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.77589,7.300675,0,0,0,15.4956,39.73223,0.122589,0,0,0,7.300675
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,40.965,40.965,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.77589,7.300675,0,0.9380819,-0.9380819,14.50678,37.19679,0.122589,0.9802956,0,0,7.300675
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,40.27856,40.27856,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.8182,6.362594,0,0.07944199,-0.07944199,14.42304,36.98208,0.122589,0.08301688,0,0,6.362594
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09828646,40.33171,40.05764,1.089803,1.089803,0,0,0,1.089803,9.018741,0,2.220446E-16,0,0.09828646,1.147161,1.089803,0,0,25.90647,6.283152,0,1.048874,-1.048874,13.31743,34.14718,0.122589,1.198783,0.07862917,0,6.381438
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.635841,47.31486,39.63158,4.580122,4.580122,0,0,0,4.580122,57.54958,0,0,0,2.635841,4.821181,4.580122,0,0,27.07189,5.234277,0,2.18534,-2.18534,11.01388,28.24066,0.122589,5.038134,2.108673,0,7.870118
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.386989,54.4276,41.02812,4.290901,4.290901,12,0,3.372,4.290901,102.2394,0,0,0,4.386989,0,0,7.709099,7.323645,29.50005,3.048937,11.71063,0,11.71063,22.12356,56.72696,0.1229029,4.719991,3.509591,12,7.435926
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.205986,65.1959,44.78377,2.888598,2.888598,0,-1,0,2.888598,214.8442,0,0,0,6.205986,3.04063,2.888598,0,0,17.78941,13.58851,3.165356,0,3.165356,25.12648,64.42674,0.1227914,3.177458,4.964789,0,19.79449
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.492588,74.30766,47.97923,1.744701,1.744701,0,0,0,1.744701,429.4484,0,0,0,7.492588,1.836527,1.744701,0,0,14.62406,16.43733,5.656061,0,5.656061,30.49229,78.1852,0.1225927,1.919171,5.994071,0,23.92992
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.38261,82.18563,50.90643,5.93446,5.93446,0,0,0,5.93446,141.2531,0,0,0,8.38261,6.2468,5.93446,0,0,8.967995,21.52778,2.135811,0,2.135811,32.5185,83.3806,0.1225179,6.527906,6.706089,0,29.91039
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.464881,85.62655,53.17086,3.242721,3.242721,0,0,0,3.242721,261.0425,0,0,0,8.464881,3.413391,3.242721,0,0,6.832184,23.45001,5.05149,0,5.05149,37.31076,95.66843,0.1223412,3.566993,6.771904,0,31.91489
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.296076,87.80549,55.4353,6.556428,6.556428,0,0,0,6.556428,126.5335,0,0,0,8.296076,6.901503,6.556428,0,0,1.780694,27.99635,1.394573,0,1.394573,38.63377,99.06075,0.1222925,7.21207,6.63686,0,36.29243
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.30525,84.58708,56.80816,2.90497,2.90497,0,-1,0,2.90497,251.4742,3.861265,0,0,7.30525,3.057864,2.90497,0,0,0.3861215,29.25147,0.3861215,0,0.3861215,39.00008,100,0.122279,3.195467,5.8442,0,36.55672
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.258655,80.15129,57.16322,8.386127,8.386127,3,0,1.095,8.386127,74.63104,0.5890463,0,0,6.258655,5.669608,5.386128,0,0,0,29.59898,0,0,0,39.00008,100,0.122279,9.224741,5.006924,12,35.85763
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.190088,72.04486,57.56561,4.308388,4.308388,0,0,0,4.308388,97.25419,0,0,0,4.190088,4.535146,4.308388,0,0,0,29.59898,0,0.3450575,-0.3450575,38.63636,99.06738,0.122279,4.739227,3.352071,0,33.78907
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.091014,63.75014,56.9423,0.03669675,0.03669675,0,0,0,0.03669675,5698.091,1.668988,0,0,2.091014,0.03862815,0.03669675,0,0,0.3833972,29.25392,0.3833972,0,0.3833972,39.00008,100,0.1222656,0.04036642,1.672811,0,31.34493
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2403895,56.08307,55.34062,6.999111,6.999111,0,0,0,6.999111,3.434572,0,8.881784E-16,0,0.2403895,7.367485,6.999111,0,0,0,29.59898,0,7.127095,-7.127095,31.48746,80.73692,0.1222656,7.699022,0.1923116,0,29.83937
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,54.01509,54.01509,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,7.918995,22.47188,0,3.486209,-3.486209,27.81267,71.31441,0.1222656,3.643088,0,0,22.47188
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,52.23984,52.23984,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,11.79256,18.98567,0,5.818613,-5.818613,21.67932,55.58788,0.1222656,6.080451,0,0,18.98567
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,50.14899,50.14899,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.25768,13.16706,0,1.309727,-1.309727,20.29874,52.04796,0.1222656,1.368664,0,0,13.16706
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,47.97923,47.97923,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.71294,11.85734,0,1.699564,-1.699564,18.50725,47.45438,0.1222656,1.776044,0,0,11.85734
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,46.29076,46.29076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60134,10.15777,0,0,0,18.50725,47.45438,0.1222656,0,0,0,10.15777
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,45.04414,45.04414,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.60134,10.15777,0,2.082917,-2.082917,16.31166,41.82468,0.1222656,2.176649,0,0,10.15777
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,43.8054,43.8054,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,23.91569,8.074853,0,0.35105,-0.35105,15.94162,40.87587,0.1222656,0.3668472,0,0,8.074853
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,42.74025,42.74025,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.30575,7.723804,0,2.00501,-2.00501,13.82815,35.45673,0.1222656,2.095236,0,0,7.723804
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,41.84868,41.84868,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.53354,5.718793,0,2.438782,-2.438782,11.25745,28.8652,0.1222656,2.548527,0,0,5.718793
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,40.98867,40.98867,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.2433,3.280011,0,0.6814276,-0.6814276,10.53916,27.02344,0.1222656,0.7120918,0,0,3.280011
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,40.31802,40.31802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.00044,2.598584,0,0,0,10.53916,27.02344,0.1222656,0,0,0,2.598584
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1286562,40.45613,40.0971,0,0,0,0,0,0,0,0,0,0,0.1286562,0,0,0,0,30.00044,2.598584,0.1286562,0,0.1286562,10.66122,27.3364,0.1222611,0,0.102925,0,2.72724
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.408714,46.67107,39.67892,2.217104,2.217104,0,0,0,2.217104,108.6423,0,0,0,2.408714,2.333794,2.217104,0,0,29.87178,2.714374,0.07492011,0,0.07492011,10.73229,27.51864,0.1222585,2.438815,1.926971,0,5.123088
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.641891,55.28817,41.02812,3.911494,3.911494,12,0,3.372,3.911494,118.6731,0,0,0,4.641891,0,0,8.088506,7.684081,29.79686,2.781802,12.32597,0,12.32597,22.42574,57.50177,0.1225494,4.302643,3.713513,12,7.423694
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.007704,64.43833,44.78377,0,0,0,-1,0,0,0,0,0,0,6.007704,0,0,0,0,17.47089,13.87518,6.007704,0,6.007704,28.12514,72.11561,0.1223404,0,4.806163,0,19.88288
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.537157,74.50282,47.97923,6.541685,6.541685,0,0,0,6.541685,115.2174,0,0,0,7.537157,6.885984,6.541685,0,0,11.46319,19.28211,0.6511726,0,0.6511726,28.7429,73.6996,0.1223178,7.195854,6.029726,0,26.81927
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.983982,80.25513,50.90643,7.330311,7.330311,0,0,0,7.330311,108.9174,0,0,0,7.983982,7.716116,7.330311,0,0,10.81201,19.86817,0.2678654,0,0.2678654,28.99702,74.35119,0.1223085,8.063342,6.387186,0,27.85215
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.563292,81.11033,53.12352,0,0,0,0,0,0,0,0,0,0,7.563292,0,0,0,0,10.54415,20.10925,7.563292,0,7.563292,36.17219,92.74902,0.1220466,0,6.050633,0,27.67254
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.341359,82.94509,55.38796,2.663688,2.663688,0,0,0,2.663688,275.6088,1.55662,0,0,7.341359,2.803883,2.663688,0,0,2.980856,26.91621,2.980856,0,2.980856,39.00008,100,0.1219437,2.930057,5.873087,0,34.25756
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.56641,81.04687,56.76083,2.050238,2.050238,0,-1,0,2.050238,320.2755,4.408265,0,0,6.56641,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1219437,2.255261,5.253128,0,36.16539
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.026576,79.06801,57.11588,5.263587,5.263587,0,0,0,5.263587,114.4956,0.4859581,0,0,6.026576,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1219437,5.789946,4.821261,0,35.62555
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.397431,72.79862,57.51826,6.117722,6.117722,0,0,0,6.117722,71.88021,0,0,0,4.397431,6.439707,6.117722,0,0,0,29.59898,0,2.042276,-2.042276,36.84733,94.48015,0.1219437,6.729494,3.517945,0,33.99641
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.169507,64.01905,56.9423,0.1467433,0.1467433,0,0,0,0.1467433,1478.436,0,0,0,2.169507,0.1544667,0.1467433,0,0,2.269195,27.5567,2.01504,0,2.01504,38.75896,99.38176,0.1218742,0.1614177,1.735605,0,29.72621
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2145671,56.00296,55.34062,0,0,0,0,0,0,0,0,0,0,0.2145671,0,0,0,0,0.2541555,29.37024,0.2145671,0,0.2145671,38.96252,99.9037,0.1218668,0,0.1716537,0,29.5848
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,54.01509,54.01509,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.03958831,29.56335,0,1.736824,-1.736824,37.13175,95.20942,0.1218668,1.814981,0,0,29.56335
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,52.23984,52.23984,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.969393,27.82652,0,8.8,-8.8,27.85573,71.42481,0.1218668,9.57256,0,0,27.82652
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,50.10954,50.10954,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.74717,19.02652,0,8.8,-8.8,18.57972,47.64021,0.1218668,9.86835,0,0,19.02652
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,47.93189,47.93189,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.52495,10.22652,0,1.703874,-1.703874,16.78368,43.03498,0.1218668,1.780548,0,0,10.22652
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,46.24342,46.24342,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.41814,8.522651,0,1.636253,-1.636253,15.05892,38.61253,0.1218668,1.709885,0,0,8.522651
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,45.02836,45.02836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.2362,6.886397,0,0,0,15.05892,38.61253,0.1218668,0,0,0,6.886397
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.2362,6.886397,0,0,0,15.05892,38.61253,0.1218668,0,0,0,6.886397
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,42.71658,42.71658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.2362,6.886397,0,0,0,15.05892,38.61253,0.1218668,0,0,0,6.886397
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,41.84868,41.84868,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.2362,6.886397,0,1.556483,-1.556483,13.41824,34.40567,0.1218668,1.626525,0,0,6.886397
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,40.98867,40.98867,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.96563,5.329914,0,1.365864,-1.365864,11.97849,30.71402,0.1218668,1.427328,0,0,5.329914
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,40.34169,40.34169,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.48325,3.964051,0,0.7192834,-0.7192834,11.2203,28.76994,0.1218668,0.7516512,0,0,3.964051
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2296466,40.76286,40.12077,0.003162783,0.003162783,0,0,0,0.003162783,7260.903,0,0,0,0.2296466,0.003329245,0.003162783,0,0,29.28246,3.244767,0.2263173,0,0.2263173,11.435,29.32046,0.121859,0.003479061,0.1837173,0,3.474414
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.025311,42.57861,39.67892,1.868488,1.868488,0,0,0,1.868488,54.87384,0,2.220446E-16,0,1.025311,1.966829,1.868488,0,0,29.05614,3.448453,0,0.9415181,-0.9415181,10.44256,26.77573,0.121859,2.055336,0.8202488,0,4.473763
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.820025,49.38301,41.05179,1.909466,1.909466,0,0,0,1.909466,147.6866,0,0,0,2.820025,2.009964,1.909466,0,0,30.10227,2.506934,0.8100612,0,0.8100612,11.21105,28.74622,0.1218311,2.100412,2.25602,0,5.32696
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.758527,56.39262,44.7601,4.176583,4.176583,0,-1,0,4.176583,89.99048,0,0,0.8059313,3.758527,4.396403,4.176583,0,0,29.29221,3.23599,0,0.6378762,-0.6378762,10.53867,27.02217,0.1218311,4.594242,3.006822,0,6.994517
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.195388,64.99591,47.93189,2.308607,2.308607,0,0,0,2.308607,225.0443,0,0,0,5.195388,2.430113,2.308607,0,0,30.00096,2.598114,2.765275,0,2.765275,13.16204,33.74875,0.121736,2.539468,4.15631,0,7.793501
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.152282,64.40045,50.81964,0.4111817,0.4111817,0,0,0,0.4111817,1009.841,0,0,0,4.152282,0.4328228,0.4111817,0,0,27.23569,5.086861,3.719459,0,3.719459,16.69063,42.79639,0.1216082,0.4522999,3.321826,0,9.239142
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.402942,64.1982,53.08407,0.438988,0.438988,0,0,0,0.438988,775.1788,0,0,0,3.402942,0.4620926,0.438988,0,0,23.51623,8.434374,2.940849,0,2.940849,19.48056,49.95006,0.1215074,0.4828868,2.722353,0,11.83732
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9508675,58.32232,55.34062,0,0,0,0,0,0,0,0,0,0,0.9508675,0,0,0,0,20.57538,11.08114,0.9508675,0,0.9508675,20.38263,52.26306,0.1214749,0,0.760694,0,12.03201
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.01239,59.88276,56.67403,5.149429,5.149429,0,-1,0,5.149429,19.66023,0,8.881784E-16,0,1.01239,5.420452,5.149429,0,0,19.62451,11.93692,0,4.408062,-4.408062,15.73613,40.34896,0.1214749,5.664372,0.8099119,0,12.94931
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.564538,65.53152,57.07642,1.59842,1.59842,0,0,0,1.59842,160.4421,0,0,0,2.564538,1.682547,1.59842,0,0,24.52236,7.528857,0.8819907,0,0.8819907,16.57286,42.49442,0.1214447,1.758262,2.05163,0,10.09339
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.181153,61.25003,57.47093,1.20041,1.20041,0,0,0,1.20041,98.39584,0,0,0,1.181153,1.263589,1.20041,0,0,23.64037,8.322648,0,0.08243597,-0.08243597,16.48596,42.27161,0.1214447,1.320451,0.9449227,0,9.503802
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2991719,57.79024,56.8555,3.179138,3.179138,0,0,0,3.179138,9.41047,0,0,0,0.2991719,3.346461,3.179138,0,0,23.73196,8.240212,0,3.047289,-3.047289,13.27384,34.03541,0.1214447,3.497052,0.2393375,0,8.539384
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1782032,55.85069,55.30117,6.44662,6.44662,12,0,3.372,6.44662,2.764289,0,0,0,0.1782032,0,0,5.55338,5.275712,27.11784,5.192923,5.453915,0,5.453915,18.44787,47.30215,0.1217109,7.091281,0.1425626,12,5.371126
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,54.01509,54.01509,8.204494,8.204494,0,-1,0,8.204494,0,0,1.776357E-15,0.6649442,0,8.636311,8.204494,0,0,21.66392,10.10145,0,8.636311,-8.636311,9.344404,23.95996,0.1217109,9.024944,0,0,10.10145
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,52.23984,52.23984,9.189053,1.391879,0,-1,0,1.391879,0,0,7.797173,8.716079,0,1.465136,1.391879,0,0,31.25982,1.465136,0,1.465136,-1.465136,7.800015,20,0.1217109,10.10796,0,0,1.465136
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,50.10954,50.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217109,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,47.93189,47.93189,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217109,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,46.24342,46.24342,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217109,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,45.02836,45.02836,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217109,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,43.8054,43.8054,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217109,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,42.76392,42.76392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217109,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,41.89602,41.89602,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217109,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,41.02812,41.02812,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217109,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,40.38903,40.38903,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1219954,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2115701,40.75964,40.16811,0.483643,0.483643,9.283643,0,2.684762,0.483643,43.7451,0,0,0,0.2115701,0,0,8.8,8.36,24.52775,7.524,8.57157,0,8.57157,23.86271,61.18632,0.1221971,0.5320073,0.1692561,12,7.73557
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.635729,44.42246,39.74205,3.893969,3.893969,11.93969,0,3.356741,3.893969,42.00674,0,0,0,1.635729,0,0,8.045719,7.643433,15.95618,15.23841,9.279162,0,9.279162,32.6657,83.75803,0.1225822,4.283366,1.308583,12,16.87414
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7787709,43.2878,41.07546,0,0,0,0,0,0,0,0,0,0,0.7787709,0,0,0,0,6.677021,23.58966,0.7787709,0,0.7787709,33.40451,85.65241,0.1225556,0,0.6230167,0,24.36843
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.252759,48.43845,44.7601,5.468091,5.468091,0,-1,0,5.468091,22.91035,0,8.881784E-16,0,1.252759,5.755885,5.468091,0,0,5.89825,24.29055,0,4.503127,-4.503127,28.65779,73.48138,0.1225556,6.0149,1.002207,0,25.54331
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.651084,59.41977,47.88455,0.008818196,0.008818196,0,0,0,0.008818196,41403.98,0,0,0,3.651084,0.009282311,0.008818196,0,0,10.90172,19.78743,3.641802,0,3.641802,32.11271,82.34012,0.1224311,0.009700015,2.920867,0,23.43851
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.696901,59.285,50.7723,0.8488128,0.8488128,0,0,0,0.8488128,317.7262,0,0,0,2.696901,0.8934872,0.8488128,0,0,7.259922,23.06505,1.803414,0,1.803414,33.82358,86.72695,0.1223696,0.9336941,2.157521,0,25.76195
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.379338,64.06329,53.03673,0,0,0,0,0,0,0,0,0,0,3.379338,0,0,0,0,5.456509,24.68812,3.379338,0,3.379338,37.0295,94.94725,0.1222544,0,2.70347,0,28.06746
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.364955,66.46936,55.30117,3.713699,3.713699,0,0,0,3.713699,90.60924,0,0,0,3.364955,3.909157,3.713699,0,0,2.077171,27.72952,0,0.5442026,-0.5442026,36.45586,93.47638,0.1222544,4.085069,2.691964,0,31.09448
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.481653,68.34646,56.63458,3.200318,3.200318,0,-1,0,3.200318,108.7908,0,0,0,3.481653,3.368756,3.200318,0,0,2.68184,27.18532,0.1128968,0,0.1128968,36.56297,93.75101,0.1222506,3.52035,2.785322,0,30.66698
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.636904,65.73534,57.02908,1.747484,1.747484,0,0,0,1.747484,150.8971,0,0,0,2.636904,1.839457,1.747484,0,0,2.568943,27.28693,0.7974465,0,0.7974465,37.31949,95.6908,0.1222234,1.922233,2.109523,0,29.92383
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3329562,58.47665,57.43148,4.825042,4.825042,0,0,0,4.825042,6.900587,0,8.881784E-16,0,0.3329562,5.078992,4.825042,0,0,1.771497,28.00463,0,4.746036,-4.746036,32.31673,82.86324,0.1222234,5.307547,0.266365,0,28.33759
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.076719,60.2774,56.8555,0,0,0,0,0,0,0,0,0,0,1.076719,0,0,0,0,7.044869,23.2586,1.076719,0,1.076719,33.33819,85.48238,0.1221868,0,0.8613749,0,24.33531
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2214027,55.93696,55.25383,0,0,0,0,0,0,0,0,0,0,0.2214027,0,0,0,0,5.968151,24.22764,0.2214027,0,0.2214027,33.54823,86.02094,0.1221793,0,0.1771221,0,24.44905
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,53.96775,53.96775,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,5.746748,24.4269,0,0.05592982,-0.05592982,33.48928,85.86977,0.1221793,0.05844667,0,0,24.4269
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,52.1925,52.1925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.808893,24.37098,0,0,0,33.48928,85.86977,0.1221793,0,0,0,24.37098
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,50.06219,50.06219,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,5.808893,24.37098,0,1.07531,-1.07531,32.3558,82.96343,0.1221793,1.123699,0,0,24.37098
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,47.93189,47.93189,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,7.003682,23.29566,0,1.833675,-1.833675,30.42294,78.00739,0.1221793,1.91619,0,0,23.29566
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,46.24342,46.24342,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,9.041098,21.46199,0,0.293227,-0.293227,30.11385,77.21485,0.1221793,0.3064222,0,0,21.46199
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,45.02836,45.02836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.366905,21.16876,0,0,0,30.11385,77.21485,0.1221793,0,0,0,21.16876
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,43.8054,43.8054,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,9.366905,21.16876,0,0.2184995,-0.2184995,29.88353,76.62429,0.1221793,0.228332,0,0,21.16876
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,42.77971,42.77971,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,9.609683,20.95026,0,0.8954435,-0.8954435,28.93965,74.20409,0.1221793,0.9357384,0,0,20.95026
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,41.89602,41.89602,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,10.60462,20.05482,0,0.9872151,-0.9872151,27.89904,71.53585,0.1221793,1.03164,0,0,20.05482
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,41.02812,41.02812,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,11.70153,19.06761,0,0.2277918,-0.2277918,27.65892,70.92017,0.1221793,0.2380424,0,0,19.06761
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,40.38903,40.38903,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,11.95463,18.83981,0,0.5601328,-0.5601328,27.06849,69.40625,0.1221793,0.5853388,0,0,18.83981
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08622319,40.42446,40.18389,0.7926766,0.7926766,0,0,0,0.7926766,10.87747,0,1.110223E-16,0,0.08622319,0.8343964,0.7926766,0,0,12.577,18.27968,0,0.7481732,-0.7481732,26.27985,67.38409,0.1221793,0.8719442,0.06897855,0,18.3659
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.839352,45.04987,39.76571,0.2842858,0.2842858,0,0,0,0.2842858,647.0079,0,0,0,1.839352,0.2992482,0.2842858,0,0,13.4083,17.53151,1.540104,0,1.540104,27.74092,71.13042,0.1221269,0.3127144,1.471481,0,19.37086
