Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.619502,48.80907,41.09913,3.758233,3.758233,0,0,0,3.758233,69.70037,0,4.440892E-16,0,2.619502,3.956035,3.758233,0,0,11.8682,18.9176,0,1.336533,-1.336533,26.33209,67.51804,0.1221269,4.134057,2.095602,0,21.5371
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.864303,56.74882,44.7601,5.643252,5.643252,0,-1,0,5.643252,68.47652,0,0,0,3.864303,5.940265,5.643252,0,0,13.35323,17.58107,0,2.075962,-2.075962,24.14383,61.90714,0.1221269,6.207577,3.091442,0,21.44537
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.032186,60.69683,47.8451,2.515251,2.515251,0,0,0,2.515251,160.3095,0,0,0,4.032186,2.647632,2.515251,0,0,15.65986,15.50511,1.384554,0,1.384554,25.45733,65.27509,0.1220799,2.766776,3.225749,0,19.53729
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.994003,67.41186,50.72496,0.2990721,0.2990721,0,0,0,0.2990721,1669.833,0,0,0,4.994003,0.3148127,0.2990721,0,0,14.2753,16.7512,4.67919,0,4.67919,29.8964,76.6573,0.1219212,0.3289793,3.995202,0,21.74521
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.662451,76.80383,52.94994,5.063125,5.063125,0,0,0,5.063125,131.5877,0,0,0,6.662451,5.329605,5.063125,0,0,9.596114,20.96247,1.332846,0,1.332846,31.16085,79.89947,0.1218761,5.569438,5.329961,0,27.62493
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.362896,78.23699,55.20649,4.663198,4.663198,0,0,0,4.663198,136.4492,0,0,0,6.362896,4.90863,4.663198,0,0,8.263268,22.16204,1.454266,0,1.454266,32.54049,83.43699,0.1218269,5.129519,5.090317,0,28.52493
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.866712,82.21605,56.58724,1.435996,1.435996,0,-1,0,1.435996,478.1845,0,0,0,6.866712,1.511575,1.435996,0,0,6.809002,23.47088,5.355137,0,5.355137,37.62082,96.46345,0.1216461,1.579596,5.49337,0,30.33759
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.25529,75.63223,56.98175,0.9443026,0.9443026,0,0,0,0.9443026,556.526,2.807421,0,0,5.25529,0.9940028,0.9443026,0,0,1.453866,28.2905,1.453866,0,1.453866,39.00008,100,0.1215972,1.038733,4.204232,0,33.54579
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.710695,70.01831,57.38414,1.248097,1.248097,0,0,0,1.248097,297.3081,2.396908,0,0,3.710695,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1215972,1.372907,2.968555,0,33.30967
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.823851,62.70283,56.80816,6.459525,6.459525,0,0,0,6.459525,28.23507,0,8.881784E-16,0,1.823851,6.7995,6.459525,0,0,0,29.59898,0,4.975649,-4.975649,33.75528,86.55183,0.1215972,7.105478,1.459081,0,31.42283
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1590511,55.74394,55.25383,0,0,0,0,0,0,0,0,0,0,0.1590511,0,0,0,0,5.528499,24.62333,0.1590511,0,0.1590511,33.90617,86.93873,0.1215918,0,0.1272409,0,24.78238
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,53.96775,53.96775,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.369448,24.76648,0,7.319614,-7.319614,26.19062,67.1553,0.1215918,7.648996,0,0,24.76648
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,52.23984,52.23984,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.50235,17.44686,0,8.8,-8.8,16.91461,43.3707,0.1215918,12.40516,0,0,17.44686
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,50.10954,50.10954,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.7842993,0,8.611309,8.180743,0,0,23.28013,8.646861,0,8.611309,-8.611309,7.837492,20.09609,0.1215918,8.998817,0,0,8.646861
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,47.93189,47.93189,1.529412,0.03377498,0,-1,0,0.03377498,0,0,1.495637,1.648578,0,0.03555261,0.03377498,0,0,32.84825,0.03555261,0,0.03555261,-0.03555261,7.800015,20,0.1215918,1.682353,0,0,0.03555261
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,46.24342,46.24342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215918,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,45.04414,45.04414,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215918,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,43.82907,43.82907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215918,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,42.80338,42.80338,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215918,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,41.91969,41.91969,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215918,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,41.05179,41.05179,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215918,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,40.42848,40.42848,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217921,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2395591,40.90162,40.23123,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.41683,1.776357E-15,0,0,0.2395591,0,0,8.8,8.36,24.52775,7.524,8.599559,0,8.599559,23.88927,61.25441,0.1221155,2.308129,0.1916473,12,7.763559
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.959309,45.45647,39.81305,8.911913,8.911913,12,0,3.372,8.911913,21.98528,0,0,0,1.959309,0,0,3.088087,2.933683,15.92819,15.2636,4.892992,0,4.892992,28.53117,73.15669,0.1223341,9.803103,1.567447,12,17.22291
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.505494,54.93067,41.1228,4.517836,4.517836,10.72106,0,3.048428,4.517836,99.72681,0,0,0,4.505494,0,0,6.203223,5.893062,11.0352,19.6673,10.39856,0,10.39856,38.3961,98.45135,0.1225807,4.96962,3.604395,12,24.17279
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.362843,58.42707,44.73643,1.653056,1.653056,0,-1,0,1.653056,263.926,1.986138,0,0,4.362843,1.740058,1.653056,0,0,0.6366466,29.026,0.6366466,0,0.6366466,39.00008,100,0.1225593,1.818361,3.490274,0,33.38884
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.319612,61.65748,47.79776,2.60003,2.60003,0,0,0,2.60003,166.137,1.582738,0,0,4.319612,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1225593,2.860034,3.455689,0,33.91859
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.315109,68.59724,50.6855,2.288442,2.288442,0,0,0,2.288442,232.2588,2.906222,0,0,5.315109,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1225593,2.517287,4.252087,0,34.91409
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.428028,80.19498,52.9026,1.574235,1.574235,0,0,0,1.574235,471.8501,5.770939,0,0,7.428028,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1225593,1.731658,5.942422,0,37.027
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.751845,79.92303,55.16704,4.09725,4.09725,0,0,0,4.09725,164.7897,2.438951,0,0,6.751845,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1225593,4.506975,5.401476,0,36.35082
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.481231,76.00773,56.50045,0,0,0,-1,0,0,0,5.481231,0,0,5.481231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225593,0,4.384985,0,35.08021
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.673673,73.18118,56.89495,2.243174,2.243174,0,0,0,2.243174,208.3509,2.312437,0,0,4.673673,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1225593,2.467491,3.738938,0,34.27265
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.887245,66.95257,57.3368,5.28541,5.28541,0,0,0,5.28541,54.6267,0,0,0,2.887245,5.56359,5.28541,0,0,0,29.59898,0,2.676345,-2.676345,36.17896,92.76639,0.1225593,5.813951,2.309796,0,32.48622
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.575786,61.82262,56.76083,5.090297,5.090297,0,0,0,5.090297,30.95665,0,8.881784E-16,0,1.575786,5.358207,5.090297,0,0,2.973716,26.92263,0,3.782422,-3.782422,32.19194,82.54327,0.1225593,5.599327,1.260628,0,28.49842
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2086622,55.84993,55.20649,3.460437,3.460437,0,0,0,3.460437,6.029937,0,0,0,0.2086622,3.642565,3.460437,0,0,7.176407,23.14021,0,3.433903,-3.433903,28.57229,73.26213,0.1225593,3.806481,0.1669298,0,23.34887
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,53.96775,53.96775,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.99185,19.70631,0,4.539566,-4.539566,23.78717,60.99261,0.1225593,4.743846,0,0,19.70631
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,52.1925,52.1925,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.03582,15.16674,0,8.8,-8.8,14.51115,37.20801,0.1225593,12.44342,0,0,15.16674
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,50.06219,50.06219,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.81359,6.366743,0,5.778353,-5.778353,8.420233,21.5903,0.1225593,6.038379,0,0,6.366743
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,47.93189,47.93189,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,32.23399,0.5883894,0,0.4925485,-0.4925485,7.901041,20.25904,0.1225593,0.5147131,0,0,0.5883894
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,46.24342,46.24342,1.427422,0.09104892,0,-1,0,0.09104892,0,0,1.336373,1.479115,0,0.09584097,0.09104892,0,0,32.78127,0.09584097,0,0.09584097,-0.09584097,7.800015,20,0.1225593,1.570164,0,0,0.09584097
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,45.06781,45.06781,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225593,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,43.84486,43.84486,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225593,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,42.85071,42.85071,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225593,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,41.94336,41.94336,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225593,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,41.07546,41.07546,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225593,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,40.45215,40.45215,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228411,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2507426,40.95683,40.25489,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,27.28199,1.776357E-15,0,0,0.2507426,0,0,8.8,8.36,24.52775,7.524,8.610743,0,8.610743,23.89988,61.28161,0.1230681,1.010985,0.2005941,12,7.774743
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.147967,46.03878,39.82883,2.859214,2.859214,11.65921,0,3.285781,2.859214,75.1244,1.776357E-15,0,0,2.147967,0,0,8.8,8.36,15.91701,15.27367,10.50797,0,10.50797,33.86861,86.84241,0.123379,3.145135,1.718374,12,17.42163
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.700927,52.26542,41.1228,3.978226,3.978226,0,0,0,3.978226,93.02957,0,0,0,3.700927,4.187606,3.978226,0,0,5.409044,24.73084,0,0.4866798,-0.4866798,33.3556,85.52702,0.123379,4.376049,2.960741,0,28.43176
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.243814,57.9903,44.71276,3.223098,3.223098,0,-1,0,3.223098,131.6687,0,0,0,4.243814,3.392735,3.223098,0,0,5.949799,24.24416,0.8510783,0,0.8510783,34.16301,87.59727,0.1233504,3.545408,3.395051,0,28.48797
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.947443,63.87191,47.75042,2.118521,2.118521,0,0,0,2.118521,233.5329,0,0,0,4.947443,2.230022,2.118521,0,0,5.098721,25.01013,2.717422,0,2.717422,36.74098,94.20745,0.1232591,2.330373,3.957955,0,29.95757
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.993699,67.26736,50.59872,4.425145,4.425145,0,0,0,4.425145,112.8483,0,0,0,4.993699,4.658047,4.425145,0,0,2.381299,27.45581,0.3356524,0,0.3356524,37.05941,95.02393,0.1232479,4.867659,3.994959,0,32.44951
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.225352,70.69494,52.81581,3.928519,3.928519,0,0,0,3.928519,133.0108,0,0,0,5.225352,4.135283,3.928519,0,0,2.045646,27.7579,1.09007,0,1.09007,38.09354,97.67554,0.1232113,4.32137,4.180282,0,32.98325
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.30055,77.81131,55.08025,4.378303,4.378303,0,0,0,4.378303,143.9039,0.7362334,0,0,6.30055,4.608739,4.378303,0,0,0.9555768,28.73896,0.9555768,0,0.9555768,39.00008,100,0.1231793,4.816133,5.04044,0,35.03951
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.032133,70.19985,56.45311,0.9108841,0.9108841,0,-1,0,0.9108841,442.6615,3.073308,0,0,4.032133,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1231793,1.001973,3.225707,0,33.63111
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.601607,65.42643,56.8555,1.62797,1.62797,0,0,0,1.62797,159.8068,0.8879541,0,0,2.601607,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1231793,1.790767,2.081286,0,32.20058
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.394159,65.17057,57.29734,0.3820679,0.3820679,0,0,0,0.3820679,626.6318,1.991982,0,0,2.394159,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1231793,0.4202746,1.915327,0,31.99314
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.470104,61.43088,56.72137,3.310921,3.310921,0,0,0,3.310921,44.40167,4.440892E-16,0,0,1.470104,3.48518,3.310921,0,0,0,29.59898,0,2.015076,-2.015076,36.876,94.55367,0.1231793,3.642013,1.176083,0,31.06908
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1129244,55.51447,55.16704,0,0,0,0,0,0,0,0,0,0,0.1129244,0,0,0,0,2.238973,27.5839,0.1129244,0,0.1129244,36.98313,94.82835,0.1231755,0,0.09033951,0,27.69683
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,53.92042,53.92042,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.126049,27.68553,0,5.91231,-5.91231,30.75101,78.84859,0.1231755,6.178363,0,0,27.68553
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,52.1925,52.1925,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.695281,21.77323,0,4.527108,-4.527108,25.97902,66.61273,0.1231755,4.730828,0,0,21.77323
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,50.06219,50.06219,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.7254,17.24612,0,0.3244707,-0.3244707,25.637,65.73576,0.1231755,0.3390719,0,0,17.24612
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,47.93189,47.93189,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.08593,16.92165,0,2.807969,-2.807969,22.67714,58.14639,0.1231755,2.934327,0,0,16.92165
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,46.24342,46.24342,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.20589,14.11368,0,0.7156431,-0.7156431,21.92278,56.21215,0.1231755,0.747847,0,0,14.11368
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,45.04414,45.04414,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.00105,13.39803,0,0.7272807,-0.7272807,21.15616,54.24646,0.1231755,0.7600083,0,0,13.39803
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,43.84486,43.84486,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.80914,12.67075,0,0.5012534,-0.5012534,20.62779,52.89168,0.1231755,0.5238097,0,0,12.67075
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,42.80338,42.80338,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.36609,12.1695,0,0.3720845,-0.3720845,20.23558,51.88601,0.1231755,0.3888283,0,0,12.1695
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.77951,11.79742,0,0,0,20.23558,51.88601,0.1231755,0,0,0,11.79742
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,41.05179,41.05179,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.77951,11.79742,0,1.389321,-1.389321,18.77111,48.13096,0.1231755,1.45184,0,0,11.79742
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,40.42848,40.42848,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.3232,10.4081,0,1.268909,-1.268909,17.43356,44.70135,0.1231755,1.32601,0,0,10.4081
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07386933,40.43734,40.23123,0,0,0,0,0,0,0,0,0,0,0.07386933,0,0,0,0,22.7331,9.139186,0.07386933,0,0.07386933,17.50364,44.88104,0.1231731,0,0.05909546,0,9.213055
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.443409,46.9337,39.82883,5.600306,5.600306,0,0,0,5.600306,43.62993,0,8.881784E-16,0,2.443409,5.895059,5.600306,0,0,22.65923,9.205668,0,3.451649,-3.451649,13.86528,35.55194,0.1231731,6.160336,1.954728,0,11.64908
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.644409,55.40144,41.1228,7.877213,7.877213,12,0,3.372,7.877213,58.96005,0,0,0,4.644409,0,0,4.122787,3.916648,26.4944,5.754019,8.561056,0,8.561056,21.98701,56.37685,0.123538,8.664934,3.715527,12,10.39843
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.454883,66.04862,44.68909,5.785572,5.785572,0,-1,0,5.785572,111.5686,0,0,0,6.454883,6.090076,5.785572,0,0,17.93334,13.45897,0.364807,0,0.364807,22.3331,57.26425,0.1235257,6.364129,5.163906,0,19.91385
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.876764,67.3829,47.75042,0,0,0,0,0,0,0,0,0,0,5.876764,0,0,0,0,17.56853,13.7873,5.876764,0,5.876764,27.90829,71.55957,0.1233291,0,4.701411,0,19.66406
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.301097,76.6643,50.55138,2.395285,2.395285,0,0,0,2.395285,304.8112,0,0,0,7.301097,2.521353,2.395285,0,0,11.69177,19.07638,4.779745,0,4.779745,32.44275,83.18638,0.1231696,2.634814,5.840878,0,26.37748
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.108153,83.28534,52.76847,3.352432,3.352432,0,0,0,3.352432,241.8589,0,0,0,8.108153,3.528875,3.352432,0,0,6.912027,23.37815,4.579278,0,4.579278,36.78704,94.32555,0.1230172,3.687675,6.486523,0,31.48631
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.094109,76.86143,55.03291,1.547744,1.547744,0,0,0,1.547744,393.7413,2.132156,0,0,6.094109,1.629205,1.547744,0,0,2.332749,27.4995,2.332749,0,2.332749,39.00008,100,0.1229397,1.702519,4.875288,0,33.59361
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.933036,73.65642,56.40577,0,0,0,-1,0,0,0,4.933036,0,0,4.933036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229397,0,3.946429,0,34.53201
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.367339,75.89375,56.80816,3.993766,3.993766,0,0,0,3.993766,134.3929,1.163374,0,0,5.367339,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1229397,4.393143,4.293871,0,34.96632
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.519964,69.16049,57.25,7.622145,7.622145,4.27818,0,1.418379,7.622145,46.18075,0,0,0,3.519964,3.519964,3.343966,0,0,0,29.59898,0,0,0,39.00008,100,0.1229397,8.384359,2.815971,12,33.11894
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.673854,62.1089,56.72137,0.7603351,0.7603351,0,0,0,0.7603351,220.1469,0.8735011,0,0,1.673854,0.8003528,0.7603351,0,0,0,29.59898,0,0,0,39.00008,100,0.1229397,0.8363686,1.339083,0,31.27283
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2452146,55.92357,55.16704,8.037092,8.037092,7.804139,0,2.310447,8.037092,3.051036,3.885781E-16,0,0,0.2452146,0.2452146,0.2329538,0,0,0,29.59898,0,0,0,39.00008,100,0.1229397,8.840801,0.1961717,12,29.84419
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,53.92042,53.92042,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,0,29.59898,0,4.845287,-4.845287,33.8927,86.90417,0.1229397,5.063325,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,52.1925,52.1925,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,5.383653,24.75369,0,6.36133,-6.36133,27.18727,69.7108,0.1229397,6.64759,0,0,24.75369
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,50.06219,50.06219,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,12.4518,18.39236,0,0.2074655,-0.2074655,26.96858,69.15006,0.1229397,0.2168014,0,0,18.39236
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,47.88455,47.88455,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,12.68231,18.18489,0,1.938483,-1.938483,24.92524,63.91074,0.1229397,2.025715,0,0,18.18489
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,46.20397,46.20397,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,14.83618,16.24641,0,1.3791,-1.3791,23.47154,60.18331,0.1229397,1.441159,0,0,16.24641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,45.02836,45.02836,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,16.36852,14.86731,0,2.287634,-2.287634,21.06016,54.0003,0.1229397,2.390578,0,0,14.86731
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,43.82907,43.82907,1.528466,1.528466,0,-1,0,1.528466,0,0,0,0,0,1.608911,1.528466,0,0,18.91033,12.57968,0,1.608911,-1.608911,19.36422,49.65174,0.1229397,1.681312,0,0,12.57968
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,42.80338,42.80338,0.9655538,0.9655538,0,-1,0,0.9655538,0,0,2.220446E-16,0,0,1.016372,0.9655538,0,0,20.69801,10.97077,0,1.016372,-1.016372,18.29287,46.9047,0.1229397,1.062109,0,0,10.97077
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,41.91969,41.91969,0.2553763,0.2553763,0,-1,0,0.2553763,0,0,0,0,0,0.2688172,0.2553763,0,0,21.82732,9.954394,0,0.2688172,-0.2688172,18.00951,46.17814,0.1229397,0.2809139,0,0,9.954394
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,41.05179,41.05179,0.2200775,0.2200775,0,-1,0,0.2200775,0,0,2.775558E-17,0,0,0.2316605,0.2200775,0,0,22.126,9.685576,0,0.2316605,-0.2316605,17.76532,45.55201,0.1229397,0.2420852,0,0,9.685576
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,40.45215,40.45215,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,0,1.459521,1.386545,0,0,22.3834,9.453917,0,1.459521,-1.459521,16.22685,41.60722,0.1229397,1.525199,0,0,9.453917
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1290417,40.61536,40.25489,0.0152011,0.0152011,0,0,0,0.0152011,848.897,0,0,0,0.1290417,0.01600116,0.0152011,0,0,24.00509,7.994396,0.1130405,0,0.1130405,16.33409,41.88219,0.122936,0.01672121,0.1032334,0,8.123437
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.436484,43.95048,39.8525,0,0,0,0,0,0,0,0,0,0,1.436484,0,0,0,0,23.89205,8.096132,1.436484,0,1.436484,17.69686,45.37646,0.1228883,0,1.149187,0,9.532616
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.047869,47.08327,41.1228,3.065348,3.065348,0,0,0,3.065348,66.80708,0,0,0,2.047869,3.226682,3.065348,0,0,22.45557,9.388968,0,1.178813,-1.178813,16.45428,42.19037,0.1228883,3.371882,1.638295,0,11.43684
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.241967,51.35944,44.64964,3.144955,3.144955,0,-1,0,3.144955,71.28774,0,0,0,2.241967,3.310479,3.144955,0,0,23.76536,8.210155,0,1.068511,-1.068511,15.32797,39.30241,0.1228883,3.45945,1.793574,0,10.45212
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.655078,52.65971,47.66363,0,0,0,0,0,0,0,0,0,0,1.655078,0,0,0,0,24.95259,7.141644,1.655078,0,1.655078,16.89811,43.32841,0.1228334,0,1.324062,0,8.796721
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.099144,57.02884,50.50404,4.044676,4.044676,0,0,0,4.044676,51.89895,0,0,0,2.099144,4.257554,4.044676,0,0,23.29752,8.631213,0,2.158409,-2.158409,14.62295,37.49467,0.1228334,4.449143,1.679316,0,10.73036
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7728301,55.09217,52.72113,0.3495359,0.3495359,0,0,0,0.3495359,221.1018,0,0,0,0.7728301,0.3679326,0.3495359,0,0,25.69575,6.472805,0.4048976,0,0.4048976,15.00707,38.47959,0.12282,0.3844895,0.6182641,0,7.245635
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.851312,57.60258,54.94612,0.3189653,0.3189653,0,0,0,0.3189653,266.898,0,0,0,0.851312,0.335753,0.3189653,0,0,25.29085,6.837212,0.5155591,0,0.5155591,15.49617,39.7337,0.1228029,0.3508618,0.6810496,0,7.688524
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.000118,59.48006,56.31898,3.078967,3.078967,0,-1,0,3.078967,32.48225,0,0,0,1.000118,3.241018,3.078967,0,0,24.77529,7.301216,0,2.2409,-2.2409,13.13406,33.677,0.1228029,3.386864,0.8000942,0,8.301333
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.677436,62.16187,56.76083,5.121311,5.121311,12,0,3.372,5.121311,32.75403,0,0,0,1.677436,0,0,6.878689,6.534754,27.26518,5.060315,8.212191,0,8.212191,20.92482,53.65329,0.1231725,5.633442,1.341949,12,6.737751
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8609865,59.9405,57.21056,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8609865,0,0,8.8,8.36,19.05299,12.45129,9.220986,0,9.220986,29.67262,76.08349,0.1233053,0,0.6887892,12,13.31227
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.411386,61.1471,56.63458,6.778277,6.778277,12,0,3.372,6.778277,20.8222,0,0,0,1.411386,0,0,5.221723,4.960636,9.832005,20.75017,6.372023,0,6.372023,35.71765,91.58354,0.1235891,7.456105,1.129109,12,22.16156
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2249727,55.81327,55.1197,7.921944,7.921944,10.9952,0,3.117786,7.921944,2.839868,0,0,0,0.2249727,0,0,3.073258,2.919595,3.459981,26.48499,3.144568,0,3.144568,38.70085,99.23275,0.1237325,8.714138,0.1799782,12,26.70997
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,53.88097,53.88097,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0,0,3.805652,3.615369,0,0,0.3154134,29.31511,0,3.805652,-3.805652,34.68934,88.94685,0.1237325,3.976906,0,0,29.31511
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,52.14516,52.14516,5.368366,5.368366,0,-1,0,5.368366,0,0,8.881784E-16,0,0,5.650911,5.368366,0,0,4.543915,25.50945,0,5.650911,-5.650911,28.73276,73.67359,0.1237325,5.905202,0,0,25.50945
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,50.01485,50.01485,4.251336,4.251336,0,-1,0,4.251336,0,0,8.881784E-16,0,0,4.47509,4.251336,0,0,10.82271,19.85854,0,4.47509,-4.47509,24.0156,61.57833,0.1237325,4.676469,0,0,19.85854
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,47.8451,47.8451,0.3998716,0.3998716,0,-1,0,0.3998716,0,0,5.551115E-17,0,0,0.4209175,0.3998716,0,0,15.79503,15.38345,0,0.4209175,-0.4209175,23.57191,60.44068,0.1237325,0.4398587,0,0,15.38345
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,46.20397,46.20397,1.367219,1.367219,0,-1,0,1.367219,0,0,0,0,0,1.439178,1.367219,0,0,16.26271,14.96253,0,1.439178,-1.439178,22.05489,56.55088,0.1237325,1.503941,0,0,14.96253
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,45.00469,45.00469,0.9057847,0.9057847,0,-1,0,0.9057847,0,0,1.110223E-16,0,0,0.9534576,0.9057847,0,0,17.8618,13.52336,0,0.9534576,-0.9534576,21.04985,53.97387,0.1237325,0.9963632,0,0,13.52336
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,43.78173,43.78173,1.347168,1.347168,0,-1,0,1.347168,0,0,2.220446E-16,0,0,1.418071,1.347168,0,0,18.9212,12.5699,0,1.418071,-1.418071,19.55507,50.14112,0.1237325,1.481885,0,0,12.5699
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,42.80338,42.80338,0.7239665,0.7239665,0,-1,0,0.7239665,0,0,1.110223E-16,0,0,0.7620699,0.7239665,0,0,20.49683,11.15183,0,0.7620699,-0.7620699,18.75178,48.0814,0.1237325,0.7963631,0,0,11.15183
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,41.91969,41.91969,0.5409479,0.5409479,0,-1,0,0.5409479,0,0,0,0,0,0.5694188,0.5409479,0,0,21.34358,10.38976,0,0.5694188,-0.5694188,18.15156,46.54237,0.1237325,0.5950426,0,0,10.38976
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,41.05179,41.05179,1.508315,1.508315,0,-1,0,1.508315,0,0,2.220446E-16,0,0,1.5877,1.508315,0,0,21.97626,9.820339,0,1.5877,-1.5877,16.47798,42.25114,0.1237325,1.659146,0,0,9.820339
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,40.45215,40.45215,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0,0.7110474,0.675495,0,0,23.74038,8.232639,0,0.7110474,-0.7110474,15.72847,40.32933,0.1237325,0.7430445,0,0,8.232639
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03808027,40.38478,40.27856,1.900048,1.900048,0,0,0,1.900048,2.004174,0,2.220446E-16,0,0.03808027,2.00005,1.900048,0,0,24.53043,7.521592,0,1.96197,-1.96197,13.66037,35.02652,0.1237325,2.090053,0.03046422,0,7.559672
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.165902,46.14213,39.87617,6.960478,6.960478,12,0,3.372,6.960478,31.11715,0,0,0,2.165902,0,0,5.039522,4.787546,26.7104,5.559622,6.953448,0,6.953448,20.25699,51.9409,0.1240358,7.656526,1.732722,12,7.725524
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.346378,54.4127,41.13858,2.067946,2.067946,10.86795,0,3.08559,2.067946,210.1785,0,0,0,4.346378,0,0,8.8,8.36,19.75695,11.81773,12.70638,0,12.70638,32.31132,82.84937,0.1242051,2.274741,3.477103,12,16.1641
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.932153,63.96944,44.62597,1.353928,1.353928,0,-1,0,1.353928,438.1438,0,0,0,5.932153,1.425188,1.353928,0,0,7.050569,23.25347,4.506965,0,4.506965,36.587,93.81264,0.1240562,1.489321,4.745722,0,29.18562
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.812211,66.98596,47.62418,6.163188,6.163188,0,0,0,6.163188,94.30525,0,0,0,5.812211,6.487566,6.163188,0,0,2.543604,27.30973,0,0.6753561,-0.6753561,35.87511,91.98729,0.1240562,6.779507,4.649768,0,33.12194
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.065701,75.4604,50.41724,6.451647,6.451647,0,0,0,6.451647,109.5178,0,0,0,7.065701,6.791207,6.451647,0,0,3.294,26.63438,0.2744941,0,0.2744941,36.13552,92.655,0.1240471,7.096812,5.652561,0,33.70008
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.990457,77.86469,52.63434,4.433031,4.433031,0,0,0,4.433031,157.6902,0,0,0,6.990457,4.666348,4.433031,0,0,3.019506,26.88142,2.324108,0,2.324108,38.34037,98.30843,0.1239705,4.876334,5.592365,0,33.87188
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.349165,77.80396,54.89878,6.139119,6.139119,0,0,0,6.139119,103.4214,0,0,0,6.349165,6.462231,6.139119,0,0,0.6953977,28.97312,0,0.113065,-0.113065,38.22118,98.00284,0.1239705,6.753031,5.079332,0,35.32228
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.674151,80.88596,56.23219,5.708489,5.708489,0,-1,0,5.708489,116.9162,0,0,0,6.674151,6.008935,5.708489,0,0,0.8210256,28.86006,0.6652153,0,0.6652153,38.85226,99.62099,0.1239486,6.279337,5.339321,0,35.53421
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.304625,75.47781,56.67403,7.453821,7.453821,0,0,0,7.453821,71.16651,8.881784E-16,0,0,5.304625,7.846128,7.453821,0,0,0.1558102,29.45875,0,2.541503,-2.541503,36.17328,92.75182,0.1239486,8.199203,4.2437,0,34.76337
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.145669,67.64429,57.11588,4.78868,4.78868,0,0,0,4.78868,65.68969,0,0,0,3.145669,5.040716,4.78868,0,0,2.979702,26.91725,0,1.895047,-1.895047,34.17573,87.6299,0.1239486,5.267548,2.516535,0,30.06292
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.504519,61.40617,56.58724,2.288596,2.288596,0,0,0,2.288596,65.7398,4.440892E-16,0,0,1.504519,2.409049,2.288596,0,0,5.08531,25.0222,0,0.90453,-0.90453,33.22227,85.18514,0.1239486,2.517456,1.203615,0,26.52672
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2297798,55.78852,55.08025,7.242199,7.242199,0,0,0,7.242199,3.17279,0,8.881784E-16,0,0.2297798,7.623368,7.242199,0,0,6.090343,24.11767,0,7.393588,-7.393588,25.42875,65.20178,0.1239486,7.96642,0.1838239,0,24.34745
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,53.83363,53.83363,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,14.30544,16.72408,0,6.911961,-6.911961,18.1429,46.52016,0.1239486,7.222999,0,0,16.72408
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,52.10571,52.10571,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,21.9854,9.81212,0,8.190418,-8.190418,9.50944,24.38313,0.1239486,8.558987,0,0,9.81212
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,50.01485,50.01485,8.888956,1.540617,0,-1,0,1.540617,0,0,7.348339,8.237234,0,1.621702,1.540617,0,0,31.08586,1.621702,0,1.621702,-1.621702,7.800015,20,0.1239486,9.777851,0,0,1.621702
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,47.8451,47.8451,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239486,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,46.15663,46.15663,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239486,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,44.98102,44.98102,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239486,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,43.78173,43.78173,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239486,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,42.80338,42.80338,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239486,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,41.91969,41.91969,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239486,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,41.05179,41.05179,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239486,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,40.47581,40.47581,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1241356,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2111096,40.88506,40.29435,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2111096,0,0,8.8,8.36,24.52775,7.524,8.57111,0,8.57111,23.86228,61.1852,0.1242855,0,0.1688877,12,7.73511
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.063582,45.85895,39.89985,2.330505,2.330505,11.13051,0,3.152018,2.330505,88.54656,0,0,0,2.063582,0,0,8.8,8.36,15.95664,15.238,10.42358,0,10.42358,33.75095,86.54074,0.1245468,2.563556,1.650866,12,17.30158
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.929533,53.02954,41.13858,3.862892,3.862892,0,0,0,3.862892,101.7252,0,0,0,3.929533,4.066203,3.862892,0,0,5.533062,24.61922,0,0.136669,-0.136669,33.60689,86.17135,0.1245468,4.249182,3.143627,0,28.54876
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.132786,60.9958,44.6023,4.312821,4.312821,0,-1,0,4.312821,119.0123,0,0,0,5.132786,4.539812,4.312821,0,0,5.684916,24.48255,0.5929745,0,0.5929745,34.16944,87.61377,0.1245273,4.744103,4.106229,0,29.61534
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.976714,63.78367,47.57684,3.881311,3.881311,0,0,0,3.881311,128.2225,0,0,0,4.976714,4.08559,3.881311,0,0,5.091941,25.01623,0.8911238,0,0.8911238,35.01483,89.78144,0.124498,4.269442,3.981371,0,29.99294
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.35711,72.34694,50.33046,1.459864,1.459864,0,0,0,1.459864,435.459,0.6195933,0,0,6.35711,1.536699,1.459864,0,0,4.200818,25.81824,4.200818,0,4.200818,39.00008,100,0.1243602,1.60585,5.085688,0,32.17535
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.101713,82.96311,52.54755,0,0,0,0,0,0,0,8.101713,0,0,8.101713,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243602,0,6.481371,0,37.70069
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.41576,82.5658,54.81199,6.953371,6.953371,0,0,0,6.953371,106.6499,0.09642231,0,0,7.41576,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1243602,7.648708,5.932608,0,37.01474
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.940903,82.00936,56.1454,0,0,0,-1,0,0,0,6.940903,0,0,6.940903,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243602,0,5.552722,0,36.53988
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.914407,77.94726,56.58724,6.225005,6.225005,0,0,0,6.225005,95.01048,0,0,0,5.914407,6.552636,6.225005,0,0,0,29.59898,0,0.6382295,-0.6382295,38.32732,98.27499,0.1243602,6.847505,4.731525,0,35.51339
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.066823,71.02509,57.07642,2.806328,2.806328,0,0,0,2.806328,144.9162,0.4036496,0,0,4.066823,2.95403,2.806328,0,0,0.7091439,28.96075,0.7091439,0,0.7091439,39.00008,100,0.124337,3.086961,3.253458,0,33.02757
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.748957,62.17162,56.5399,7.266755,7.266755,0,0,0,7.266755,24.06792,0,8.881784E-16,0,1.748957,7.649215,7.266755,0,0,0,29.59898,0,5.900259,-5.900259,32.78066,84.0528,0.124337,7.99343,1.399165,0,31.34793
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1919953,55.62406,55.03291,1.413544,1.413544,0,0,0,1.413544,13.58255,0,2.220446E-16,0,0.1919953,1.487941,1.413544,0,0,6.555843,23.69872,0,1.295945,-1.295945,31.41461,80.55013,0.124337,1.554898,0.1535962,0,23.89071
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,53.78629,53.78629,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.995782,22.40277,0,8.8,-8.8,22.1386,56.76553,0.124337,13.17732,0,0,22.40277
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,52.10571,52.10571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.77356,13.60277,0,0,0,22.1386,56.76553,0.124337,0,0,0,13.60277
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,49.9754,49.9754,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.77356,13.60277,0,0.6423634,-0.6423634,21.46149,55.02935,0.124337,0.6712697,0,0,13.60277
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,47.8451,47.8451,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.4873,12.96041,0,1.287764,-1.287764,20.10407,51.54878,0.124337,1.345713,0,0,12.96041
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,46.15663,46.15663,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.91815,11.67265,0,0.8677364,-0.8677364,19.18939,49.20347,0.124337,0.9067845,0,0,11.67265
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,44.98102,44.98102,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.8823,10.80491,0,0.584318,-0.584318,18.57347,47.62418,0.124337,0.6106123,0,0,10.80491
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.53154,10.22059,0,0,0,18.57347,47.62418,0.124337,0,0,0,10.22059
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,42.80338,42.80338,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.53154,10.22059,0,0.8557058,-0.8557058,17.67147,45.31138,0.124337,0.8942125,0,0,10.22059
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,41.91969,41.91969,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.48232,9.364887,0,1.783299,-1.783299,15.79171,40.49149,0.124337,1.863547,0,0,9.364887
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,41.07546,41.07546,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.46377,7.581588,0,1.3433,-1.3433,14.37575,36.86082,0.124337,1.403748,0,0,7.581588
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,40.49949,40.49949,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.95632,6.238288,0,1.863729,-1.863729,12.41121,31.82354,0.124337,1.947597,0,0,6.238288
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04039518,40.43073,40.31802,1.435207,1.435207,0,0,0,1.435207,2.814588,0,2.220446E-16,0,0.04039518,1.510744,1.435207,0,0,28.02713,4.374559,0,1.470349,-1.470349,10.86132,27.84949,0.124337,1.578728,0.03231614,0,4.414954
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.482681,47.15278,39.92352,5.671737,5.671737,12,0,3.372,5.671737,43.77285,0,0,0,2.482681,0,0,6.328263,6.01185,29.66085,2.90421,8.494531,0,8.494531,18.91994,48.51257,0.1247013,6.238911,1.986145,12,5.386891
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.96173,56.50682,41.13858,8.143351,8.143351,12,0,3.372,8.143351,60.92983,0,0,0,4.96173,0,0,3.856649,3.663817,21.16632,10.54929,8.625546,0,8.625546,27.10285,69.49435,0.125051,8.957685,3.969384,12,15.51102
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.86938,67.55553,44.57863,3.889434,3.889434,0,-1,0,3.889434,176.6165,0,0,0,6.86938,4.094141,3.889434,0,0,12.54078,18.31228,2.775239,0,2.775239,29.73568,76.24517,0.1249601,4.278378,5.495504,0,25.18166
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.679319,74.56612,47.5295,3.817112,3.817112,0,0,0,3.817112,201.1814,0,0,0,7.679319,4.018013,3.817112,0,0,9.765537,20.80999,3.661306,0,3.661306,33.2091,85.15136,0.1248403,4.198823,6.143455,0,28.48931
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.325522,76.38972,50.24366,4.43661,4.43661,0,0,0,4.43661,165.1153,0,0,0,7.325522,4.670116,4.43661,0,0,6.104231,24.10517,2.655406,0,2.655406,35.72823,91.61067,0.1247535,4.880271,5.860417,0,31.43069
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.218351,78.72441,52.50021,4.181712,4.181712,0,0,0,4.181712,172.6171,0,0,0,7.218351,4.401802,4.181712,0,0,3.448826,26.49504,2.816549,0,2.816549,38.40025,98.46198,0.1246617,4.599883,5.774681,0,33.71339
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.44475,78.01203,54.7252,3.263312,3.263312,0,0,0,3.263312,197.4911,2.377408,0,0,6.44475,3.435065,3.263312,0,0,0.6322765,29.02993,0.6322765,0,0.6322765,39.00008,100,0.1246411,3.589643,5.1558,0,35.47468
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.474051,75.50661,56.09806,3.059728,3.059728,0,-1,0,3.059728,178.9065,2.253285,0,0,5.474051,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1246411,3.3657,4.379241,0,35.07303
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.170274,70.82222,56.5399,6.102873,6.102873,0,0,0,6.102873,68.33297,0,8.881784E-16,0,4.170274,6.424077,6.102873,0,0,0,29.59898,0,2.253803,-2.253803,36.62436,93.90843,0.1246411,6.713161,3.33622,0,33.76925
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.442595,68.63354,57.02908,0,0,0,0,0,0,0,0.9383698,0,0,3.442595,0,0,0,0,2.504225,27.34517,2.504225,0,2.504225,39.00008,100,0.1245595,0,2.754076,0,30.78777
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.84397,62.44962,56.50045,5.663068,5.663068,0,0,0,5.663068,32.56133,0,0,0,1.84397,5.961125,5.663068,0,0,0,29.59898,0,4.117154,-4.117154,34.66022,88.87217,0.1245595,6.229375,1.475176,0,31.44295
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.250728,55.75825,54.98557,5.081597,5.081597,0,0,0,5.081597,4.934038,0,0,0,0.250728,5.34905,5.081597,0,0,4.574616,25.48182,0,5.098321,-5.098321,29.28611,75.09245,0.1245595,5.589756,0.2005824,0,25.73255
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,53.78629,53.78629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23942,20.3835,0,0,0,29.28611,75.09245,0.1245595,0,0,0,20.3835
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,52.05837,52.05837,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.23942,20.3835,0,4.392791,-4.392791,24.6557,63.21963,0.1245595,4.590467,0,0,20.3835
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,49.9754,49.9754,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.1203,15.99071,0,8.8,-8.8,15.37969,39.43502,0.1245595,10.44764,0,0,15.99071
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,47.8451,47.8451,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.89808,7.190711,0,2.06073,-2.06073,13.20749,33.86529,0.1245595,2.153463,0,0,7.190711
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,46.15663,46.15663,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.18777,5.129981,0,1.168578,-1.168578,11.9757,30.70687,0.1245595,1.221164,0,0,5.129981
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,44.98102,44.98102,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.48619,3.961403,0,0.08994135,-0.08994135,11.88089,30.46377,0.1245595,0.09398871,0,0,3.961403
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,43.78173,43.78173,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.58613,3.871462,0,0.8968363,-0.8968363,10.93555,28.03981,0.1245595,0.9371939,0,0,3.871462
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,42.77971,42.77971,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.58261,2.974626,0,1.589232,-1.589232,9.260348,23.74444,0.1245595,1.660747,0,0,2.974626
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,41.91969,41.91969,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.34843,1.385394,0,0.5668957,-0.5668957,8.662788,22.21223,0.1245595,0.592406,0,0,1.385394
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,41.07546,41.07546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.97831,0.8184979,0,0,0,8.662788,22.21223,0.1245595,0,0,0,0.8184979
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,40.49949,40.49949,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.97831,0.8184979,8.36,0,8.36,16.59378,42.54807,0.12477,0.8543198,0,12,0.8184979
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1032421,40.6064,40.31802,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.5923,1.776357E-15,0,0,0.1032421,0,0,8.8,8.36,23.61831,8.342498,8.463243,0,8.463243,24.62272,63.13504,0.1249649,0.6844518,0.08259369,12,8.44574
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2667388,40.66888,39.92352,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2667388,0,0,8.8,8.36,15.15507,15.95942,8.626739,0,8.626739,32.80676,84.11973,0.1251083,0,0.2133911,12,16.22615
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.264324,44.76415,41.13858,3.547652,3.547652,0,0,0,3.547652,35.63833,0,4.440892E-16,0,1.264324,3.73437,3.547652,0,0,6.52833,23.72348,0,2.470046,-2.470046,30.2031,77.4437,0.1251083,3.902416,1.011459,0,24.9878
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4548019,45.85248,44.53918,0.3043356,0.3043356,0,-1,0,0.3043356,149.4409,0,0,0,0.4548019,0.3203532,0.3043356,0,0,9.272826,21.25344,0.1344487,0,0.1344487,30.33065,77.77074,0.1251039,0.3347691,0.3638415,0,21.70824
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.498808,51.94574,47.44271,1.735424,1.735424,0,0,0,1.735424,86.36552,0,0,0,1.498808,1.826762,1.735424,0,0,9.138377,21.37444,0,0.327954,-0.327954,29.98496,76.88435,0.1251039,1.908966,1.199046,0,22.87325
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.427855,54.56143,50.19632,0,0,0,0,0,0,0,0,0,0,1.427855,0,0,0,0,9.50277,21.04648,1.427855,0,1.427855,31.33954,80.35764,0.1250576,0,1.142284,0,22.47434
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.588573,57.36239,52.41342,4.601867,4.601867,0,0,0,4.601867,34.52018,0,0,0,1.588573,4.844071,4.601867,0,0,8.074916,22.33155,0,3.255498,-3.255498,27.90794,71.55869,0.1250576,5.062054,1.270858,0,23.92013
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7120074,56.8889,54.67786,0,0,0,0,0,0,0,0,0,0,0.7120074,0,0,0,0,11.69214,19.07606,0.7120074,0,0.7120074,28.58341,73.29066,0.1250345,0,0.5696059,0,19.78806
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.644277,61.27298,56.01127,3.047181,3.047181,0,-1,0,3.047181,53.9606,0,0,0,1.644277,3.207559,3.047181,0,0,10.98013,19.71686,0,1.563282,-1.563282,26.93557,69.06543,0.1250345,3.351899,1.315422,0,21.36114
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.620997,61.65405,56.45311,2.129147,2.129147,0,0,0,2.129147,76.13366,0,0,0,1.620997,2.241207,2.129147,0,0,12.71711,18.15358,0,0.6202098,-0.6202098,26.28181,67.38913,0.1250345,2.342061,1.296798,0,19.77458
