Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,52.50021,52.50021,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,21.9936,9.804743,0,8.8,-8.8,8.859108,22.71562,0.1211562,9.794842,0,0,9.804743
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,50.72496,50.72496,1.75781,0.954506,0,-1,0,0.954506,0,0,0.8033038,0.9790848,0,1.004743,0.954506,0,0,31.77137,1.004743,0,1.004743,-1.004743,7.800015,20,0.1211562,1.933591,0,0,1.004743
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,48.91025,48.91025,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211562,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,46.95353,46.95353,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211562,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,45.58066,45.58066,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211562,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,44.53918,44.53918,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211562,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,43.42669,43.42669,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211562,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,42.58245,42.58245,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211562,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,41.80923,41.80923,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211562,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,41.05179,41.05179,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211562,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,40.53894,40.53894,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1213351,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.0829718,40.5734,40.34169,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.895957,0,0,0,0.0829718,0,0,8.8,8.36,24.52775,7.524,8.442972,0,8.442972,23.74072,60.8735,0.1215682,1.547992,0.06637744,12,7.606972
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.331913,46.71844,39.94719,5.089028,5.089028,12,0,3.372,5.089028,45.82235,0,0,0,2.331913,0,0,6.910972,6.565423,16.08478,15.12267,8.897336,0,8.897336,32.18147,82.51642,0.1219047,5.597931,1.86553,12,17.45459
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.959473,52.98225,41.00445,0.6531644,0.6531644,0,0,0,0.6531644,606.1985,0,0,0,3.959473,0.6875415,0.6531644,0,0,7.187446,23.13028,3.271932,0,3.271932,35.2855,90.47545,0.1218121,0.7184809,3.167578,0,27.08975
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.294065,64.2606,43.69495,5.438614,5.438614,0,-1,0,5.438614,115.7292,0,0,0,6.294065,5.724857,5.438614,0,0,3.915514,26.07502,0.5692078,0,0.5692078,35.82549,91.86005,0.121796,5.982475,5.035252,0,32.36908
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.729542,68.72108,46.0225,0,0,0,0,0,0,0,3.383235,0,0,6.729542,0,0,0,0,3.346307,26.5873,3.346307,0,3.346307,39.00008,100,0.1217015,0,5.383634,0,33.31684
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.940511,76.75318,48.33428,2.384461,2.384461,0,0,0,2.384461,333.0107,5.430552,0,0,7.940511,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1217015,2.622907,6.352409,0,37.53949
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.56867,77.80993,50.50404,5.714428,5.714428,0,0,0,5.714428,132.4484,1.553483,0,0,7.56867,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1217015,6.285871,6.054936,0,37.16765
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.440416,75.56618,52.72113,3.629109,3.629109,0,0,0,3.629109,177.4655,2.620301,0,0,6.440416,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1217015,3.99202,5.152333,0,36.03939
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.426292,72.98306,54.10189,2.431821,2.431821,0,-1,0,2.431821,223.137,2.866481,0,0,5.426292,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1217015,2.675003,4.341034,0,35.02527
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.361197,69.52069,54.7252,1.467001,1.467001,0,0,0,1.467001,297.2867,2.816986,0,0,4.361197,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1217015,1.613701,3.488958,0,33.96017
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.971674,68.79108,55.38796,0,0,0,0,0,0,0,3.971674,0,0,3.971674,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217015,0,3.177339,0,33.57065
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.955263,61.24105,54.98557,3.961365,3.961365,0,0,0,3.961365,49.35831,0,8.881784E-16,0,1.955263,4.169858,3.961365,0,0,0,29.59898,0,2.214595,-2.214595,36.66569,94.0144,0.1217015,4.357501,1.56421,0,31.55424
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3006611,54.44435,53.52591,3.3973,3.3973,0,0,0,3.3973,8.850001,0,4.440892E-16,0,0.3006611,3.576105,3.3973,0,0,2.460661,27.38438,0,3.275444,-3.275444,33.21307,85.16154,0.1217015,3.73703,0.2405289,0,27.68505
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,52.37397,52.37397,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.100043,24.10894,0,1.794992,-1.794992,31.32098,80.31005,0.1217015,1.875767,0,0,24.10894
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,50.63816,50.63816,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.094479,22.31395,0,6.30783,-6.30783,24.67194,63.26127,0.1217015,6.591682,0,0,22.31395
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,48.77612,48.77612,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.10318,16.00612,0,2.922406,-2.922406,21.59146,55.3626,0.1217015,3.053914,0,0,16.00612
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,46.86673,46.86673,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.3503,13.08371,0,0.9932371,-0.9932371,20.54449,52.67809,0.1217015,1.037933,0,0,13.08371
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,45.49387,45.49387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.45389,12.09047,0,0,0,20.54449,52.67809,0.1217015,0,0,0,12.09047
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,44.46817,44.46817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.45389,12.09047,0,0,0,20.54449,52.67809,0.1217015,0,0,0,12.09047
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,43.36356,43.36356,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.45389,12.09047,0,0.2973136,-0.2973136,20.2311,51.87451,0.1217015,0.3106928,0,0,12.09047
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,42.543,42.543,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.78424,11.79316,0,0.4323445,-0.4323445,19.77537,50.70597,0.1217015,0.4518,0,0,11.79316
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,41.76189,41.76189,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.26462,11.36082,0,0.1089553,-0.1089553,19.66052,50.41148,0.1217015,0.1138583,0,0,11.36082
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,41.02812,41.02812,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.38568,11.25186,0,0.9990178,-0.9990178,18.60746,47.71134,0.1217015,1.043974,0,0,11.25186
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,40.49949,40.49949,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.49571,10.25284,0,0.841576,-0.841576,17.72036,45.43673,0.1217015,0.8794469,0,0,10.25284
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.257259,41.03856,40.31802,0,0,0,0,0,0,0,0,0,0,0.257259,0,0,0,0,22.43079,9.411267,0.257259,0,0.257259,17.96442,46.06252,0.1216942,0,0.2058072,0,9.668526
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.979461,42.69558,39.92352,6.017509,6.017509,0,0,0,6.017509,16.27685,0,1.776357E-15,0,0.979461,6.334219,6.017509,0,0,22.17353,9.6428,0,5.354759,-5.354759,12.32001,31.5897,0.1216942,6.619259,0.7835688,0,10.62226
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.335196,47.79299,40.965,5.122126,5.122126,11.4885,0,3.242591,5.122126,45.59036,0,0,0,2.335196,0,0,6.366376,6.048058,28.12326,4.288042,8.383253,0,8.383253,20.27306,51.9821,0.1220104,5.634338,1.868156,12,6.623237
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.190341,53.27825,43.60815,4.445653,4.445653,0,-1,0,4.445653,71.76316,0,0,0,3.190341,4.679635,4.445653,0,0,19.74001,11.83297,0,1.489294,-1.489294,18.70321,47.95684,0.1220104,4.890218,2.552273,0,15.02331
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.128643,58.93662,45.93571,1.574384,1.574384,0,0,0,1.574384,262.2386,0,0,0,4.128643,1.657247,1.574384,0,0,21.39478,10.34368,2.471396,0,2.471396,21.04778,53.96856,0.1219406,1.731823,3.302914,0,14.47232
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.699391,63.47026,48.20015,2.147952,2.147952,0,0,0,2.147952,218.7847,0,0,0,4.699391,2.261002,2.147952,0,0,18.92338,12.56793,2.438389,0,2.438389,23.36104,59.89998,0.1218719,2.362747,3.759513,0,17.26732
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.830719,66.39436,50.36991,3.444292,3.444292,0,0,0,3.444292,140.2529,0,0,0,4.830719,3.62557,3.444292,0,0,16.48499,14.76248,1.205149,0,1.205149,24.50434,62.83152,0.121838,3.788721,3.864576,0,19.5932
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.096512,69.88313,52.54755,3.969703,3.969703,0,0,0,3.969703,128.3852,0,0,0,5.096512,4.178635,3.969703,0,0,15.27985,15.84712,0.9178765,0,0.9178765,25.37512,65.06427,0.1218121,4.366674,4.077209,0,20.94363
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.768101,66.42246,53.92042,2.914073,2.914073,0,-1,0,2.914073,129.307,0,0,0,3.768101,3.067445,2.914073,0,0,14.36197,16.67321,0.7006561,0,0.7006561,26.03982,66.76863,0.1217924,3.20548,3.014481,0,20.44131
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.573294,59.51773,54.54373,1.225691,1.225691,0,0,0,1.225691,128.3597,0,0,0,1.573294,1.290201,1.225691,0,0,13.66131,17.3038,0.2830922,0,0.2830922,26.30838,67.45726,0.1217844,1.34826,1.258635,0,18.87709
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.757577,60.86213,55.25383,2.822414,2.822414,0,0,0,2.822414,62.27212,0,0,0,1.757577,2.970962,2.822414,0,0,13.37822,17.55858,0,1.213385,-1.213385,25.02936,64.17773,0.1217844,3.104655,1.406062,0,19.31616
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.22862,58.76306,54.89878,0,0,0,0,0,0,0,0,0,0,1.22862,0,0,0,0,14.72643,16.34519,1.22862,0,1.22862,26.19493,67.16637,0.1217499,0,0.9828957,0,17.57381
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2370285,54.15388,53.43124,3.36781,3.36781,0,0,0,3.36781,7.038062,0,0,0,0.2370285,3.545063,3.36781,0,0,13.49781,17.45095,0,3.308034,-3.308034,22.70796,58.22542,0.1217499,3.70459,0.1896228,0,17.68798
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,52.23984,52.23984,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,17.1734,14.14292,0,4.152517,-4.152517,18.33082,47.00202,0.1217499,4.33938,0,0,14.14292
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,50.50404,50.50404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.78731,9.990401,0,0,0,18.33082,47.00202,0.1217499,0,0,0,9.990401
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,48.68933,48.68933,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,21.78731,9.990401,0,1.143358,-1.143358,17.12562,43.91175,0.1217499,1.19481,0,0,9.990401
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,46.77995,46.77995,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,23.05771,8.847043,0,1.039203,-1.039203,16.0302,41.103,0.1217499,1.085967,0,0,8.847043
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,45.42286,45.42286,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,24.21238,7.80784,0,1.874752,-1.874752,14.05404,36.03593,0.1217499,1.959116,0,0,7.80784
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,44.40505,44.40505,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,26.29543,5.933088,0,1.499749,-1.499749,12.47316,31.98241,0.1217499,1.567238,0,0,5.933088
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,43.31622,43.31622,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,27.96182,4.433338,0,0.7175771,-0.7175771,11.71677,30.04294,0.1217499,0.7498681,0,0,4.433338
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,42.49566,42.49566,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,28.75913,3.715761,0,0.5021762,-0.5021762,11.18743,28.68567,0.1217499,0.5247742,0,0,3.715761
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,41.73822,41.73822,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,29.3171,3.213585,0,0.4997438,-0.4997438,10.66066,27.33496,0.1217499,0.5222323,0,0,3.213585
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,41.00445,41.00445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.87237,2.713841,0,0,0,10.66066,27.33496,0.1217499,0,0,0,2.713841
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,40.45215,40.45215,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,29.87237,2.713841,0,0.6540793,-0.6540793,9.971195,25.56712,0.1217499,0.6835128,0,0,2.713841
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1749083,40.76762,40.27856,0,0,0,0,0,0,0,0,0,0,0.1749083,0,0,0,0,30.59913,2.059762,0.1749083,0,0.1749083,10.13713,25.99258,0.121745,0,0.1399267,0,2.23467
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.165962,46.16697,39.89985,1.747126,1.747126,0,0,0,1.747126,123.9728,0,0,0,2.165962,1.83908,1.747126,0,0,30.42422,2.217179,0.3268818,0,0.3268818,10.44724,26.78773,0.1217358,1.921839,1.73277,0,4.383142
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.988609,52.98372,40.91766,0,0,0,0,0,0,0,0,0,0,3.988609,0,0,0,0,30.09734,2.511373,3.988609,0,3.988609,14.23116,36.49009,0.1216238,0,3.190887,0,6.499982
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.772045,58.52153,43.53715,2.567612,2.567612,0,-1,0,2.567612,185.8553,0,0,0,4.772045,2.70275,2.567612,0,0,26.10873,6.101121,2.069295,0,2.069295,16.19427,41.52368,0.1215657,2.824373,3.817636,0,10.87317
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.52852,67.65375,45.80158,1.353136,1.353136,0,0,0,1.353136,482.4734,0,0,0,6.52852,1.424353,1.353136,0,0,24.03943,7.963487,5.104167,0,5.104167,21.0365,53.93965,0.1214228,1.488449,5.222816,0,14.49201
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.568912,74.75064,48.06602,4.176431,4.176431,0,0,0,4.176431,181.2292,0,0,0,7.568912,4.396244,4.176431,0,0,18.93527,12.55724,3.172668,0,3.172668,24.04636,61.65722,0.1213341,4.594074,6.055129,0,20.12615
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.348667,72.20852,50.24366,6.000473,6.000473,0,0,0,6.000473,105.8028,0,0,0,6.348667,6.316288,6.000473,0,0,15.7626,15.41264,0.03237922,0,0.03237922,24.07708,61.73598,0.1213332,6.600521,5.078934,0,21.7613
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.255953,78.7868,52.41342,7.90904,7.90904,12,0,3.372,7.90904,91.74252,0,0,0,7.255953,0,0,4.09096,3.886412,15.73022,15.44178,11.14236,0,11.14236,34.64766,88.83997,0.1216037,8.699944,5.804762,12,22.69773
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.667768,73.59762,53.78629,2.133543,2.133543,0,-1,0,2.133543,265.6506,0,0,0,5.667768,2.245834,2.133543,0,0,4.587856,25.46991,3.421933,0,3.421933,37.89399,97.16387,0.1215082,2.346897,4.534214,0,31.13767
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.321315,69.0164,54.4096,4.170411,4.170411,0,0,0,4.170411,103.6185,0,0,0,4.321315,4.389906,4.170411,0,0,1.165923,28.54965,0,0.06859094,-0.06859094,37.82169,96.97849,0.1215082,4.587452,3.457052,0,32.87096
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.411774,62.92672,55.1197,0.2042329,0.2042329,0,0,0,0.2042329,1180.894,0.9546569,0,0,2.411774,0.214982,0.2042329,0,0,1.242135,28.48106,1.242135,0,1.242135,39.00008,100,0.1214736,0.2246562,1.929419,0,30.89283
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.436919,59.30074,54.76465,3.389348,3.389348,0,0,0,3.389348,42.39514,0,0,0,1.436919,3.567734,3.389348,0,0,0,29.59898,0,2.130816,-2.130816,36.754,94.24084,0.1214736,3.728282,1.149535,0,31.0359
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3004382,54.22138,53.30499,4.430115,4.430115,0,0,0,4.430115,6.781725,0,8.881784E-16,0,0.3004382,4.663279,4.430115,0,0,2.367573,27.46816,0,4.362841,-4.362841,32.15516,82.44897,0.1214736,4.873127,0.2403506,0,27.7686
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,52.10571,52.10571,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.215174,23.10532,0,1.550077,-1.550077,30.52124,78.25943,0.1214736,1.619831,0,0,23.10532
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,50.36991,50.36991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.937482,21.55524,0,0,0,30.52124,78.25943,0.1214736,0,0,0,21.55524
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,48.5552,48.5552,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,8.937482,21.55524,0,0.6255835,-0.6255835,29.86181,76.5686,0.1214736,0.6537347,0,0,21.55524
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,46.69315,46.69315,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.632575,20.92966,0,0.3668641,-0.3668641,29.47511,75.57705,0.1214736,0.3833729,0,0,20.92966
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,45.35974,45.35974,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.0402,20.5628,0,0.5152483,-0.5152483,28.93199,74.18443,0.1214736,0.5384345,0,0,20.5628
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,44.35771,44.35771,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.6127,20.04755,0,1.239779,-1.239779,27.62514,70.83356,0.1214736,1.29557,0,0,20.04755
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,43.26889,43.26889,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,11.99023,18.80777,0,1.379651,-1.379651,26.17087,67.10464,0.1214736,1.441735,0,0,18.80777
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,42.44832,42.44832,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.52318,17.42812,0,0.7403738,-0.7403738,25.39044,65.10357,0.1214736,0.7736907,0,0,17.42812
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,41.69877,41.69877,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.34582,16.68774,0,1.109884,-1.109884,24.22052,62.10378,0.1214736,1.159829,0,0,16.68774
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,40.965,40.965,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.57902,15.57786,0,0.4507339,-0.4507339,23.74541,60.88554,0.1214736,0.4710169,0,0,15.57786
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,40.42848,40.42848,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.07984,15.12713,0,1.867361,-1.867361,21.77703,55.83844,0.1214736,1.951392,0,0,15.12713
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1909856,40.76523,40.23123,1.231432,1.231432,0,0,0,1.231432,15.50923,0,0,0,0.1909856,1.296244,1.231432,0,0,18.15468,13.25977,0,1.105258,-1.105258,20.61199,52.85115,0.1214736,1.354575,0.1527885,0,13.45075
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7226354,41.88731,39.8525,1.576656,1.576656,0,0,0,1.576656,45.83342,0,0,0,0.7226354,1.659638,1.576656,0,0,19.38275,12.15451,0,0.9370027,-0.9370027,19.6243,50.31863,0.1214736,1.734322,0.5781083,0,12.87714
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.708291,45.80976,40.87821,9.556688,9.556688,12,0,3.372,9.556688,17.87535,0,0,0,1.708291,0,0,2.443311,2.321146,20.42386,11.2175,4.029437,0,4.029437,23.44696,60.1203,0.1216234,10.51236,1.366633,12,12.9258
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.31135,53.5022,43.45036,6.101367,6.101367,0,-1,0,6.101367,54.27227,0,8.881784E-16,0,3.31135,6.422491,6.101367,0,0,16.39442,14.844,0,3.111141,-3.111141,20.16753,51.71152,0.1216234,6.711503,2.64908,0,18.15535
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.961413,58.06801,45.66745,7.04777,7.04777,0,0,0,7.04777,56.20804,0,0,0,3.961413,7.418705,7.04777,0,0,19.85125,11.73286,0,3.457292,-3.457292,16.52323,42.36716,0.1216234,7.752547,3.169131,0,15.69427
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.214028,57.98735,47.93189,2.211584,2.211584,0,0,0,2.211584,145.327,0,0,0,3.214028,2.327983,2.211584,0,0,23.69268,8.275565,0.8860449,0,0.8860449,17.3638,44.52248,0.1215987,2.432742,2.571222,0,11.48959
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.15655,71.26236,50.10954,5.993519,5.993519,0,0,0,5.993519,102.7201,0,0,0,6.15655,6.308967,5.993519,0,0,22.80664,9.073006,0,0.1524175,-0.1524175,17.20314,44.11053,0.1215987,6.592871,4.92524,0,15.22956
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.156497,69.80954,52.27929,2.014247,2.014247,0,0,0,2.014247,256.0013,0,0,0,5.156497,2.12026,2.014247,0,0,22.97599,8.920588,3.036237,0,3.036237,20.08357,51.49623,0.1215142,2.215672,4.125198,0,14.07709
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.572452,73.06096,53.66005,6.839095,6.839095,0,-1,0,6.839095,81.47938,0,8.881784E-16,0,5.572452,7.199047,6.839095,0,0,19.93975,11.6532,0,1.626595,-1.626595,18.36899,47.09987,0.1215142,7.523004,4.457961,0,17.22565
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.407857,62.02073,54.27547,4.223936,4.223936,0,0,0,4.223936,57.00504,0,0,0,2.407857,4.446249,4.223936,0,0,21.74708,10.02661,0,2.038392,-2.038392,16.22033,41.59052,0.1215142,4.64633,1.926285,0,12.43446
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.960221,61.25764,54.98557,3.704293,3.704293,0,0,0,3.704293,52.91756,0,0,0,1.960221,3.899255,3.704293,0,0,24.01196,7.988214,0,1.939034,-1.939034,14.17641,36.3497,0.1215142,4.074722,1.568177,0,9.948436
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.234755,58.50731,54.63052,5.911589,5.911589,12,0,3.372,5.911589,20.88702,0,0,0,1.234755,0,0,6.088411,5.783991,26.16644,6.049181,7.018745,0,7.018745,20.83498,53.42291,0.1217857,6.502748,0.9878037,12,7.283935
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3156317,54.13302,53.17086,5.581974,5.581974,12,0,3.372,5.581974,5.654481,0,0,0,0.3156317,0,0,6.418026,6.097125,19.1477,12.36605,6.412756,0,6.412756,26.91865,69.02205,0.1220385,6.140172,0.2525054,12,12.68168
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,51.92424,51.92424,11.60369,8.36,0,-1,0,8.36,0,0,3.243685,4.404054,0,8.8,8.36,0,0,12.73494,18.13753,0,8.8,-8.8,17.64264,45.23745,0.1220385,12.76405,0,0,18.13753
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,50.19632,50.19632,9.662161,8.36,0,-1,0,8.36,0,0,1.302161,2.268377,0,8.8,8.36,0,0,22.51272,9.337532,0,8.8,-8.8,8.366624,21.45284,0.1220385,10.62838,0,0,9.337532
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,48.42107,48.42107,8.165728,0.5106555,0,-1,0,0.5106555,0,0,7.655073,8.471645,0,0.537532,0.5106555,0,0,32.2905,0.537532,0,0.537532,-0.537532,7.800015,20,0.1220385,8.982301,0,0,0.537532
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,46.59848,46.59848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220385,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,45.27295,45.27295,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220385,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,44.27092,44.27092,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220385,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,43.20576,43.20576,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220385,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,42.3852,42.3852,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220385,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,41.62776,41.62776,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220385,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.89399,40.89399,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220385,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,40.36536,40.36536,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1222172,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2240872,40.81062,40.18389,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,24.86545,0,0,0,0.2240872,0,0,8.8,8.36,24.52775,7.524,8.584087,0,8.584087,23.87459,61.21677,0.122407,0.9913191,0.1792697,12,7.748087
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.785371,44.93848,39.81305,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,33352.46,0,0,0,1.785371,0,0,8.8,8.36,15.94367,15.24968,10.14537,0,10.14537,33.49933,85.89555,0.1224954,0.005888347,1.428297,12,17.03505
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.23503,50.43012,40.8072,3.52979,3.52979,0,0,0,3.52979,91.64935,0,0,0,3.23503,3.715569,3.52979,0,0,5.798295,24.38051,0,0.4805389,-0.4805389,32.9928,84.59676,0.1224954,3.882769,2.588024,0,27.61554
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.007473,62.76431,43.33989,0.1619626,0.1619626,0,-1,0,0.1619626,3709.175,0,0,0,6.007473,0.1704869,0.1619626,0,0,6.332227,23.89997,5.836987,0,5.836987,38.53025,98.79532,0.1223335,0.1781588,4.805979,0,29.90745
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.931026,69.00718,45.58066,4.827301,4.827301,0,0,0,4.827301,143.5797,1.354416,0,0,6.931026,5.08137,4.827301,0,0,0.4952403,29.15326,0.4952403,0,0.4952403,39.00008,100,0.1223198,5.310031,5.544821,0,36.08429
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.92165,71.64632,47.79776,2.704815,2.704815,0,0,0,2.704815,255.9011,4.074477,0,0,6.92165,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1223198,2.975296,5.53732,0,36.52063
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.232286,71.4119,49.9754,0,0,0,0,0,0,0,6.232286,0,0,6.232286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223198,0,4.985829,0,35.83126
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.213065,73.91354,52.14516,3.749837,3.749837,0,0,0,3.749837,165.6889,2.265868,0,0,6.213065,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1223198,4.124821,4.970452,0,35.81204
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.975164,70.52834,53.52591,9.685901,8.36,0,-1,0,8.36,59.51154,0,1.325901,2.294491,4.975164,8.8,8.36,0,0,0,29.59898,0,3.824836,-3.824836,34.96835,89.66225,0.1223198,10.65449,3.980131,0,34.57414
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.716936,70.27942,54.18867,0.8884089,0.8884089,0,0,0,0.8884089,530.942,0,0,0,4.716936,0.9351673,0.8884089,0,0,4.249817,25.77414,3.781768,0,3.781768,38.55605,98.86147,0.1222151,0.9772498,3.773549,0,30.49108
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.407848,62.67965,54.89878,1.480357,1.480357,0,0,0,1.480357,162.6532,0.3815286,0,0,2.407848,1.55827,1.480357,0,0,0.4680491,29.17773,0.4680491,0,0.4680491,39.00008,100,0.1222022,1.628392,1.926278,0,31.58558
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.824338,60.29498,54.49639,7.094478,7.094478,0,0,0,7.094478,25.71491,0,0,0,1.824338,7.467872,7.094478,0,0,0,29.59898,0,5.643534,-5.643534,33.05127,84.74668,0.1222022,7.803926,1.459471,0,31.42332
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3060431,53.96864,53.03673,2.611019,2.611019,0,0,0,2.611019,11.72121,0,0,0,0.3060431,2.748441,2.611019,0,0,6.270593,23.95544,0,2.442398,-2.442398,30.47676,78.14538,0.1222022,2.872121,0.2448345,0,24.26149
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,51.79011,51.79011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.984368,21.51305,0,0,0,30.47676,78.14538,0.1222022,0,0,0,21.51305
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,50.06219,50.06219,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.984368,21.51305,0,7.841377,-7.841377,22.21122,56.95173,0.1222022,8.19424,0,0,21.51305
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,48.33428,48.33428,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.69701,13.67167,0,7.15909,-7.15909,14.66488,37.60217,0.1222022,7.481248,0,0,13.67167
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,46.51168,46.51168,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.65155,6.512579,0,0.8009593,-0.8009593,13.82059,35.43734,0.1222022,0.8370025,0,0,6.512579
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,45.20194,45.20194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.54151,5.71162,0,0,0,13.82059,35.43734,0.1222022,0,0,0,5.71162
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,44.19991,44.19991,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.54151,5.71162,0,1.783135,-1.783135,11.941,30.61789,0.1222022,1.863376,0,0,5.71162
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,43.14264,43.14264,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.52277,3.928485,0,0.3482711,-0.3482711,11.57389,29.67659,0.1222022,0.3639433,0,0,3.928485
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,42.33786,42.33786,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.90974,3.580214,0,1.370511,-1.370511,10.12925,25.97238,0.1222022,1.432184,0,0,3.580214
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,41.58831,41.58831,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.43253,2.209703,0,1.005608,-1.005608,9.069242,23.25442,0.1222022,1.05086,0,0,2.209703
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,40.87821,40.87821,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0.05278127,0,1.14514,1.087883,0,0,31.54987,1.204095,0,1.14514,-1.14514,7.862159,20.15934,0.1222022,1.196671,0,0,1.204095
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,40.34169,40.34169,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.82225,0.05895476,8.36,0,8.36,15.79315,40.49518,0.1223987,1.023518,0,12,0.05895476
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2504113,40.84494,40.14444,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.71869,1.776357E-15,0,0,0.2504113,0,0,8.8,8.36,24.46225,7.582955,8.610412,0,8.610412,23.9617,61.44015,0.1226534,2.16573,0.2003291,12,7.833366
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.438385,43.86694,39.76571,5.925897,5.925897,12,0,3.372,5.925897,24.27286,0,0,0,1.438385,0,0,6.074103,5.770398,15.85184,15.33232,7.208783,0,7.208783,30.80056,78.97563,0.1229251,6.518486,1.150708,12,16.77071
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.951853,49.49479,40.76775,4.372298,4.372298,9.778939,0,2.810072,4.372298,67.51261,0,0,0,2.951853,0,0,5.406641,5.136309,8.643054,21.82023,8.088161,0,8.088161,38.47366,98.65022,0.1231298,4.809528,2.361482,12,24.77208
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.838445,58.45485,43.26889,2.267248,2.267248,0,-1,0,2.267248,213.4061,1.896976,0,0,4.838445,2.386576,2.267248,0,0,0.5548921,29.09958,0.5548921,0,0.5548921,39.00008,100,0.1231145,2.493972,3.870756,0,33.93802
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.037589,69.28976,45.45442,0.4981975,0.4981975,0,0,0,0.4981975,1412.61,6.513171,0,0,7.037589,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1231145,0.5480173,5.630071,0,36.63657
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.109397,72.2719,47.66363,8.29166,8.29166,3,0,1.095,8.29166,85.74154,1.539228,0,0,7.109397,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1231145,9.120826,5.687518,12,36.70837
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.017429,74.54338,49.84127,0.881533,0.881533,0,0,0,0.881533,796.0483,6.089499,0,0,7.017429,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1231145,0.9696863,5.613943,0,36.61641
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.863575,76.53522,52.01103,2.35877,2.35877,0,0,0,2.35877,290.9811,4.380659,0,0,6.863575,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1231145,2.594647,5.49086,0,36.46255
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.061343,70.71188,53.39178,5.77112,5.77112,0,-1,0,5.77112,87.70123,0,0,0,5.061343,6.074862,5.77112,0,0,0,29.59898,0,1.01352,-1.01352,37.93174,97.26067,0.1231145,6.348231,4.049074,0,34.66032
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.617755,73.70701,54.05455,0,0,0,0,0,0,0,4.491622,0,0,5.617755,0,0,0,0,1.126133,28.58546,1.126133,0,1.126133,39.00008,100,0.1230833,0,4.494205,0,34.20321
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.367566,65.89602,54.76465,0,0,0,0,0,0,0,3.367566,0,0,3.367566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230833,0,2.694052,0,32.96655
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.107135,57.87065,54.4096,6.810349,6.810349,0,0,0,6.810349,16.25665,0,8.881784E-16,0,1.107135,7.168788,6.810349,0,0,0,29.59898,0,6.061654,-6.061654,32.61053,83.61658,0.1230833,7.491384,0.8857077,0,30.70611
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2969218,53.80576,52.9026,2.128424,2.128424,0,0,0,2.128424,13.95031,0,0,0,0.2969218,2.240447,2.128424,0,0,6.735171,23.53732,0,1.943525,-1.943525,30.56188,78.36363,0.1230833,2.341267,0.2375374,0,23.83425
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,51.61653,51.61653,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.894643,21.5938,0,8.8,-8.8,21.28586,54.57903,0.1230833,10.7293,0,0,21.5938
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,49.92806,49.92806,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.67242,12.7938,0,7.350059,-7.350059,13.53822,34.71332,0.1230833,7.680811,0,0,12.7938
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,48.20015,48.20015,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.83915,5.443741,0,4.069669,-4.069669,9.248415,23.71384,0.1230833,4.252804,0,0,5.443741
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,46.37755,46.37755,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.36101,1.374072,0,1.222194,-1.222194,7.960109,20.4105,0.1230833,1.277193,0,0,1.374072
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,45.11515,45.11515,1.827502,0.144284,0,-1,0,0.144284,0,0,1.683218,1.865968,0,0.1518779,0.144284,0,0,32.719,0.1518779,0,0.1518779,-0.1518779,7.800015,20,0.1230833,2.010252,0,0,0.1518779
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,44.11312,44.11312,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230833,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,43.04797,43.04797,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230833,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,42.25107,42.25107,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230833,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,41.5173,41.5173,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230833,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,40.8072,40.8072,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230833,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,40.27856,40.27856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230833,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.210203,40.68454,40.0971,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,27.38775,0,0,0,0.210203,0,0,8.8,8.36,32.88775,0,8.570203,0,8.570203,15.93042,40.84716,0.1232607,0.8442581,0.1681624,12,0.210203
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.99217,45.45644,39.71838,3.550695,3.550695,11.81111,0,3.324212,3.550695,56.10649,0,0,0,1.99217,0,0,8.260419,7.847398,24.31755,7.713182,9.839568,0,9.839568,25.26506,64.78207,0.1235433,3.905764,1.593736,12,9.705353
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.995942,52.7934,40.72041,8.441273,8.441273,12,0,3.372,8.441273,47.33815,0,0,0,3.995942,0,0,3.558727,3.380791,14.47798,16.56879,7.376733,0,7.376733,32.26324,82.7261,0.1238014,9.285399,3.196754,12,20.56474
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.786924,61.76343,43.18209,0,0,0,-1,0,0,0,0,0,0,5.786924,0,0,0,0,7.101249,23.20785,5.786924,0,5.786924,37.7532,96.80288,0.1236417,0,4.629539,0,28.99478
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.041134,65.23518,45.35974,3.259972,3.259972,0,0,0,3.259972,185.3125,1.29526,0,0,6.041134,3.431549,3.259972,0,0,1.314325,28.41609,1.314325,0,1.314325,39.00008,100,0.1236055,3.585969,4.832907,0,34.45722
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.772832,74.98006,47.5295,5.743261,5.743261,0,0,0,5.743261,135.3383,1.727295,0,0,7.772832,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1236055,6.317587,6.218266,0,37.37181
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.235056,75.32442,49.70714,0,0,0,0,0,0,0,7.235056,0,0,7.235056,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236055,0,5.788045,0,36.83403
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.2113,69.57069,51.88479,0,0,0,0,0,0,0,5.2113,0,0,5.2113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236055,0,4.16904,0,34.81028
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.364873,67.89277,53.25765,0,0,0,-1,0,0,0,4.364873,0,0,4.364873,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236055,0,3.491898,0,33.96385
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.952581,67.05434,53.88097,3.299206,3.299206,0,0,0,3.299206,119.804,0.4797334,0,0,3.952581,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1236055,3.629126,3.162065,0,33.55156
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.500809,66.2298,54.63052,3.122352,3.122352,0,0,0,3.122352,112.1209,0.2141235,0,0,3.500809,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1236055,3.434587,2.800647,0,33.09979
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.98968,60.57225,54.23602,4.383606,4.383606,0,0,0,4.383606,45.38911,0,8.881784E-16,0,1.98968,4.614323,4.383606,0,0,0,29.59898,0,2.624643,-2.624643,36.23346,92.90613,0.1236055,4.821967,1.591744,0,31.58866
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3217113,53.69899,52.72113,0,0,0,0,0,0,0,0,0,0,0.3217113,0,0,0,0,2.91627,26.97433,0.3217113,0,0.3217113,36.53867,93.6887,0.1235966,0,0.2573691,0,27.29605
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,51.4824,51.4824,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.594558,27.26388,0,3.90425,-3.90425,32.42322,83.1363,0.1235966,4.079941,0,0,27.26388
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,49.79393,49.79393,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.932614,23.35962,0,8.292267,-8.292267,23.68241,60.724,0.1235966,8.66542,0,0,23.35962
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,48.06602,48.06602,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.14624,15.06736,0,3.911919,-3.911919,19.55888,50.15088,0.1235966,4.087955,0,0,15.06736
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,46.29076,46.29076,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.49282,11.15544,0,1.081262,-1.081262,18.41913,47.22845,0.1235966,1.129918,0,0,11.15544
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,45.00469,45.00469,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.69422,10.07418,0,1.247658,-1.247658,17.10398,43.85628,0.1235966,1.303803,0,0,10.07418
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,44.02633,44.02633,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.08051,8.82652,0,0.5515991,-0.5515991,16.52255,42.36542,0.1235966,0.5764211,0,0,8.82652
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,42.96117,42.96117,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.6934,8.27492,0,0.506956,-0.506956,15.98817,40.99522,0.1235966,0.529769,0,0,8.27492
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,42.16428,42.16428,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.25668,7.767965,0,1.65118,-1.65118,14.24767,36.53242,0.1235966,1.725483,0,0,7.767965
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,41.43051,41.43051,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.09133,6.116785,0,0.6711765,-0.6711765,13.54019,34.71837,0.1235966,0.7013794,0,0,6.116785
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,40.74408,40.74408,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.83708,5.445608,0,1.664434,-1.664434,11.78572,30.21974,0.1235966,1.739334,0,0,5.445608
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,40.20756,40.20756,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.68645,3.781174,0,0.3772156,-0.3772156,11.3881,29.2002,0.1235966,0.3941903,0,0,3.781174
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2276143,40.67001,40.03397,2.103857,2.103857,0,0,0,2.103857,10.8189,0,0,0,0.2276143,2.214586,2.103857,0,0,29.10558,3.403959,0,1.986972,-1.986972,9.293651,23.82982,0.1235966,2.314243,0.1820915,0,3.631573
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.604784,44.24184,39.65525,3.253423,3.253423,11.36297,0,3.21083,3.253423,49.32601,0,0,0,1.604784,0,0,8.109543,7.704065,31.31332,1.416986,9.308849,0,9.308849,18.1248,46.47375,0.1238636,3.578766,1.283827,12,3.02177
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.810497,45.90279,40.67307,1.696581,1.696581,10.49658,0,2.991635,1.696581,106.7144,0,0,0,1.810497,0,0,8.8,8.36,22.00447,9.79495,10.1705,0,10.1705,27.77338,71.21365,0.1240517,1.866239,1.448397,12,11.60545
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.876055,51.72349,43.0953,3.865222,3.865222,0,-1,0,3.865222,74.40855,0,0,0,2.876055,4.068654,3.865222,0,0,11.83398,18.9484,0,1.192599,-1.192599,26.51627,67.9903,0.1240517,4.251744,2.300844,0,21.82445
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.602571,56.39965,45.24928,0.1988159,0.1988159,0,0,0,0.1988159,1812.014,0,0,0,3.602571,0.2092799,0.1988159,0,0,13.15909,17.7558,3.393292,0,3.393292,29.73543,76.24454,0.1239583,0.2186975,2.882057,0,21.35837
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.4073,58.06084,47.39537,7.571751,7.571751,0,0,0,7.571751,45.00016,0,0,0,3.4073,7.970264,7.571751,0,0,9.765797,20.80976,0,4.562964,-4.562964,24.92564,63.91178,0.1239583,8.328926,2.72584,0,24.21706
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.171803,70.63377,49.52567,2.599268,2.599268,0,0,0,2.599268,237.4439,0,0,0,6.171803,2.736071,2.599268,0,0,14.83576,16.2468,3.435732,0,3.435732,28.18506,72.26926,0.123864,2.859195,4.937443,0,22.4186
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.43938,66.43376,51.70332,4.324773,4.324773,0,0,0,4.324773,102.65,0,0,0,4.43938,4.552393,4.324773,0,0,11.40002,19.33895,0,0.1130136,-0.1130136,28.06594,71.9638,0.123864,4.757251,3.551504,0,23.77834
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.414724,67.8326,53.03673,5.713479,5.713479,0,-1,0,5.713479,77.26859,0,8.881784E-16,0,4.414724,6.014188,5.713479,0,0,11.5256,19.22594,0,1.599464,-1.599464,26.37996,67.64078,0.123864,6.284827,3.53178,0,23.64067
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.705845,65.95409,53.69949,0,0,0,0,0,0,0,0,0,0,3.705845,0,0,0,0,13.30278,17.62648,3.705845,0,3.705845,29.89563,76.6553,0.1237624,0,2.964676,0,21.33232
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.518327,62.58972,54.45694,3.382435,3.382435,0,0,0,3.382435,74.4531,0,0,0,2.518327,3.560457,3.382435,0,0,9.596932,20.96174,0,1.04213,-1.04213,28.79713,73.83864,0.1237624,3.720678,2.014662,0,23.48007
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9132329,56.8905,54.05455,0,0,0,0,0,0,0,0,0,0,0.9132329,0,0,0,0,10.75486,19.91961,0.9132329,0,0.9132329,29.6635,76.0601,0.1237374,0,0.7305863,0,20.83284
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1028381,52.85839,52.54755,6.978788,6.978788,0,0,0,6.978788,1.473581,0,8.881784E-16,0,0.1028381,7.346093,6.978788,0,0,9.841622,20.74152,0,7.243255,-7.243255,22.02843,56.48305,0.1237374,7.676667,0.08227047,0,20.84436
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,51.30882,51.30882,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,17.88968,13.49826,0,2.704535,-2.704535,19.1776,49.17324,0.1237374,2.826239,0,0,13.49826
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,49.57301,49.57301,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,20.89472,10.79373,0,2.471991,-2.471991,16.5719,42.49196,0.1237374,2.58323,0,0,10.79373
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,47.88455,47.88455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.64138,8.321737,0,0,0,16.5719,42.49196,0.1237374,0,0,0,8.321737
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,46.10929,46.10929,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,23.64138,8.321737,0,2.675321,-2.675321,13.75186,35.26111,0.1237374,2.795711,0,0,8.321737
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,44.87056,44.87056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61396,5.646416,0,0,0,13.75186,35.26111,0.1237374,0,0,0,5.646416
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,43.8922,43.8922,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,26.61396,5.646416,0,1.628598,-1.628598,12.03517,30.85934,0.1237374,1.701885,0,0,5.646416
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,42.82705,42.82705,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,28.42351,4.017817,0,0.5903667,-0.5903667,11.41287,29.2637,0.1237374,0.6169332,0,0,4.017817
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,42.0696,42.0696,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,29.07948,3.427451,0,0.3132405,-0.3132405,11.08268,28.41708,0.1237374,0.3273364,0,0,3.427451
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,41.34372,41.34372,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,29.42752,3.11421,0,1.210939,-1.210939,9.806239,25.14415,0.1237374,1.265432,0,0,3.11421
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,40.67307,40.67307,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,30.77301,1.903271,0,1.103166,-1.103166,8.6434,22.16252,0.1237374,1.152809,0,0,1.903271
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,40.14444,40.14444,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,31.99875,0.8001048,0,0.6188496,-0.6188496,7.991076,20.48989,0.1237374,0.6466978,0,0,0.8001048
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1129635,40.26204,39.94719,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,14.10531,0,0,0,0.1129635,0,0,8.8,8.36,32.68636,0.1812552,8.472963,0,8.472963,16.02923,41.10052,0.1239157,0.8809434,0.09037077,12,0.2942187
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.830719,44.82011,39.56846,3.080924,3.080924,11.41613,0,3.224281,3.080924,59.4211,0,0,0,1.830719,0,0,8.335207,7.918447,24.2134,7.806922,9.749166,0,9.749166,25.2781,64.81552,0.1241709,3.389017,1.464575,12,9.637642
