Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.254748,54.69384,41.6751,3.324724,3.324724,0,0,0,3.324724,127.973,0,0,0,4.254748,3.49971,3.324724,0,0,20.99343,10.70489,0.7550381,0,0.7550381,19.80025,50.76977,0.1249626,3.657197,3.403798,0,14.95964
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.946272,52.34949,43.47403,4.339297,4.339297,0,0,0,4.339297,67.89745,0,0,0,2.946272,4.567681,4.339297,0,0,20.2384,11.38442,0,1.621409,-1.621409,18.09114,46.38743,0.1249626,4.773227,2.357018,0,14.33069
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.17738,55.03305,45.28873,2.864716,2.864716,0,0,0,2.864716,110.9143,0,0,0,3.17738,3.015491,2.864716,0,0,22.03996,9.763013,0.1618895,0,0.1618895,18.24472,46.78123,0.1249587,3.151188,2.541904,0,12.94039
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.617652,51.99672,47.13499,0,0,0,0,0,0,0,0,0,0,1.617652,0,0,0,0,21.87807,9.908713,1.617652,0,1.617652,19.77936,50.71619,0.1249203,0,1.294121,0,11.52637
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.511629,49.85041,48.33428,0,0,0,-1,0,0,0,0,0,0,0.511629,0,0,0,0,20.26042,11.3646,0.511629,0,0.511629,20.26473,51.96074,0.1249081,0,0.4093032,0,11.87623
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.697498,54.08312,48.91025,4.337104,4.337104,0,0,0,4.337104,39.13897,0,8.881784E-16,0,1.697498,4.565373,4.337104,0,0,19.74879,11.82507,0,2.867875,-2.867875,17.24172,44.20946,0.1249081,4.770815,1.357998,0,13.52256
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.777469,51.90827,49.57301,6.930988,6.930988,0,0,0,6.930988,11.21729,0,8.881784E-16,0,0.777469,7.295776,6.930988,0,0,22.93532,8.957191,0,6.518307,-6.518307,10.37082,26.5918,0.1249081,7.624086,0.6219752,0,9.73466
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2782236,49.95621,49.13117,3.226336,3.226336,11.37442,0,3.213727,3.226336,8.623516,0,0,0,0.2782236,0,0,8.148081,7.740677,30.17788,2.438884,8.018901,0,8.018901,17.97822,46.09791,0.1251649,3.548969,0.2225789,12,2.717107
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3884844,48.71959,47.57684,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3884844,0,0,8.8,8.36,22.15898,9.655894,8.748485,0,8.748485,26.27776,67.37875,0.1252663,0,0.3107875,12,10.04438
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,46.15663,46.15663,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,13.4105,17.52953,0,8.552532,-8.552532,17.2626,44.26299,0.1252663,8.937396,0,0,17.52953
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,44.73643,44.73643,6.617942,6.617942,0,-1,0,6.617942,0,0,0,0,0,6.966254,6.617942,0,0,22.91331,8.976998,0,6.966254,-6.966254,9.919525,25.43463,0.1252663,7.279736,0,0,8.976998
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,43.40302,43.40302,3.867257,1.910206,0,-1,0,1.910206,0,0,1.957051,2.343776,0,2.010743,1.910206,0,0,30.65359,2.010743,0,2.010743,-2.010743,7.800015,20,0.1252663,4.253983,0,0,2.010743
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,42.11694,42.11694,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252663,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,41.24904,41.24904,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252663,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,40.49949,40.49949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252663,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,39.70259,39.70259,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252663,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,39.18974,39.18974,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252663,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,38.5901,38.5901,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252663,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,38.10092,38.10092,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252663,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,37.7222,37.7222,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254352,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1294798,37.85682,37.50128,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.10728,1.776357E-15,0,0,0.1294798,0,0,8.8,8.36,24.52775,7.524,8.48948,0,8.48948,23.78484,60.98664,0.1255876,0.9427755,0.1035838,12,7.65348
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.668011,41.86606,37.1699,5.248662,5.248662,12,0,3.372,5.248662,31.77975,0,0,0,1.668011,0,0,6.751338,6.413772,16.03827,15.16453,8.081783,0,8.081783,31.45189,80.64571,0.1258381,5.773528,1.334409,12,16.83254
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.738809,45.76032,37.85633,5.656345,5.656345,0,0,0,5.656345,48.42011,0,8.881784E-16,0,2.738809,5.954048,5.656345,0,0,7.956491,22.43814,0,3.215239,-3.215239,28.06273,71.95557,0.1258381,6.22198,2.191047,0,25.17694
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.462798,50.03987,39.76571,4.071966,4.071966,0,-1,0,4.071966,85.03996,0,0,0,3.462798,4.28628,4.071966,0,0,11.52898,19.2229,0,0.8234819,-0.8234819,27.1947,69.72987,0.1258381,4.479163,2.770238,0,22.6857
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.915226,53.41937,41.54097,2.150714,2.150714,0,0,0,2.150714,182.043,0,0,0,3.915226,2.26391,2.150714,0,0,12.44396,18.39942,1.651316,0,1.651316,28.76128,73.74672,0.1257989,2.365786,3.13218,0,22.31464
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.327572,53.4112,43.31622,1.06807,1.06807,0,0,0,1.06807,311.5501,0,0,0,3.327572,1.124284,1.06807,0,0,10.79264,19.8856,2.203288,0,2.203288,30.8515,79.10625,0.1257467,1.174877,2.662058,0,23.21317
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.946931,60.90516,45.11515,0.9974132,0.9974132,0,0,0,0.9974132,495.976,0,0,0,4.946931,1.049909,0.9974132,0,0,8.589355,21.86856,3.897022,0,3.897022,34.54854,88.58582,0.1256544,1.097154,3.957545,0,26.81549
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.659634,61.93285,46.95353,1.491804,1.491804,0,0,0,1.491804,312.349,0,0,0,4.659634,1.57032,1.491804,0,0,4.692332,25.37588,3.089315,0,3.089315,37.47932,96.10063,0.1255813,1.640984,3.727707,0,30.03551
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.973128,68.17337,48.10547,3.595794,3.595794,0,-1,0,3.595794,166.1143,0.5850639,0,0,5.973128,3.785047,3.595794,0,0,1.603018,28.15626,1.603018,0,1.603018,39.00008,100,0.1255434,3.955374,4.778503,0,34.12939
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.332081,59.2009,48.68933,0.2409663,0.2409663,0,0,0,0.2409663,1382.799,3.078432,0,0,3.332081,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1255434,0.2650629,2.665664,0,32.93106
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.658339,61.09146,49.39943,2.71092,2.71092,0,0,0,2.71092,134.9483,0.8047392,0,0,3.658339,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1255434,2.982012,2.926671,0,33.25732
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.028288,55.17598,48.9497,7.476389,7.476389,0,0,0,7.476389,27.12924,0,8.881784E-16,0,2.028288,7.869884,7.476389,0,0,0,29.59898,0,5.841596,-5.841596,32.84249,84.21136,0.1255434,8.224029,1.62263,0,31.62727
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2718193,48.19221,47.39537,5.988932,5.988932,0,0,0,5.988932,4.538693,0,8.881784E-16,0,0.2718193,6.304138,5.988932,0,0,6.490662,23.75738,0,6.032319,-6.032319,26.48387,67.90723,0.1255434,6.587825,0.2174554,0,24.0292
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,45.97516,45.97516,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.19324,17.72506,0,6.964709,-6.964709,19.14242,49.08304,0.1255434,7.278121,0,0,17.72506
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,44.57863,44.57863,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.9318,10.76035,0,5.487625,-5.487625,13.35796,34.25111,0.1255434,5.734569,0,0,10.76035
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,43.25311,43.25311,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.02917,5.272728,0,1.640532,-1.640532,11.62869,29.81709,0.1255434,1.714356,0,0,5.272728
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,41.95914,41.95914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.85198,3.632196,0,0,0,11.62869,29.81709,0.1255434,0,0,0,3.632196
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,41.1228,41.1228,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.85198,3.632196,0,0.06672195,-0.06672195,11.55836,29.63675,0.1255434,0.06972443,0,0,3.632196
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,40.38903,40.38903,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.92612,3.565474,0,1.999376,-1.999376,9.450829,24.23285,0.1255434,2.089347,0,0,3.565474
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,39.60791,39.60791,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.14764,1.566099,0,0.1085531,-0.1085531,9.336404,23.93945,0.1255434,0.113438,0,0,1.566099
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,39.07928,39.07928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.26826,1.457545,0,0,0,9.336404,23.93945,0.1255434,0,0,0,1.457545
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,38.47964,38.47964,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0.06131387,0,1.383715,1.314529,0,0,31.26826,1.457545,0,1.383715,-1.383715,7.87784,20.19955,0.1255434,1.445982,0,0,1.457545
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,37.99046,37.99046,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0.002323213,0,0.06934188,0.06587479,0,0,32.80572,0.07383057,0,0.06934188,-0.06934188,7.804747,20.01213,0.1255434,0.07246226,0,0,0.07383057
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,37.61174,37.61174,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88277,0.0044887,8.36,0,8.36,15.73574,40.34797,0.1257027,1.043499,0,12,0.0044887
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1218924,37.74897,37.41449,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1218924,0,0,8.8,8.36,24.52277,7.528489,8.481893,0,8.481893,23.78237,60.98031,0.1258085,0,0.09751389,12,7.650381
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.769037,42.04567,37.05944,0.489461,0.489461,9.289461,0,2.686234,0.489461,361.4256,0,0,0,1.769037,0,0,8.8,8.36,16.04087,15.16219,10.12904,0,10.12904,33.39162,85.61936,0.1259009,0.5384071,1.41523,12,16.93123
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.253886,50.39671,37.74587,0.894102,0.894102,0,0,0,0.894102,475.7719,0,0,0,4.253886,0.94116,0.894102,0,0,5.911836,24.27833,3.312726,0,3.312726,36.53434,93.67762,0.1258229,0.9835122,3.403109,0,28.53221
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.379061,59.87191,39.65525,1.877011,1.877011,0,-1,0,1.877011,339.8521,1.80415,0,0,6.379061,1.975801,1.877011,0,0,2.59911,27.25978,2.59911,0,2.59911,39.00008,100,0.1257617,2.064712,5.103249,0,33.63884
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.417917,65.93294,41.40684,1.149824,1.149824,0,0,0,1.149824,645.1349,6.207576,0,0,7.417917,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1257617,1.264807,5.934334,0,37.0169
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.566077,72.98988,43.18209,5.763561,5.763561,0,0,0,5.763561,148.6247,2.499171,0,0,8.566077,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1257617,6.339917,6.852862,0,38.16505
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.40347,74.53709,44.95735,1.506501,1.506501,0,0,0,1.506501,557.8137,6.817679,0,0,8.40347,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1257617,1.657151,6.722776,0,38.00245
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.338386,76.58495,46.77995,0.03623837,0.03623837,0,0,0,0.03623837,23009.82,8.30024,0,0,8.338386,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1257617,0.03986221,6.670708,0,37.93736
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.058891,76.84094,47.97923,3.490686,3.490686,0,-1,0,3.490686,230.8684,4.384485,0,0,8.058891,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1257617,3.839755,6.447113,0,37.65787
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.404856,70.42745,48.5552,1.665013,1.665013,0,0,0,1.665013,384.673,4.652211,0,0,6.404856,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1257617,1.831514,5.123885,0,36.00383
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.193641,62.77896,49.21796,0,0,0,0,0,0,0,4.193641,0,0,4.193641,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257617,0,3.354913,0,33.79262
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.266605,55.7614,48.77612,3.118606,3.118606,0,0,0,3.118606,72.68008,0,0,0,2.266605,3.282743,3.118606,0,0,0,29.59898,0,1.016138,-1.016138,37.92897,97.25359,0.1257617,3.430466,1.813284,0,31.86558
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4352176,48.50019,47.22179,0,0,0,0,0,0,0,0,0,0,0.4352176,0,0,0,0,1.129042,28.58284,0.4352176,0,0.4352176,38.34186,98.31226,0.1257515,0,0.348174,0,29.01806
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,45.80158,45.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6938242,28.97454,0,0,0,38.34186,98.31226,0.1257515,0,0,0,28.97454
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,44.42872,44.42872,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.6938242,28.97454,0,5.304718,-5.304718,32.75019,83.97469,0.1257515,5.543431,0,0,28.97454
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,43.11897,43.11897,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.587956,23.66982,0,6.860558,-6.860558,25.51853,65.432,0.1257515,7.169283,0,0,23.66982
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,41.84868,41.84868,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.2108,16.80926,0,2.096761,-2.096761,23.30835,59.76488,0.1257515,2.191115,0,0,16.80926
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,41.00445,41.00445,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.54053,14.7125,0,0.6872836,-0.6872836,22.58389,57.9073,0.1257515,0.7182114,0,0,14.7125
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,40.27856,40.27856,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.30418,14.02522,0,1.193538,-1.193538,21.32579,54.6814,0.1257515,1.247247,0,0,14.02522
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,39.49746,39.49746,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.63033,12.83168,0,2.082179,-2.082179,19.13098,49.0537,0.1257515,2.175877,0,0,12.83168
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,38.96882,38.96882,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.94387,10.7495,0,1.185751,-1.185751,17.88109,45.84886,0.1257515,1.23911,0,0,10.7495
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,38.36918,38.36918,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.26137,9.563747,0,2.514218,-2.514218,15.23087,39.05344,0.1257515,2.627358,0,0,9.563747
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,37.88,37.88,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.05494,7.049529,0,0,0,15.23087,39.05344,0.1257515,0,0,0,7.049529
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,37.52495,37.52495,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.05494,7.049529,0,0.3196293,-0.3196293,14.89395,38.18954,0.1257515,0.3340126,0,0,7.049529
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08105382,37.52614,37.30403,1.996716,1.996716,0,0,0,1.996716,4.059357,0,2.220446E-16,0,0.08105382,2.101806,1.996716,0,0,25.41009,6.7299,0,2.020752,-2.020752,12.76389,32.72786,0.1257515,2.196387,0.06484306,0,6.810954
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.448207,41.02858,36.97264,10.90583,10.90583,12,0,3.372,10.90583,13.27921,0,0,0,1.448207,0,0,1.094174,1.039465,27.65537,4.709147,2.487673,0,2.487673,15.12391,38.77917,0.1258228,11.99641,1.158566,12,6.157354
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.802527,45.72126,37.63541,2.160411,2.160411,10.96041,0,3.108984,2.160411,129.7219,0,0,0,2.802527,0,0,8.8,8.36,25.16769,6.948053,11.16253,0,11.16253,25.71361,65.9322,0.1259782,2.376452,2.242022,12,9.75058
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.570172,50.1448,39.54479,2.021962,2.021962,0,-1,0,2.021962,176.5696,0,0,0,3.570172,2.128381,2.021962,0,0,14.00517,16.99433,1.44179,0,1.44179,27.08141,69.43938,0.1259444,2.224159,2.856137,0,20.5645
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.756339,59.49194,41.29638,2.232314,2.232314,0,0,0,2.232314,257.8642,0,0,0,5.756339,2.349804,2.232314,0,0,12.56338,18.29194,3.406534,0,3.406534,30.31313,77.72583,0.1258644,2.455545,4.605071,0,24.04828
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.400749,56.69611,43.04797,4.546127,4.546127,0,0,0,4.546127,96.80215,0,0,0,4.400749,4.785397,4.546127,0,0,9.156843,21.35782,0,0.3846478,-0.3846478,29.90768,76.6862,0.1258644,5.00074,3.520599,0,25.75857
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.401595,70.02548,44.82322,0,0,0,0,0,0,0,0,0,0,7.401595,0,0,0,0,9.584229,20.97317,7.401595,0,7.401595,36.92945,94.6907,0.1256911,0,5.921276,0,28.37477
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.980248,66.49816,46.64581,2.662628,2.662628,0,0,0,2.662628,224.5994,0.9948466,0,0,5.980248,2.802767,2.662628,0,0,2.182635,27.63461,2.182635,0,2.182635,39.00008,100,0.12564,2.928891,4.784199,0,33.61486
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.318733,65.30515,47.79776,1.99438,1.99438,0,-1,0,1.99438,266.6861,3.219386,0,0,5.318733,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.12564,2.193818,4.254986,0,34.91771
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.089089,61.47743,48.37373,1.351999,1.351999,0,0,0,1.351999,302.4476,2.665932,0,0,4.089089,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.12564,1.487199,3.271272,0,33.68807
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.15687,58.98877,49.04438,4.792744,4.792744,0,0,0,4.792744,65.86771,0,0,0,3.15687,5.044993,4.792744,0,0,0,29.59898,0,1.888123,-1.888123,37.00982,94.89679,0.12564,5.272018,2.525496,0,32.75585
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.099443,55.03318,48.59465,0,0,0,0,0,0,0,0.001528718,0,0,2.099443,0,0,0,0,2.097914,27.71086,2.097914,0,2.097914,39.00008,100,0.125591,0,1.679554,0,29.8103
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4539802,48.38068,47.04821,3.363094,3.363094,0,0,0,3.363094,13.49889,0,4.440892E-16,0,0.4539802,3.540099,3.363094,0,0,0,29.59898,0,3.086118,-3.086118,35.74702,91.65885,0.125591,3.699403,0.3631842,0,30.05296
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,45.66745,45.66745,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.42902,26.51286,0,6.532159,-6.532159,28.86152,74.00376,0.125591,6.826106,0,0,26.51286
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,44.27092,44.27092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68697,19.9807,0,0,0,28.86152,74.00376,0.125591,0,0,0,19.9807
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,42.96117,42.96117,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.68697,19.9807,0,8.105935,-8.105935,20.31712,52.09507,0.125591,8.470702,0,0,19.9807
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,41.69877,41.69877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.69357,11.87477,0,0,0,20.31712,52.09507,0.125591,0,0,0,11.87477
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,40.85454,40.85454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.69357,11.87477,0,0,0,20.31712,52.09507,0.125591,0,0,0,11.87477
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,40.14444,40.14444,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.69357,11.87477,0,1.834015,-1.834015,18.3839,47.1381,0.125591,1.916546,0,0,11.87477
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,39.36332,39.36332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.73137,10.04075,0,0,0,18.3839,47.1381,0.125591,0,0,0,10.04075
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,38.83469,38.83469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.73137,10.04075,0,0,0,18.3839,47.1381,0.125591,0,0,0,10.04075
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,38.25872,38.25872,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.73137,10.04075,0,0.6789764,-0.6789764,17.66819,45.30296,0.125591,0.7095302,0,0,10.04075
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,37.76954,37.76954,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.48578,9.361773,0,0.9449866,-0.9449866,16.67209,42.74886,0.125591,0.987511,0,0,9.361773
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,37.41449,37.41449,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.53577,8.416787,0,0.6477174,-0.6477174,15.98933,40.99821,0.125591,0.6768647,0,0,8.416787
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1130629,37.50335,37.19357,0.8715568,0.8715568,0,0,0,0.8715568,12.97253,0,1.110223E-16,0,0.1130629,0.9174282,0.8715568,0,0,24.25545,7.76907,0,0.8043652,-0.8043652,15.14146,38.82418,0.125591,0.9587125,0.09045035,0,7.882133
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.701567,41.64621,36.86219,0.2681308,0.2681308,0,0,0,0.2681308,634.6034,0,0,0,1.701567,0.2822429,0.2681308,0,0,25.14919,6.964705,1.419324,0,1.419324,16.48795,42.2767,0.1255579,0.2949439,1.361254,0,8.666271
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.489906,50.92398,37.52495,0,0,0,0,0,0,0,0,0,0,4.489906,0,0,0,0,23.72987,8.242096,4.489906,0,4.489906,20.74745,53.19847,0.1254532,0,3.591925,0,12.732
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.865356,61.39911,39.41066,3.169757,3.169757,0,-1,0,3.169757,216.5893,0,0,0,6.865356,3.336586,3.169757,0,0,19.23996,12.28301,3.52877,0,3.52877,24.09513,61.78226,0.125371,3.486733,5.492285,0,19.14837
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.565829,66.23033,41.16225,0.09280921,0.09280921,0,0,0,0.09280921,8152.023,0,0,0,7.565829,0.09769391,0.09280921,0,0,15.71119,15.4589,7.468135,0,7.468135,31.18003,79.94862,0.1251974,0.1020901,6.052663,0,23.02473
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.798589,69.33528,42.91383,0,0,0,0,0,0,0,0,0,0,7.798589,0,0,0,0,8.243058,22.18023,7.798589,0,7.798589,38.57842,98.91882,0.1250167,0,6.238872,0,29.97882
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.050587,72.60858,44.67331,0.9631276,0.9631276,0,0,0,0.9631276,835.8795,6.592299,0,0,8.050587,1.013819,0.9631276,0,0,0.4444691,29.19896,0.4444691,0,0.4444691,39.00008,100,0.1250064,1.05944,6.440469,0,37.24954
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.627898,73.01181,46.46434,4.991081,4.991081,0,0,0,4.991081,152.8306,2.374128,0,0,7.627898,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1250064,5.49019,6.102318,0,37.22688
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.97408,71.65489,47.62418,3.009553,3.009553,0,-1,0,3.009553,231.7314,3.80613,0,0,6.97408,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1250064,3.310508,5.579264,0,36.57306
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.101114,64.94898,48.20015,0.4021046,0.4021046,0,0,0,0.4021046,1268.604,4.677846,0,0,5.101114,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1250064,0.4423151,4.080892,0,34.70009
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.404446,63.14175,48.86291,7.422832,7.422832,0,0,0,7.422832,59.33645,0,0,0,4.404446,7.813508,7.422832,0,0,0,29.59898,0,3.409062,-3.409062,35.40661,90.786,0.1250064,8.165115,3.523556,0,34.00342
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.7761,57.0011,48.37373,3.646932,3.646932,0,0,0,3.646932,76.12151,0,0,0,2.7761,3.838876,3.646932,0,0,3.787847,26.18992,0,1.062776,-1.062776,34.28635,87.91354,0.1250064,4.011625,2.22088,0,28.96601
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4233601,48.10714,46.86673,7.70319,7.70319,12,0,3.372,7.70319,5.495906,0,0,0,0.4233601,0,0,4.29681,4.081969,4.968709,25.12714,4.50533,0,4.50533,38.56048,98.87282,0.1251466,8.473509,0.338688,12,25.5505
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,45.49387,45.49387,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,0.4633798,29.18194,0,7.589935,-7.589935,30.55998,78.35877,0.1251466,7.931482,0,0,29.18194
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,44.08945,44.08945,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,8.896642,21.592,0,4.098261,-4.098261,26.24004,67.28201,0.1251466,4.282683,0,0,21.592
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.45026,17.49374,0,0,0,26.24004,67.28201,0.1251466,0,0,0,17.49374
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,41.56464,41.56464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.45026,17.49374,0,0,0,26.24004,67.28201,0.1251466,0,0,0,17.49374
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,40.69674,40.69674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.45026,17.49374,0,0,0,26.24004,67.28201,0.1251466,0,0,0,17.49374
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,39.98664,39.98664,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,13.45026,17.49374,0,0.289456,-0.289456,25.93492,66.49967,0.1251466,0.3024816,0,0,17.49374
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,39.22919,39.22919,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,13.77188,17.20428,0,0.9757448,-0.9757448,24.9064,63.86243,0.1251466,1.019653,0,0,17.20428
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,38.72423,38.72423,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,14.85604,16.22854,0,2.977097,-2.977097,21.76826,55.81594,0.1251466,3.111067,0,0,16.22854
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,38.14826,38.14826,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,18.16393,13.25144,0,1.584697,-1.584697,20.09784,51.53283,0.1251466,1.656008,0,0,13.25144
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,37.65908,37.65908,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,19.9247,11.66674,0,0.3936737,-0.3936737,19.68287,50.46881,0.1251466,0.4113891,0,0,11.66674
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,37.3277,37.3277,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,20.36212,11.27307,0,0.9304606,-0.9304606,18.70208,47.95396,0.1251466,0.9723313,0,0,11.27307
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08675307,37.32054,37.08311,1.227543,1.227543,0,0,0,1.227543,7.06721,0,0,0,0.08675307,1.292151,1.227543,0,0,21.39596,10.34261,0,1.205398,-1.205398,17.43148,44.69602,0.1251466,1.350298,0.06940246,0,10.42936
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.200488,42.98296,36.74384,1.276314,1.276314,0,0,0,1.276314,172.4096,0,0,0,2.200488,1.343488,1.276314,0,0,22.7353,9.137212,0.8569996,0,0.8569996,18.2445,46.78069,0.1251267,1.403945,1.760391,0,11.3377
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.773324,51.73564,37.41449,6.623163,6.623163,0,0,0,6.623163,72.07017,0,0,0,4.773324,6.97175,6.623163,0,0,21.8783,9.908512,0,2.198426,-2.198426,15.92716,40.83879,0.1251267,7.285479,3.81866,0,14.68184
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.956574,57.90149,39.27654,4.479207,4.479207,0,-1,0,4.479207,132.9828,0,0,0,5.956574,4.714955,4.479207,0,0,24.32099,7.710086,1.24162,0,1.24162,17.10506,43.85905,0.125098,4.927128,4.76526,0,13.66666
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.0355,63.99757,41.05179,1.674737,1.674737,0,0,0,1.674737,420.0957,0,0,0,7.0355,1.762881,1.674737,0,0,23.07937,8.827543,5.272619,0,5.272619,22.10711,56.68478,0.1249762,1.842211,5.6284,0,15.86304
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.10544,70.46742,42.77971,4.287192,4.287192,0,0,0,4.287192,189.0618,0,0,0,8.10544,4.512834,4.287192,0,0,17.80675,13.5729,3.592607,0,3.592607,25.51535,65.42386,0.1248933,4.715911,6.484352,0,21.67834
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.936467,76.4701,44.55496,4.054868,4.054868,0,0,0,4.054868,220.3886,0,0,0,8.936467,4.268282,4.054868,0,0,14.21415,16.80625,4.668185,0,4.668185,29.94398,76.77929,0.1247858,4.460355,7.149174,0,25.74271
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.684558,73.09042,46.33022,2.596746,2.596746,0,0,0,2.596746,295.9303,0,0,0,7.684558,2.733417,2.596746,0,0,9.545962,21.00761,4.951141,0,4.951141,34.64105,88.82302,0.124672,2.856421,6.147647,0,28.69217
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.404432,73.36705,47.5295,0,0,0,-1,0,0,0,2.809611,0,0,7.404432,0,0,0,0,4.59482,25.46364,4.59482,0,4.59482,39.00008,100,0.1245666,0,5.923545,0,32.86807
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.370814,69.70866,48.06602,3.489996,3.489996,0,0,0,3.489996,182.545,2.697134,0,0,6.370814,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1245666,3.838995,5.096652,0,35.96979
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.578103,60.08524,48.72878,0,0,0,0,0,0,0,3.578103,0,0,3.578103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245666,0,2.862483,0,33.17708
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.877079,54.00404,48.28694,1.950562,1.950562,0,0,0,1.950562,96.23278,0,0,0,1.877079,2.053223,1.950562,0,0,0,29.59898,0,0.1761431,-0.1761431,38.81441,99.52392,0.1245666,2.145618,1.501664,0,31.47606
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4669235,48.14835,46.77995,5.731484,5.731484,0,0,0,5.731484,8.146642,0,0,0,0.4669235,6.033142,5.731484,0,0,0.1957146,29.42283,0,5.566218,-5.566218,32.9471,84.47957,0.1245666,6.304633,0.3735388,0,29.88976
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,45.38341,45.38341,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.380401,23.85662,0,2.754508,-2.754508,30.04359,77.03469,0.1245666,2.878461,0,0,23.85662
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,44.00266,44.00266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.440967,21.10211,0,0,0,30.04359,77.03469,0.1245666,0,0,0,21.10211
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,42.69291,42.69291,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.440967,21.10211,0,3.221121,-3.221121,26.64823,68.32866,0.1245666,3.366071,0,0,21.10211
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,41.45418,41.45418,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.01999,17.88099,0,0.8058723,-0.8058723,25.79877,66.15055,0.1245666,0.8421366,0,0,17.88099
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,40.60995,40.60995,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.9154,17.07512,0,0.944855,-0.944855,24.8028,63.5968,0.1245666,0.9873735,0,0,17.07512
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,39.89985,39.89985,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.96524,16.13026,0,0.7911422,-0.7911422,23.96887,61.45851,0.1245666,0.8267435,0,0,16.13026
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,39.16607,39.16607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.84429,15.33912,0,0,0,23.96887,61.45851,0.1245666,0,0,0,15.33912
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,38.63744,38.63744,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.84429,15.33912,0,1.010698,-1.010698,22.9035,58.7268,0.1245666,1.05618,0,0,15.33912
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,38.05358,38.05358,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.96729,14.32842,0,0.9362943,-0.9362943,21.91656,56.19618,0.1245666,0.9784276,0,0,14.32842
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,37.57229,37.57229,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.00761,13.39213,0,2.206012,-2.206012,19.59121,50.23378,0.1245666,2.305283,0,0,13.39213
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,37.23302,37.23302,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.45874,11.18611,0,1.104936,-1.104936,18.42651,47.24736,0.1245666,1.154658,0,0,11.18611
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06765868,37.19713,37.0121,0.05524555,0.05524555,0,0,0,0.05524555,122.469,0,0,0,0.06765868,0.05815321,0.05524555,0,0,21.68645,10.08118,0.009505465,0,0.009505465,18.43553,47.27048,0.1245664,0.06077011,0.05412694,0,10.14884
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5714835,38.25382,36.68072,3.483847,3.483847,0,0,0,3.483847,16.40381,0,4.440892E-16,0,0.5714835,3.667207,3.483847,0,0,21.67694,10.08973,0,3.095724,-3.095724,15.17235,38.90338,0.1245664,3.832231,0.4571868,0,10.66121
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.226862,40.77402,37.34348,3.12686,3.12686,0,0,0,3.12686,39.23624,0,4.440892E-16,0,1.226862,3.291431,3.12686,0,0,25.11663,6.994008,0,2.064569,-2.064569,12.9961,33.32327,0.1245664,3.439546,0.9814897,0,8.22087
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.204391,42.62045,39.21341,0,0,0,-1,0,0,0,0,0,0,1.204391,0,0,0,0,27.4106,4.929439,1.204391,0,1.204391,14.13869,36.25297,0.1245387,0,0.9635126,0,6.13383
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.846655,49.37442,40.965,2.574227,2.574227,0,0,0,2.574227,110.5829,0,0,0,2.846655,2.709712,2.574227,0,0,26.20621,6.013391,0.1369424,0,0.1369424,14.2686,36.58608,0.1245356,2.831649,2.277324,0,8.860045
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.727693,54.07559,42.71658,0,0,0,0,0,0,0,0,0,0,3.727693,0,0,0,0,26.06927,6.136639,3.727693,0,3.727693,17.805,45.65376,0.1244502,0,2.982154,0,9.864332
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.516656,52.03363,44.46817,0.1812962,0.1812962,0,0,0,0.1812962,1388.146,0,0,0,2.516656,0.1908381,0.1812962,0,0,22.34157,9.491563,2.325818,0,2.325818,20.01147,51.31135,0.124397,0.1994258,2.013325,0,12.00822
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.17428,49.72025,46.24342,1.881029,1.881029,0,0,0,1.881029,62.42753,0,2.220446E-16,0,1.17428,1.980031,1.881029,0,0,20.01575,11.5848,0,0.8057507,-0.8057507,19.16213,49.13357,0.124397,2.069133,0.9394243,0,12.75908
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.437278,54.86136,47.39537,4.408301,4.408301,0,-1,0,4.408301,55.28836,0,8.881784E-16,0,2.437278,4.640317,4.408301,0,0,20.91103,10.77905,0,2.20304,-2.20304,16.83992,43.1792,0.124397,4.849132,1.949822,0,13.21633
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.795674,53.42742,47.97923,0,0,0,0,0,0,0,0,0,0,1.795674,0,0,0,0,23.35885,8.576009,1.795674,0,1.795674,18.54345,47.54721,0.124356,0,1.43654,0,10.37168
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.446499,52.9701,48.59465,0,0,0,0,0,0,0,0,0,0,1.446499,0,0,0,0,21.56318,10.19212,1.446499,0,1.446499,19.91572,51.06584,0.1243229,0,1.1572,0,11.63861
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5517901,49.78727,48.15281,5.186388,5.186388,0,0,0,5.186388,10.6392,0,8.881784E-16,0,0.5517901,5.459356,5.186388,0,0,20.11668,11.49397,0,4.907566,-4.907566,14.74269,37.80169,0.1243229,5.705027,0.4414321,0,12.04576
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4611765,47.99604,46.64581,2.33258,2.33258,0,0,0,2.33258,19.77109,0,4.440892E-16,0,0.4611765,2.455347,2.33258,0,0,25.56953,6.586399,0,1.994171,-1.994171,12.64065,32.41186,0.1243229,2.565838,0.3689412,0,7.047575
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,45.24928,45.24928,5.543334,4.362617,0,-1,0,4.362617,0,0,1.180717,1.73505,0,4.592228,4.362617,0,0,27.78528,4.592228,0,4.592228,-4.592228,7.800015,20,0.1243229,6.097667,0,0,4.592228
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,43.8922,43.8922,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243229,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,42.60612,42.60612,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243229,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,41.36739,41.36739,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243229,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,40.52316,40.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243229,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,39.78938,39.78938,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243229,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,39.05561,39.05561,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243229,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,38.54276,38.54276,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243229,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,37.94312,37.94312,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243229,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,37.47761,37.47761,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243229,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,37.14623,37.14623,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244446,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1109566,37.20509,36.90164,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,135.3905,1.776357E-15,0,0,0.1109566,0,0,8.8,8.36,24.52775,7.524,8.470957,0,8.470957,23.76726,60.94158,0.1245544,0.09014834,0.08876529,12,7.634957
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.682081,41.28889,36.57026,2.868762,2.868762,11.66876,0,3.288197,2.868762,58.63438,1.776357E-15,0,0,1.682081,0,0,8.8,8.36,16.0568,15.14786,10.04208,0,10.04208,33.29402,85.3691,0.1247712,3.155639,1.345665,12,16.82994
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.741836,48.20305,37.23302,1.635552,1.635552,0,0,0,1.635552,228.7812,0,0,0,3.741836,1.721634,1.635552,0,0,6.014716,24.18573,2.020202,0,2.020202,35.21055,90.28328,0.1247252,1.799107,2.993469,0,27.92757
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.346416,52.18175,39.10295,3.421507,3.421507,0,-1,0,3.421507,127.0322,0,0,0,4.346416,3.601586,3.421507,0,0,3.994514,26.00392,0.7448299,0,0.7448299,35.91716,92.09509,0.1247082,3.763658,3.477133,0,30.35033
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.339605,64.95401,40.85454,4.182819,4.182819,0,0,0,4.182819,175.4703,0,0,0,7.339605,4.402968,4.182819,0,0,3.249684,26.67426,2.936637,0,2.936637,38.70309,99.23851,0.1246413,4.601101,5.871684,0,34.01387
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.868823,65.19887,42.60612,0,0,0,0,0,0,0,6.555777,0,0,6.868823,0,0,0,0,0.3130463,29.31724,0.3130463,0,0.3130463,39.00008,100,0.1246342,0,5.495059,0,36.18606
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.420122,69.53292,44.35771,4.100256,4.100256,0,0,0,4.100256,180.9673,3.104063,0,0,7.420122,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1246342,4.510282,5.936098,0,37.0191
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.707,72.91235,46.10929,2.635851,2.635851,0,0,0,2.635851,292.3914,4.93242,0,0,7.707,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1246342,2.899436,6.1656,0,37.30598
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.698012,66.13583,47.26913,5.671965,5.671965,0,-1,0,5.671965,100.4592,0,8.881784E-16,0,5.698012,5.970489,5.671965,0,0,0,29.59898,0,0.272477,-0.272477,38.71286,99.26355,0.1246342,6.239161,4.55841,0,35.29699
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.750036,59.66562,47.79776,3.052974,3.052974,0,0,0,3.052974,122.8322,0.233627,0,0,3.750036,3.213657,3.052974,0,0,0.3027522,29.3265,0.3027522,0,0.3027522,39.00008,100,0.1246273,3.358271,3.000029,0,33.07654
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.150631,58.34991,48.46841,1.346697,1.346697,0,0,0,1.346697,233.9525,1.733055,0,0,3.150631,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1246273,1.481366,2.520504,0,32.74961
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.910663,53.83136,48.01868,2.345305,2.345305,0,0,0,2.345305,81.46757,0,0,0,1.910663,2.468742,2.345305,0,0,0,29.59898,0,0.5580792,-0.5580792,38.41181,98.49162,0.1246273,2.579835,1.52853,0,31.50964
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4773722,47.90854,46.51168,4.851694,4.851694,0,0,0,4.851694,9.83929,0,0,0,0.4773722,5.107046,4.851694,0,0,0.620088,29.0409,0,4.629673,-4.629673,33.53171,85.97856,0.1246273,5.336863,0.3818977,0,29.51827
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,45.11515,45.11515,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.76417,24.41122,0,8.8,-8.8,24.25569,62.19396,0.1246273,11.06049,0,0,24.41122
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,43.78173,43.78173,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.54195,15.61123,0,4.730418,-4.730418,19.26939,49.4086,0.1246273,4.943287,0,0,15.61123
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,42.47199,42.47199,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.79797,10.88081,0,1.107237,-1.107237,18.10226,46.41597,0.1246273,1.157062,0,0,10.88081
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,41.24904,41.24904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.02823,9.77357,0,0,0,18.10226,46.41597,0.1246273,0,0,0,9.77357
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,40.4127,40.4127,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.02823,9.77357,0,0.04516764,-0.04516764,18.05465,46.29389,0.1246273,0.04720018,0,0,9.77357
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,39.70259,39.70259,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.07842,9.728403,0,2.046887,-2.046887,15.89704,40.76157,0.1246273,2.138997,0,0,9.728403
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,38.96882,38.96882,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.35274,7.681516,0,1.146689,-1.146689,14.68833,37.6623,0.1246273,1.19829,0,0,7.681516
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,38.45597,38.45597,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.62683,6.534827,0,0.7026932,-0.7026932,13.94762,35.76307,0.1246273,0.7343143,0,0,6.534827
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,37.88,37.88,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.4076,5.832134,0,0.1769188,-0.1769188,13.76114,35.28489,0.1246273,0.1848801,0,0,5.832134
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,37.41449,37.41449,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.60418,5.655215,0,1.300218,-1.300218,12.39059,31.77067,0.1246273,1.358727,0,0,5.655215
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,37.08311,37.08311,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.04887,4.354998,0,1.151617,-1.151617,11.17668,28.65808,0.1246273,1.203439,0,0,4.354998
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1349822,37.20768,36.83852,0.4430285,0.4430285,0,0,0,0.4430285,30.46805,0,5.551115E-17,0,0.1349822,0.4663458,0.4430285,0,0,29.32844,3.203381,0,0.3313636,-0.3313636,10.82739,27.76248,0.1246273,0.4873313,0.1079857,0,3.338363
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9980967,39.27197,36.50713,0,0,0,0,0,0,0,0,0,0,0.9980967,0,0,0,0,29.69662,2.872017,0.9980967,0,0.9980967,11.77427,30.19036,0.1246046,0,0.7984774,0,3.870114
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.087588,46.07475,37.14623,0,0,0,0,0,0,0,0,0,0,3.087588,0,0,0,0,28.69853,3.770304,3.087588,0,3.087588,14.70341,37.70097,0.1245344,0,2.47007,0,6.857892
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.216516,55.00294,39.00827,3.554394,3.554394,0,-1,0,3.554394,146.7624,0,0,0,5.216516,3.741468,3.554394,0,0,25.61094,6.549133,1.475048,0,1.475048,16.10276,41.28905,0.1245009,3.909834,4.173213,0,11.76565
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.167618,64.19222,40.78353,3.798894,3.798894,0,0,0,3.798894,188.6764,0,0,0,7.167618,3.998836,3.798894,0,0,24.13589,7.876676,3.168782,0,3.168782,19.10893,48.99716,0.124429,4.178783,5.734094,0,15.04429
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.221709,66.49181,42.51933,3.56194,3.56194,0,0,0,3.56194,202.7465,0,0,0,7.221709,3.74941,3.56194,0,0,20.96711,10.72858,3.472299,0,3.472299,22.40304,57.44358,0.1243503,3.918134,5.777367,0,17.95029
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.747196,59.22556,44.24725,2.468449,2.468449,0,0,0,2.468449,192.3149,0,0,0,4.747196,2.598367,2.468449,0,0,17.49481,13.85365,2.148829,0,2.148829,24.4416,62.67065,0.1243016,2.715294,3.797757,0,18.60085
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.729783,64.8181,46.0225,3.349833,3.349833,0,0,0,3.349833,171.0468,0,0,0,5.729783,3.526139,3.349833,0,0,15.34598,15.78759,2.203643,0,2.203643,26.53216,68.03104,0.1242517,3.684816,4.583826,0,21.51738
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.659943,69.76991,47.13499,1.479878,1.479878,0,-1,0,1.479878,450.0332,0,0,0,6.659943,1.557766,1.479878,0,0,13.14234,17.77087,5.102177,0,5.102177,31.37251,80.44218,0.1241364,1.627866,5.327954,0,24.43082
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.908198,63.63012,47.66363,0,0,0,0,0,0,0,0,0,0,4.908198,0,0,0,0,8.040162,22.36283,4.908198,0,4.908198,36.02884,92.38145,0.1240257,0,3.926558,0,27.27103
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.858523,60.57481,48.28694,0,0,0,0,0,0,0,0.7265589,0,0,3.858523,0,0,0,0,3.131964,26.78021,3.131964,0,3.131964,39.00008,100,0.1239552,0,3.086818,0,30.63873
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.990684,53.90417,47.8451,0,0,0,0,0,0,0,1.990684,0,0,1.990684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239552,0,1.592547,0,31.58966
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4739343,47.71528,46.33022,0.572003,0.572003,0,0,0,0.572003,82.85522,0,0,0,0.4739343,0.6021084,0.572003,0,0,0,29.59898,0,0.1281741,-0.1281741,38.86497,99.65357,0.1239552,0.6292033,0.3791475,0,30.07291
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,44.9179,44.9179,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1424157,29.4708,0,7.027159,-7.027159,31.4577,80.66059,0.1239552,7.343381,0,0,29.4708
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,43.58448,43.58448,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.95037,22.44365,0,6.957492,-6.957492,24.12385,61.85591,0.1239552,7.27058,0,0,22.44365
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,42.31419,42.31419,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.68092,15.48615,0,2.590995,-2.590995,21.39271,54.85298,0.1239552,2.707589,0,0,15.48615
