Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,41.1228,41.1228,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.5598,12.89516,0,0.3553884,-0.3553884,21.01809,53.89244,0.1239552,0.3713809,0,0,12.89516
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,40.27856,40.27856,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.95468,12.53977,0,0.5885129,-0.5885129,20.39775,52.30181,0.1239552,0.614996,0,0,12.53977
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,39.54479,39.54479,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.60858,11.95126,0,0.05562669,-0.05562669,20.33911,52.15146,0.1239552,0.05812989,0,0,11.95126
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,38.85836,38.85836,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.67039,11.89563,0,1.061045,-1.061045,19.22067,49.28368,0.1239552,1.108792,0,0,11.89563
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,38.34551,38.34551,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.84933,10.83459,0,0.4948671,-0.4948671,18.69904,47.94615,0.1239552,0.5171362,0,0,10.83459
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,37.76954,37.76954,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.39918,10.33972,0,0.4282446,-0.4282446,18.24763,46.78869,0.1239552,0.4475156,0,0,10.33972
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,37.30403,37.30403,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.87501,9.911474,0,0.8746303,-0.8746303,17.32569,44.42474,0.1239552,0.9139887,0,0,9.911474
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,36.98843,36.98843,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.84682,9.036843,0,0.4912862,-0.4912862,16.80782,43.0969,0.1239552,0.5133941,0,0,9.036843
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06595616,36.92391,36.74384,2.52647,2.52647,0,0,0,2.52647,2.610606,0,0,0,0.06595616,2.659442,2.52647,0,0,23.39269,8.545557,0,2.593486,-2.593486,14.07405,36.08723,0.1239552,2.779117,0.05276493,0,8.611513
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7445377,38.4646,36.41246,2.459583,2.459583,0,0,0,2.459583,30.27089,0,4.440892E-16,0,0.7445377,2.589035,2.459583,0,0,26.27434,5.952072,0,1.844497,-1.844497,12.12978,31.10194,0.1239552,2.705542,0.5956302,0,6.696609
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.33232,40.78512,37.05944,4.465755,4.465755,12,0,3.372,4.465755,29.83414,0,0,0,1.33232,0,0,7.534245,7.157533,28.32378,4.107574,8.489852,0,8.489852,20.18396,51.75364,0.1242129,4.912331,1.065856,12,5.439894
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.429706,42.95068,38.89781,1.523104,1.523104,0,-1,0,1.523104,93.86792,0,0,0,1.429706,1.603267,1.523104,0,0,19.83393,11.74844,0,0.1735614,-0.1735614,20.00101,51.28454,0.1242129,1.675414,1.143765,0,13.17815
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.899452,46.16913,40.67307,4.587693,4.587693,0,0,0,4.587693,41.40322,0,8.881784E-16,0,1.899452,4.82915,4.587693,0,0,20.02678,11.57488,0,2.929698,-2.929698,16.91284,43.36617,0.1242129,5.046462,1.519562,0,13.47433
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.353239,55.83109,42.40887,4.251198,4.251198,0,0,0,4.251198,102.4003,0,0,0,4.353239,4.474945,4.251198,0,0,23.282,8.645183,0,0.1217058,-0.1217058,16.78455,43.03722,0.1242129,4.676318,3.482591,0,12.99842
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.883664,56.13578,44.13679,0.28803,0.28803,0,0,0,0.28803,1348.354,0,0,0,3.883664,0.3031895,0.28803,0,0,23.41722,8.523477,3.580474,0,3.580474,20.18128,51.74678,0.1241323,0.316833,3.106931,0,12.40714
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.055755,62.16768,45.88837,0.381733,0.381733,0,0,0,0.381733,1324.422,0,0,0,5.055755,0.4018243,0.381733,0,0,19.83675,11.7459,4.653931,0,4.653931,24.59639,63.06754,0.1240277,0.4199063,4.044604,0,16.80166
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.542895,61.56795,47.00087,0,0,0,-1,0,0,0,0,0,0,4.542895,0,0,0,0,15.18282,15.93444,4.542895,0,4.542895,28.90616,74.11821,0.1239258,0,3.634316,0,20.47733
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.841637,56.31996,47.5295,1.214136,1.214136,0,0,0,1.214136,234.0459,0,0,0,2.841637,1.278038,1.214136,0,0,10.63992,20.02305,1.563599,0,1.563599,30.38952,77.92169,0.1238907,1.33555,2.27331,0,22.86468
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.808604,56.87367,48.15281,1.323275,1.323275,0,0,0,1.323275,212.2464,0,0,0,2.808604,1.392921,1.323275,0,0,9.076325,21.43028,1.415683,0,1.415683,31.73256,81.36536,0.123859,1.455603,2.246884,0,24.23889
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.119435,51.00611,47.66363,4.877624,4.877624,0,0,0,4.877624,22.95042,0,0,0,1.119435,5.134341,4.877624,0,0,7.660642,22.7044,0,4.014906,-4.014906,27.50047,70.51389,0.123859,5.365386,0.8955483,0,23.82384
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4074526,47.34455,46.15663,0,0,0,0,0,0,0,0,0,0,0.4074526,0,0,0,0,12.12165,18.68949,0.4074526,0,0.4074526,27.88702,71.50503,0.1238499,0,0.3259621,0,19.09695
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,44.7601,44.7601,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,11.7142,19.0562,0,0.1912491,-0.1912491,27.68542,70.98812,0.1238499,0.1998554,0,0,19.0562
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,43.45036,43.45036,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,11.92669,18.86495,0,2.728825,-2.728825,24.80899,63.61266,0.1238499,2.851622,0,0,18.86495
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,42.18795,42.18795,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,14.95872,16.13613,0,0.5235502,-0.5235502,24.25712,62.19761,0.1238499,0.54711,0,0,16.13613
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,40.98867,40.98867,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,15.54045,15.61258,0,0.6155028,-0.6155028,23.60832,60.53403,0.1238499,0.6432005,0,0,15.61258
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,40.14444,40.14444,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,16.22434,14.99707,0,2.218327,-2.218327,21.27,54.53835,0.1238499,2.318151,0,0,14.99707
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,39.43433,39.43433,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,18.68914,12.77875,0,2.241972,-2.241972,18.90675,48.47876,0.1238499,2.342861,0,0,12.77875
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,38.7479,38.7479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.18023,10.53678,0,0,0,18.90675,48.47876,0.1238499,0,0,0,10.53678
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,38.23505,38.23505,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,21.18023,10.53678,0,0.3745371,-0.3745371,18.51196,47.46646,0.1238499,0.3913912,0,0,10.53678
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,37.65908,37.65908,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,21.59638,10.16224,0,0.1317623,-0.1317623,18.37307,47.11033,0.1238499,0.1376916,0,0,10.16224
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,37.19357,37.19357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.74278,10.03048,0,0,0,18.37307,47.11033,0.1238499,0,0,0,10.03048
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,36.90164,36.90164,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,21.74278,10.03048,0,1.331888,-1.331888,16.96913,43.51051,0.1238499,1.391823,0,0,10.03048
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1704615,37.123,36.65705,1.484087,1.484087,0,0,0,1.484087,11.48595,0,2.220446E-16,0,0.1704615,1.562197,1.484087,0,0,23.22266,8.698588,0,1.391735,-1.391735,15.50211,39.74893,0.1238499,1.632496,0.1363692,0,8.86905
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.884104,41.64658,36.34933,3.712032,3.712032,0,0,0,3.712032,50.75668,0,4.440892E-16,0,1.884104,3.907402,3.712032,0,0,24.76903,7.306853,0,2.023298,-2.023298,13.36937,34.28037,0.1238499,4.083235,1.507283,0,9.190957
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.528372,44.21339,36.98843,6.950003,6.950003,12,0,3.372,6.950003,36.37943,0,0,0,2.528372,0,0,5.049997,4.797497,27.01714,5.283555,7.325869,0,7.325869,20.3193,52.10067,0.1240643,7.645003,2.022697,12,7.811926
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.991851,54.01614,38.81102,0.4934124,0.4934124,0,-1,0,0.4934124,1011.7,0,0,0,4.991851,0.5193815,0.4934124,0,0,19.69127,11.87684,4.47247,0,4.47247,24.56226,62.98002,0.1239642,0.5427537,3.993481,0,16.86869
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.085728,67.6206,40.56261,0,0,0,0,0,0,0,0,0,0,8.085728,0,0,0,0,15.2188,15.90206,8.085728,0,8.085728,32.23306,82.64869,0.1237836,0,6.468582,0,23.98779
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.947478,73.56657,42.29841,5.365282,5.365282,0,0,0,5.365282,166.7663,0,0,0,8.947478,5.647665,5.365282,0,0,7.13307,23.17921,3.299814,0,3.299814,35.36353,90.67554,0.1237101,5.90181,7.157983,0,32.12669
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.078815,71.88754,44.00266,0.5969045,0.5969045,0,0,0,0.5969045,1353.452,3.617237,0,0,8.078815,0.6283205,0.5969045,0,0,3.833257,26.14905,3.833257,0,3.833257,39.00008,100,0.1236248,0.6565949,6.463051,0,34.22786
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.787028,68.63203,45.75424,4.371405,4.371405,0,0,0,4.371405,155.2596,2.185549,0,0,6.787028,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1236248,4.808546,5.429622,0,36.38601
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.017678,66.90079,46.86673,4.689023,4.689023,0,-1,0,4.689023,128.3354,1.081864,0,0,6.017678,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1236248,5.157926,4.814142,0,35.61666
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.929744,67.1295,47.35592,5.260071,5.260071,0,0,0,5.260071,112.7312,0.3928262,0,0,5.929744,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1236248,5.786078,4.743795,0,35.52872
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.512861,59.04963,47.97923,3.595678,3.595678,0,0,0,3.595678,97.69676,0,0,0,3.512861,3.784924,3.595678,0,0,0,29.59898,0,0.2720633,-0.2720633,38.7133,99.26467,0.1236248,3.955245,2.810288,0,33.11184
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.173154,54.15504,47.5295,0.577838,0.577838,0,0,0,0.577838,376.0836,1.262611,0,0,2.173154,0.6082506,0.577838,0,0,0.3022926,29.32691,0.3022926,0,0.3022926,39.00008,100,0.1236181,0.6356218,1.738523,0,31.50007
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4813853,47.42672,46.0225,8.346726,8.346726,7.889411,0,2.332021,8.346726,5.767354,0,0,0,0.4813853,0.4813853,0.457316,0,0,0,29.59898,0,0,0,39.00008,100,0.1236181,9.181399,0.3851082,12,30.08036
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,44.62597,44.62597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236181,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,43.31622,43.31622,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1236181,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,42.05382,42.05382,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1236181,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,40.85454,40.85454,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1236181,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,40.0103,40.0103,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1236181,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,39.32387,39.32387,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1236181,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,38.63744,38.63744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1236181,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,38.12459,38.12459,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1236181,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,37.54862,37.54862,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1236181,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,37.09889,37.09889,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1236181,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,36.81485,36.81485,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1236181,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1554759,36.99492,36.57026,0.06416744,0.06416744,0,0,0,0.06416744,242.2972,0,0,0,0.1554759,0.06754467,0.06416744,0,0,16.61354,14.64679,0.08793125,0,0.08793125,23.32251,59.80119,0.1236161,0.07058418,0.1243807,0,14.80227
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9148918,38.76526,36.23887,1.890433,1.890433,0,0,0,1.890433,48.3959,2.220446E-16,0,0,0.9148918,1.989929,1.890433,0,0,16.52561,14.72593,0,1.075037,-1.075037,22.18932,56.89558,0.1236161,2.079476,0.7319134,0,15.64082
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.64904,44.48449,36.90164,0,0,0,0,0,0,0,0,0,0,2.64904,0,0,0,0,17.72009,13.65089,2.64904,0,2.64904,24.70242,63.33941,0.1235572,0,2.119232,0,16.29993
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.467922,45.85058,38.72423,3.45054,3.45054,0,-1,0,3.45054,71.52278,0,0,0,2.467922,3.632147,3.45054,0,0,15.07105,16.03503,0,1.164225,-1.164225,23.47522,60.19275,0.1235572,3.795594,1.974338,0,18.50295
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.301838,50.28835,40.47581,4.420751,4.420751,0,0,0,4.420751,74.68954,0,0,0,3.301838,4.653422,4.420751,0,0,16.36464,14.8708,0,1.351583,-1.351583,22.05053,56.5397,0.1235572,4.862826,2.641471,0,18.17264
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.459946,52.63023,42.18795,6.682369,6.682369,0,0,0,6.682369,51.77725,0,0,0,3.459946,7.034072,6.682369,0,0,17.8664,13.51922,0,3.574126,-3.574126,18.28307,46.87956,0.1235572,7.350605,2.767957,0,16.97917
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.413187,54.30907,43.8922,0,0,0,0,0,0,0,0,0,0,3.413187,0,0,0,0,21.83765,9.945095,3.413187,0,3.413187,21.5211,55.1822,0.1234814,0,2.73055,0,13.35828
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.668434,57.02225,45.62011,0,0,0,0,0,0,0,0,0,0,3.668434,0,0,0,0,18.42446,13.01696,3.668434,0,3.668434,25.00128,64.10572,0.1234001,0,2.934747,0,16.6854
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.479164,57.58806,46.7326,5.693154,5.693154,0,-1,0,5.693154,61.11137,0,8.881784E-16,0,3.479164,5.992794,5.693154,0,0,14.75603,16.31855,0,2.513629,-2.513629,22.35168,57.3119,0.1234001,6.262469,2.783331,0,19.79772
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.62049,52.09521,47.22179,3.865237,3.865237,0,0,0,3.865237,41.92473,0,4.440892E-16,0,1.62049,4.068671,3.865237,0,0,17.54895,13.80492,0,2.44818,-2.44818,19.77107,50.69496,0.1234001,4.251761,1.296392,0,15.42542
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.523844,52.43829,47.8451,2.049236,2.049236,0,0,0,2.049236,74.36157,0,0,0,1.523844,2.157091,2.049236,0,0,20.26915,11.35674,0,0.6332464,-0.6332464,19.10357,48.98343,0.1234001,2.25416,1.219075,0,12.88059
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.49625,51.84838,47.35592,3.504533,3.504533,0,0,0,3.504533,42.69471,0,0,0,1.49625,3.688982,3.504533,0,0,20.97276,10.7235,0,2.192732,-2.192732,16.79223,43.05692,0.1234001,3.854986,1.197,0,12.21975
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4844058,47.30025,45.88837,0,0,0,0,0,0,0,0,0,0,0.4844058,0,0,0,0,23.40912,8.530766,0.4844058,0,0.4844058,17.25178,44.23524,0.1233893,0,0.3875246,0,9.015172
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,44.4445,44.4445,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,22.92472,8.966731,0,6.301272,-6.301272,10.60966,27.20419,0.1233893,6.584829,0,0,8.966731
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,43.18209,43.18209,3.485137,2.532186,0,-1,0,2.532186,0,0,0.9529511,1.301465,0,2.665459,2.532186,0,0,29.92613,2.665459,0,2.665459,-2.665459,7.800015,20,0.1233893,3.833651,0,0,2.665459
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,41.91969,41.91969,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233893,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,40.74408,40.74408,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233893,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,39.92352,39.92352,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233893,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,39.21341,39.21341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233893,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,38.54276,38.54276,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233893,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,38.01413,38.01413,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233893,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,37.45394,37.45394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233893,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,37.0121,37.0121,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233893,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,36.70438,36.70438,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.123502,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1074474,36.77655,36.48346,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.959375,0,0,0,0.1074474,0,0,8.8,8.36,24.52775,7.524,8.467447,0,8.467447,23.76393,60.93304,0.1236671,1.319201,0.08595795,12,7.631447
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.18393,42.33474,36.16787,1.356452,1.356452,10.15645,0,2.905582,1.356452,161.0031,1.776357E-15,0,0,2.18393,0,0,8.8,8.36,16.06031,15.1447,10.54393,0,10.54393,33.76678,86.58132,0.1237936,1.492097,1.747144,12,17.32863
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.20554,46.08507,36.81485,0,0,0,0,0,0,0,0,0,0,3.20554,0,0,0,0,5.516376,24.63424,3.20554,0,3.20554,36.80783,94.37885,0.1237227,0,2.564432,0,27.83978
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.597143,46.15142,38.63744,2.402261,2.402261,0,-1,0,2.402261,108.1125,0,0,0,2.597143,2.528696,2.402261,0,0,2.310836,27.51923,0.06844773,0,0.06844773,36.87276,94.54535,0.1237212,2.642487,2.077715,0,30.11637
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.618253,61.59053,40.36536,1.070298,1.070298,0,0,0,1.070298,618.356,3.249234,0,0,6.618253,1.12663,1.070298,0,0,2.242389,27.58083,2.242389,0,2.242389,39.00008,100,0.1236716,1.177328,5.294602,0,34.19908
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.636922,71.87898,42.0696,7.621366,7.621366,3,0,1.095,7.621366,113.3251,3.772326,0,0,8.636922,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1236716,8.383502,6.909538,12,38.2359
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.230341,72.26951,43.78173,0.6240347,0.6240347,0,0,0,0.6240347,1318.891,7.573462,0,0,8.230341,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1236716,0.6864382,6.584272,0,37.82932
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.831798,64.59387,45.49387,0,0,0,0,0,0,0,5.831798,0,0,5.831798,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236716,0,4.665438,0,35.43077
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.778492,55.12474,46.59848,2.420375,2.420375,0,-1,0,2.420375,114.7959,0.2307282,0,0,2.778492,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1236716,2.662413,2.222793,0,32.37747
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.532025,58.15028,47.08765,2.477742,2.477742,0,0,0,2.477742,142.5501,0.923875,0,0,3.532025,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1236716,2.725516,2.82562,0,33.131
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.12499,57.45237,47.71097,2.890759,2.890759,0,0,0,2.890759,108.1028,0.08208577,0,0,3.12499,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1236716,3.179834,2.499992,0,32.72397
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.056213,53.46189,47.22179,2.869955,2.869955,0,0,0,2.869955,71.64617,0,0,0,2.056213,3.021005,2.869955,0,0,0,29.59898,0,0.9647924,-0.9647924,37.9831,97.39236,0.1236716,3.15695,1.64497,0,31.65519
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4746234,47.13614,45.75424,4.414146,4.414146,0,0,0,4.414146,10.75233,0,0,0,0.4746234,4.64647,4.414146,0,0,1.071992,28.63419,0,4.171846,-4.171846,33.58559,86.11671,0.1236716,4.855561,0.3796988,0,29.10881
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,44.33404,44.33404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.707376,24.46234,0,0,0,33.58559,86.11671,0.1236716,0,0,0,24.46234
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,43.07163,43.07163,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.707376,24.46234,0,2.51139,-2.51139,30.93835,79.32894,0.1236716,2.624403,0,0,24.46234
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,41.80923,41.80923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.497809,21.95095,0,0,0,30.93835,79.32894,0.1236716,0,0,0,21.95095
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,40.6494,40.6494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.497809,21.95095,0,0,0,30.93835,79.32894,0.1236716,0,0,0,21.95095
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,39.81305,39.81305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.497809,21.95095,0,0,0,30.93835,79.32894,0.1236716,0,0,0,21.95095
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,39.11873,39.11873,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.497809,21.95095,0,1.072249,-1.072249,29.8081,76.43087,0.1236716,1.1205,0,0,21.95095
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,38.45597,38.45597,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.689198,20.8787,0,0.7389253,-0.7389253,29.0292,74.4337,0.1236716,0.772177,0,0,20.8787
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,37.92734,37.92734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51023,20.13977,0,0,0,29.0292,74.4337,0.1236716,0,0,0,20.13977
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,37.36715,37.36715,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.51023,20.13977,0,0.3974293,-0.3974293,28.61028,73.35954,0.1236716,0.4153137,0,0,20.13977
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,36.92531,36.92531,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.95181,19.74235,0,0.3479276,-0.3479276,28.24353,72.41916,0.1236716,0.3635843,0,0,19.74235
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,36.63338,36.63338,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.3384,19.39442,0,1.373201,-1.373201,26.79605,68.70767,0.1236716,1.434995,0,0,19.39442
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1611038,36.83628,36.39668,2.033711,2.033711,0,0,0,2.033711,7.921666,0,4.440892E-16,0,0.1611038,2.140749,2.033711,0,0,12.86418,18.02122,0,1.979645,-1.979645,24.70932,63.3571,0.1236716,2.237082,0.128883,0,18.18232
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.184934,39.36538,36.08107,5.102765,5.102765,0,0,0,5.102765,23.22142,0,0,0,1.184934,5.371331,5.102765,0,0,15.06378,16.04157,0,4.186397,-4.186397,20.29647,52.04212,0.1236716,5.613041,0.9479475,0,17.22651
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.461403,46.80013,36.74384,6.461139,6.461139,0,0,0,6.461139,53.57265,0,0,0,3.461403,6.801198,6.461139,0,0,19.71534,11.85518,0,3.339795,-3.339795,16.77601,43.01534,0.1236716,7.107253,2.769123,0,15.31658
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.079682,44.47168,38.51909,2.32094,2.32094,0,-1,0,2.32094,89.60513,0,0,0,2.079682,2.443095,2.32094,0,0,23.42622,8.51538,0,0.3634134,-0.3634134,16.39294,42.0331,0.1236716,2.553035,1.663746,0,10.59506
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.688971,45.10886,40.25489,0.3851404,0.3851404,0,0,0,0.3851404,438.5339,0,0,0,1.688971,0.4054109,0.3851404,0,0,23.83001,8.151967,1.28356,0,1.28356,17.61064,45.15538,0.1236433,0.4236544,1.351177,0,9.840939
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.936293,47.61422,41.95914,3.859036,3.859036,0,0,0,3.859036,50.17557,0,4.440892E-16,0,1.936293,4.062144,3.859036,0,0,22.54645,9.307171,0,2.12585,-2.12585,15.36979,39.40965,0.1236433,4.24494,1.549035,0,11.24346
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.101773,49.87695,43.64761,2.52321,2.52321,0,0,0,2.52321,83.2976,0,0,0,2.101773,2.65601,2.52321,0,0,24.90851,7.181321,0,0.5542371,-0.5542371,14.78558,37.91166,0.1236433,2.775531,1.681419,0,9.283094
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.796679,60.64239,45.35974,5.127904,5.127904,0,0,0,5.127904,93.54073,0,0,0,4.796679,5.397794,5.127904,0,0,25.52433,6.627084,0,0.6011147,-0.6011147,14.15195,36.28696,0.1236433,5.640695,3.837343,0,11.42376
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.52632,54.16725,46.46434,0,0,0,-1,0,0,0,0,0,0,2.52632,0,0,0,0,26.19223,6.02597,2.52632,0,2.52632,16.54862,42.43228,0.1235876,0,2.021056,0,8.55229
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.328916,54.04892,46.95353,3.818462,3.818462,0,0,0,3.818462,60.99094,0,0,0,2.328916,4.019433,3.818462,0,0,23.66591,8.299658,0,1.690518,-1.690518,14.76666,37.86316,0.1235876,4.200308,1.863132,0,10.62857
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.681688,52.65302,47.57684,4.248642,4.248642,0,0,0,4.248642,39.58178,0,0,0,1.681688,4.472255,4.248642,0,0,25.54426,6.60914,0,2.790567,-2.790567,11.82514,30.32082,0.1235876,4.673507,1.345351,0,8.290829
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.019148,50.11292,47.08765,0.2024846,0.2024846,0,0,0,0.2024846,503.3214,0,0,0,1.019148,0.2131417,0.2024846,0,0,28.6449,3.818573,0.8060066,0,0.8060066,12.58979,32.28145,0.1235698,0.222733,0.8153186,0,4.837721
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2934476,46.47085,45.62011,1.393642,1.393642,0,0,0,1.393642,21.05616,0,2.220446E-16,0,0.2934476,1.466992,1.393642,0,0,27.83889,4.543979,0,1.173544,-1.173544,11.35277,29.1096,0.1235698,1.533007,0.2347581,0,4.837426
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,44.19991,44.19991,4.22673,3.201913,0,-1,0,3.201913,0,0,1.024817,1.44749,0,3.370434,3.201913,0,0,29.14283,3.370434,0,3.370434,-3.370434,7.800015,20,0.1235698,4.649403,0,0,3.370434
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,42.96117,42.96117,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235698,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,41.72244,41.72244,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235698,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,40.56261,40.56261,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235698,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,39.71838,39.71838,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235698,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,39.03194,39.03194,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235698,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,38.39285,38.39285,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235698,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,37.83266,37.83266,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235698,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,37.30403,37.30403,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235698,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,36.86219,36.86219,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235698,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,36.57026,36.57026,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237566,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02921635,36.40518,36.32566,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.45411,1.776357E-15,0,0,0.02921635,0,0,8.8,8.36,24.52775,7.524,8.389216,0,8.389216,23.68972,60.74274,0.123872,0.222345,0.02337308,12,7.553216
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4060935,37.12805,36.01795,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.35888,0,0,0,0.4060935,0,0,8.8,8.36,16.13854,15.0743,8.766093,0,8.766093,32.00596,82.06641,0.1240926,2.730646,0.3248748,12,15.48039
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.439254,40.67909,36.65705,1.564673,1.564673,0,0,0,1.564673,91.98432,0,0,0,1.439254,1.647025,1.564673,0,0,7.372444,22.96378,0,0.2077704,-0.2077704,31.78695,81.50485,0.1240926,1.721141,1.151403,0,24.40303
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9642697,41.13469,38.4323,12.33103,8.36,0,-1,0,8.36,11.53433,0,3.971032,5.204135,0.9642697,8.8,8.36,0,0,7.6033,22.75601,0,7.835731,-7.835731,23.52737,60.32647,0.1240926,13.56413,0.7714158,0,23.72028
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.698201,45.04665,40.16811,3.850279,3.850279,0,0,0,3.850279,44.10591,0,0,0,1.698201,4.052926,3.850279,0,0,16.30967,14.92028,0,2.354725,-2.354725,21.04527,53.96213,0.1240926,4.235307,1.358561,0,16.61848
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.652698,46.64543,41.84868,7.771943,7.771943,12,0,3.372,7.771943,21.26493,0,0,0,1.652698,0,0,4.228057,4.016654,18.92603,12.56555,5.669353,0,5.669353,26.42369,67.75292,0.124257,8.549137,1.322158,12,14.21825
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.099665,49.75529,43.53715,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.099665,0,0,8.8,8.36,13.25667,17.66797,10.45967,0,10.45967,36.3466,93.19623,0.1243155,0,1.679732,12,19.76764
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.356204,55.55445,45.22561,2.985037,2.985037,0,0,0,2.985037,112.4342,0,0,0,3.356204,3.142144,2.985037,0,0,2.79701,27.08167,0.2140591,0,0.2140591,36.54967,93.71693,0.1243108,3.283541,2.684963,0,30.43787
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.424209,50.57057,46.33022,1.146399,1.146399,0,-1,0,1.146399,124.2333,0,0,0,1.424209,1.206736,1.146399,0,0,2.582951,27.27432,0.2174731,0,0.2174731,36.75599,94.24593,0.124306,1.261039,1.139368,0,28.69853
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.280591,53.75391,46.8194,6.466396,6.466396,0,0,0,6.466396,35.26835,0,0,0,2.280591,6.806733,6.466396,0,0,2.365478,27.47005,0,4.526141,-4.526141,31.98502,82.0127,0.124306,7.113035,1.824473,0,29.75064
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5098486,48.89685,47.39537,3.288281,3.288281,0,0,0,3.288281,15.50502,0,4.440892E-16,0,0.5098486,3.461348,3.288281,0,0,7.394524,22.94391,0,2.9515,-2.9515,28.87386,74.0354,0.124306,3.617109,0.4078789,0,23.45375
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8839167,49.56804,46.95353,3.364155,3.364155,0,0,0,3.364155,26.27455,0,0,0,0.8839167,3.541216,3.364155,0,0,10.67397,19.99241,0,2.657299,-2.657299,26.07282,66.85326,0.124306,3.700571,0.7071334,0,20.87632
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4678866,46.81387,45.45442,3.54663,3.54663,0,0,0,3.54663,13.19243,0,4.440892E-16,0,0.4678866,3.733295,3.54663,0,0,13.62652,17.33511,0,3.265408,-3.265408,22.63078,58.02753,0.124306,3.901293,0.3743093,0,17.80299
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,44.07367,44.07367,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,17.25475,14.0697,0,0.04653063,-0.04653063,22.58173,57.90176,0.124306,0.0486245,0,0,14.0697
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,42.82705,42.82705,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,17.30645,14.02317,0,7.322964,-7.322964,14.86265,38.10929,0.124306,7.652497,0,0,14.02317
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,41.58831,41.58831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.44308,6.700205,0,0,0,14.86265,38.10929,0.124306,0,0,0,6.700205
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,40.45215,40.45215,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,25.44308,6.700205,0,0.1251273,-0.1251273,14.73076,37.7711,0.124306,0.1307581,0,0,6.700205
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,39.63158,39.63158,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,25.58211,6.575078,0,0.5306088,-0.5306088,14.17144,36.33697,0.124306,0.5544863,0,0,6.575078
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,38.94515,38.94515,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,26.17168,6.044469,0,0.2927001,-0.2927001,13.86291,35.54586,0.124306,0.3058716,0,0,6.044469
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,38.28239,38.28239,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,26.4969,5.751769,0,0.6246854,-0.6246854,13.20444,33.85746,0.124306,0.6527962,0,0,5.751769
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,37.74587,37.74587,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,27.19099,5.127083,0,0.4067988,-0.4067988,12.77563,32.75797,0.124306,0.4251048,0,0,5.127083
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,37.21724,37.21724,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,27.64299,4.720284,0,1.141387,-1.141387,11.5725,29.67303,0.124306,1.192749,0,0,4.720284
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,36.76751,36.76751,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,28.9112,3.578898,0,2.20496,-2.20496,9.248274,23.71347,0.124306,2.304183,0,0,3.578898
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,36.50713,36.50713,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0,0.9616155,0.9135347,0,0,31.36116,1.373938,0,0.9616155,-0.9616155,8.234642,21.11442,0.124306,1.004888,0,0,1.373938
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.0569628,36.39389,36.23887,0.2233366,0.2233366,0,0,0,0.2233366,25.50536,0,0,0,0.0569628,0.2350911,0.2233366,0,0,32.42962,0.4123226,0,0.1781283,-0.1781283,8.046878,20.63298,0.124306,0.2456702,0.04557024,0,0.4692854
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3091228,36.76641,35.92327,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.09381,0,0,0,0.3091228,0,0,8.8,8.36,32.62754,0.2341943,8.669123,0,8.669123,16.27113,41.72076,0.1244733,1.539052,0.2472982,12,0.5433171
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8529159,38.92788,36.57026,2.913603,2.913603,11.7136,0,3.299542,2.913603,29.27358,0,0,0,0.8529159,0,0,8.8,8.36,23.95841,8.036405,9.212916,0,9.212916,25.01127,64.13133,0.1247032,3.204964,0.6823328,12,8.88932
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.136277,47.49837,38.34551,2.695521,2.695521,0,-1,0,2.695521,116.3514,0,0,0,3.136277,2.83739,2.695521,0,0,14.7455,16.32803,0.298887,0,0.298887,25.29482,64.85838,0.1246966,2.965073,2.509022,0,19.46431
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.871627,51.66833,40.05764,3.513209,3.513209,0,0,0,3.513209,110.202,0,0,0,3.871627,3.698115,3.513209,0,0,14.44661,16.59703,0.1735123,0,0.1735123,25.45943,65.28045,0.1246928,3.86453,3.097302,0,20.46865
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.56511,49.33778,41.76189,4.932752,4.932752,0,0,0,4.932752,52.00161,0,0,0,2.56511,5.19237,4.932752,0,0,14.2731,16.75319,0,2.62726,-2.62726,22.69005,58.1795,0.1246928,5.426027,2.052088,0,19.3183
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.067825,52.68914,43.42669,0.8741518,0.8741518,0,0,0,0.8741518,350.9488,0,0,0,3.067825,0.9201598,0.8741518,0,0,17.19228,14.12593,2.147665,0,2.147665,24.7275,63.40373,0.1246456,0.9615669,2.45426,0,17.19375
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.071136,51.31173,45.11515,4.526914,4.526914,0,0,0,4.526914,45.7516,0,8.881784E-16,0,2.071136,4.765173,4.526914,0,0,15.04461,16.05883,0,2.694037,-2.694037,21.88774,56.1223,0.1246456,4.979606,1.656909,0,18.12996
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.595028,54.11353,46.20397,3.535408,3.535408,0,-1,0,3.535408,73.40107,0,0,0,2.595028,3.721483,3.535408,0,0,18.03799,13.36479,0,1.126455,-1.126455,20.70035,53.07772,0.1246456,3.888949,2.076022,0,15.95982
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.037473,56.0233,46.64581,1.99246,1.99246,0,0,0,1.99246,152.4484,0,0,0,3.037473,2.097326,1.99246,0,0,19.2896,12.23833,0.9401472,0,0.9401472,21.59225,55.36465,0.1246249,2.191706,2.429979,0,15.27581
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.663807,52.2789,47.26913,3.847749,3.847749,0,0,0,3.847749,43.24105,0,4.440892E-16,0,1.663807,4.050262,3.847749,0,0,18.34946,13.08447,0,2.386455,-2.386455,19.07671,48.91454,0.1246249,4.232524,1.331046,0,14.74827
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5210156,48.30846,46.77995,0,0,0,0,0,0,0,0,0,0,0.5210156,0,0,0,0,21.00107,10.69801,0.5210156,0,0.5210156,19.57099,50.18192,0.1246134,0,0.4168125,0,11.21903
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4353758,46.57545,45.3124,0.9487256,0.9487256,0,0,0,0.9487256,45.89059,0,0,0,0.4353758,0.9986586,0.9487256,0,0,20.48006,11.16693,0,0.5632828,-0.5632828,18.97724,48.65948,0.1246134,1.043598,0.3483007,0,11.6023
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,43.93954,43.93954,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,21.10593,10.60364,0,1.779937,-1.779937,17.10102,43.84868,0.1246134,1.860034,0,0,10.60364
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,42.71658,42.71658,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,23.08364,8.823707,0,6.381124,-6.381124,10.37472,26.6018,0.1246134,6.668274,0,0,8.823707
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,41.47785,41.47785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.17377,2.442583,0,0,0,10.37472,26.6018,0.1246134,0,0,0,2.442583
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,40.34169,40.34169,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,30.17377,2.442583,0,0.5386652,-0.5386652,9.806921,25.1459,0.1246134,0.5629051,0,0,2.442583
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,39.54479,39.54479,1.863682,1.808722,0,-1,0,1.808722,0,0,0.05495992,0.2413281,0,1.903918,1.808722,0,0,30.77229,1.903918,0,1.903918,-1.903918,7.800015,20,0.1246134,2.05005,0,0,1.903918
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,38.85836,38.85836,1.291517,0,0,-1,0,0,0,0,1.291517,1.420669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246134,1.420669,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,38.21138,38.21138,1.034558,0,0,-1,0,0,0,0,1.034558,1.138014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246134,1.138014,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,37.65908,37.65908,0.02942582,0,0,-1,0,0,0,0,0.02942582,0.03236841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246134,0.03236841,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,37.14623,37.14623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246134,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,36.70438,36.70438,0.4773744,0,0,-1,0,0,0,0,0.4773744,0.5251119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246134,0.5251119,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,36.41246,36.41246,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247848,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1145291,36.46388,36.15208,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.8349,0,0,0,0.1145291,0,0,8.8,8.36,24.52775,7.524,8.474529,0,8.474529,23.77065,60.95027,0.1249296,0.981558,0.09162324,12,7.638529
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.921251,41.24834,35.86015,7.806488,7.806488,12,0,3.372,7.806488,24.61095,0,0,0,1.921251,0,0,4.193512,3.983837,16.05322,15.15108,5.905088,0,5.905088,29.37271,75.31449,0.1250972,8.587136,1.537001,12,17.07233
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.663765,50.37496,36.50713,1.056622,1.056622,6.829644,0,2.0639,1.056622,441.3845,0,0,0,4.663765,0,0,5.773022,5.484371,10.14814,20.46565,10.14814,0,10.14814,39.00008,100,0.1250634,1.162284,3.731013,12,25.12942
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.657387,59.27053,38.25872,0,0,0,-1,0,0,0,6.657387,0,0,6.657387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250634,0,5.32591,0,36.25637
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.975389,66.4538,39.98664,2.163417,2.163417,0,0,0,2.163417,368.6477,5.698108,0,0,7.975389,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1250634,2.379759,6.380311,0,37.57437
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.832637,67.94775,41.6751,3.230217,3.230217,0,0,0,3.230217,242.4802,4.432409,0,0,7.832637,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1250634,3.553238,6.266109,0,37.43161
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.278495,67.71265,43.33989,4.047971,4.047971,0,0,0,4.047971,179.806,3.017472,0,0,7.278495,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1250634,4.452768,5.822796,0,36.87747
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.480289,59.15799,45.02836,4.431089,4.431089,0,0,0,4.431089,101.1103,0,8.881784E-16,0,4.480289,4.664305,4.431089,0,0,0,29.59898,0,0.1840154,-0.1840154,38.80611,99.50265,0.1250634,4.874198,3.584232,0,34.07927
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.173335,70.64467,46.10929,4.003018,4.003018,0,-1,0,4.003018,179.1982,2.755171,0,0,7.173335,4.213703,4.003018,0,0,0.2044615,29.41496,0.2044615,0,0.2044615,39.00008,100,0.1250589,4.40332,5.738668,0,36.5883
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.026493,66.57599,46.55902,3.539107,3.539107,0,0,0,3.539107,170.2829,2.301117,0,0,6.026493,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1250589,3.893018,4.821194,0,35.62547
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.090807,60.122,47.13499,8.760534,8.760534,4.874267,0,1.56919,8.760534,46.69587,0,0,0,4.090807,4.090807,3.886267,0,0,0,29.59898,0,0,0,39.00008,100,0.1250589,9.636587,3.272646,12,33.68979
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.710594,54.95421,46.64581,0,0,0,0,0,0,0,2.710594,0,0,2.710594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250589,0,2.168476,0,32.30957
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4786836,46.59077,45.20194,14.22366,14.22366,12,0,3.372,14.22366,3.365403,0,0,0,0.4786836,2.340697,2.223662,0,0,0,29.59898,0,1.862013,-1.862013,37.03734,94.96736,0.1250589,15.64603,0.3829469,12,30.07766
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,43.86853,43.86853,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.068904,27.73697,0,6.463141,-6.463141,30.22459,77.4988,0.1250589,6.753983,0,0,27.73697
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,42.65346,42.65346,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.250172,21.27382,0,6.941748,-6.941748,22.90735,58.73668,0.1250589,7.254127,0,0,21.27382
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,41.40684,41.40684,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,16.96323,14.33208,0,5.342257,-5.342257,17.27612,44.29764,0.1250589,5.582659,0,0,14.33208
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,40.29435,40.29435,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.89907,8.989818,0,0.8351002,-0.8351002,16.39584,42.04054,0.1250589,0.8726797,0,0,8.989818
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,39.47379,39.47379,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.82696,8.154717,0,0.4226503,-0.4226503,15.95033,40.8982,0.1250589,0.4416696,0,0,8.154717
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,38.78735,38.78735,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.29657,7.732067,0,1.357254,-1.357254,14.51966,37.22982,0.1250589,1.41833,0,0,7.732067
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,38.14826,38.14826,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.80463,6.374813,0,0.7116244,-0.7116244,13.76954,35.30644,0.1250589,0.7436475,0,0,6.374813
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.59532,5.663188,0,0,0,13.76954,35.30644,0.1250589,0,0,0,5.663188
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,37.05944,37.05944,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.59532,5.663188,0,0.7441694,-0.7441694,12.98512,33.2951,0.1250589,0.777657,0,0,5.663188
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,36.63338,36.63338,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.42218,4.919019,0,0.8816043,-0.8816043,12.05582,30.91231,0.1250589,0.9212765,0,0,4.919019
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,36.34933,36.34933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.40174,4.037415,0,0,0,12.05582,30.91231,0.1250589,0,0,0,4.037415
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09059905,36.32752,36.08107,2.408332,2.408332,0,0,0,2.408332,3.7619,0,0,0,0.09059905,2.535086,2.408332,0,0,28.40174,4.037415,0,2.444487,-2.444487,9.479109,24.30536,0.1250589,2.649165,0.07247924,0,4.128014
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.571893,40.15161,35.77336,5.136009,5.136009,12,0,3.372,5.136009,30.60535,0,0,0,1.571893,0,0,6.863991,6.520792,31.11783,1.592928,8.092685,0,8.092685,17.1565,43.99095,0.1252931,5.64961,1.257515,12,3.164821
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.946443,47.99005,36.43613,11.18475,11.18475,12,0,3.372,11.18475,35.28416,0,0,0,3.946443,0,0,0.8152543,0.7744915,23.02515,8.876345,4.720935,0,4.720935,21.63518,55.4747,0.1254141,12.30322,3.157155,12,12.82279
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.442655,58.38296,38.17193,4.465771,4.465771,0,-1,0,4.465771,144.2675,0,0,0,6.442655,4.700811,4.465771,0,0,18.30421,13.12519,1.741844,0,1.741844,23.28763,59.71177,0.1253759,4.912348,5.154124,0,19.56784
