Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.593337,42.96785,35.61556,3.935869,3.935869,9.578279,0,2.759305,3.935869,65.88981,0,0,0,2.593337,0,0,5.64241,5.36029,8.532716,21.91953,7.953626,0,7.953626,38.45071,98.59135,0.1281772,4.329456,2.074669,12,24.51287
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7060996,39.05219,37.09889,3.188916,3.188916,0,-1,0,3.188916,22.14231,0,4.440892E-16,0,0.7060996,3.356753,3.188916,0,0,0.5790895,29.0778,0,2.650654,-2.650654,35.65667,91.42718,0.1281772,3.507807,0.5648797,0,29.7839
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.235092,42.29781,38.81102,6.313618,6.313618,0,0,0,6.313618,19.56235,0,8.881784E-16,0,1.235092,6.645914,6.313618,0,0,3.52426,26.42714,0,5.410821,-5.410821,29.95317,76.80283,0.1281772,6.94498,0.9880735,0,27.66224
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.901474,55.61362,40.52316,3.834,3.834,0,0,0,3.834,127.8423,0,0,0,4.901474,4.035789,3.834,0,0,9.536284,21.01632,0.8656847,0,0.8656847,30.77443,78.90862,0.1281594,4.2174,3.921179,0,25.9178
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.553929,63.40314,42.11694,7.615011,7.615011,9.625847,0,2.771339,7.615011,86.06593,0,0,0,6.553929,0,0,2.010837,1.910295,8.6706,21.79544,8.464224,0,8.464224,38.80429,99.49799,0.1282837,8.376512,5.243144,12,28.34937
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.303562,68.29334,43.7344,2.600367,2.600367,0,0,0,2.600367,280.8666,4.359959,0,0,7.303562,2.737228,2.600367,0,0,0.2063753,29.41324,0.2063753,0,0.2063753,39.00008,100,0.1282794,2.860404,5.84285,0,36.7168
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.718281,63.26723,44.71276,0,0,0,-1,0,0,0,5.718281,0,0,5.718281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282794,0,4.574625,0,35.31726
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.821055,56.91177,45.04414,3.051774,3.051774,0,0,0,3.051774,125.2077,0.6086619,0,0,3.821055,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1282794,3.356951,3.056844,0,33.42003
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.566267,56.58517,45.53332,3.47183,3.47183,0,0,0,3.47183,102.7201,0,0,0,3.566267,3.654558,3.47183,0,0,0,29.59898,0,0.08829109,-0.08829109,38.90701,99.76137,0.1282794,3.819013,2.853014,0,33.16525
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.51429,49.6194,45.13882,7.654918,7.654918,6.309538,0,1.932313,7.654918,19.78193,0,0,0,1.51429,1.416189,1.345379,0,0,0.09810121,29.51069,0.09810121,0,0.09810121,39.00008,100,0.1282816,8.420409,1.211432,12,31.02498
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3917333,44.95377,43.82907,10.70994,10.70994,10.3378,0,2.951462,10.70994,3.65766,1.054712E-15,0,0,0.3917333,0.3917333,0.3721466,0,0,0,29.59898,0,0,0,39.00008,100,0.1282816,11.78094,0.3133866,12,29.99071
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,42.62979,42.62979,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1282816,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,41.5173,41.5173,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1282816,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,40.29435,40.29435,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1282816,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,39.22919,39.22919,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1282816,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,38.40863,38.40863,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1282816,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,37.74587,37.74587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1282816,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,37.14623,37.14623,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1282816,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,36.54659,36.54659,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1282816,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,36.15208,36.15208,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1282816,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,35.77336,35.77336,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282816,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,35.45776,35.45776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282816,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1256522,35.55335,35.21317,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.432567,0,0,0,0.1256522,0,0,8.8,8.36,32.88775,0,8.485652,0,8.485652,15.85021,40.64149,0.1284349,1.63909,0.1005217,12,0.1256522
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.785541,39.91891,34.9528,4.350649,4.350649,12,0,3.372,4.350649,41.04079,0,0,0,1.785541,0,0,7.649351,7.266883,24.4021,7.637087,9.052424,0,9.052424,24.4381,62.66166,0.1286527,4.785714,1.428433,12,9.422627
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.061172,44.34679,35.59189,1.159818,1.159818,9.959818,0,2.855834,1.159818,263.9355,1.776357E-15,0,0,3.061172,0,0,8.8,8.36,15.34968,15.78427,11.42117,0,11.42117,35.27317,90.44385,0.1287302,1.2758,2.448937,12,18.84544
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.562957,54.04708,37.09889,6.823964,6.823964,0,-1,0,6.823964,81.5209,0,0,0,5.562957,7.18312,6.823964,0,0,3.928505,26.06332,0,1.620163,-1.620163,33.56537,86.06488,0.1287302,7.506361,4.450366,0,31.62628
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.71108,63.95213,38.81102,2.057364,2.057364,0,0,0,2.057364,374.8039,0,0,0,7.71108,2.165646,2.057364,0,0,5.728686,24.44316,5.545434,0,5.545434,38.82623,99.55424,0.1286168,2.2631,6.168864,0,32.15424
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.720222,66.04553,40.49949,0.05183367,0.05183367,0,0,0,0.05183367,14894.22,7.482407,0,0,7.720222,0.05456176,0.05183367,0,0,0.1832528,29.43405,0.1832528,0,0.1832528,39.00008,100,0.128613,0.05701704,6.176177,0,37.15427
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.247201,66.07997,42.09327,6.641279,6.641279,0,0,0,6.641279,109.1236,0.2563808,0,0,7.247201,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.128613,7.305407,5.79776,0,36.84618
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.838798,58.958,43.71862,5.354944,5.354944,0,0,0,5.354944,90.36132,0,0,0,4.838798,5.636783,5.354944,0,0,0,29.59898,0,0.7979848,-0.7979848,38.15893,97.84321,0.128613,5.890438,3.871038,0,34.43777
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.63513,59.30611,44.67331,4.191469,4.191469,0,-1,0,4.191469,110.5849,0,0,0,4.63513,4.412073,4.191469,0,0,0.8866498,28.80099,0.2230573,0,0.2230573,38.37054,98.3858,0.1286085,4.610616,3.708104,0,33.43612
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.978628,60.89472,45.00469,4.676342,4.676342,0,0,0,4.676342,106.4642,0,0,0,4.978628,4.922465,4.676342,0,0,0.6635925,29.00175,0.05616364,0,0.05616364,38.42382,98.52242,0.1286073,5.143976,3.982903,0,33.98037
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.517184,59.80305,45.49387,2.784295,2.784295,0,0,0,2.784295,162.238,0.9789181,0,0,4.517184,2.930837,2.784295,0,0,0.6074289,29.05229,0.6074289,0,0.6074289,39.00008,100,0.1285949,3.062725,3.613747,0,33.56948
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.494506,52.6693,45.13882,6.562121,6.562121,0,0,0,6.562121,38.01371,0,0,0,2.494506,6.907496,6.562121,0,0,0,29.59898,0,4.412991,-4.412991,34.34838,88.07259,0.1285949,7.218333,1.995604,0,32.09348
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4566987,45.118,43.8054,3.992244,3.992244,0,0,0,3.992244,11.43965,0,4.440892E-16,0,0.4566987,4.202362,3.992244,0,0,4.903323,25.18599,0,3.745663,-3.745663,30.4001,77.94882,0.1285949,4.391469,0.3653589,0,25.64269
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,42.60612,42.60612,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.065171,21.44032,0,5.810535,-5.810535,24.27526,62.24413,0.1285949,6.07201,0,0,21.44032
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,41.5173,41.5173,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.52132,15.62979,0,3.802415,-3.802415,20.26716,51.96698,0.1285949,3.973523,0,0,15.62979
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,40.29435,40.29435,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.74623,11.82737,0,2.93829,-2.93829,17.16993,44.02538,0.1285949,3.070513,0,0,11.82737
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,39.21341,39.21341,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.01099,8.889084,0,2.223833,-2.223833,14.82581,38.01481,0.1285949,2.323906,0,0,8.889084
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,38.40863,38.40863,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.48192,6.665251,0,0.04770406,-0.04770406,14.77552,37.88588,0.1285949,0.04985074,0,0,6.665251
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,37.76954,37.76954,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.53492,6.617547,0,0.6585521,-0.6585521,14.08135,36.10595,0.1285949,0.6881869,0,0,6.617547
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,37.14623,37.14623,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.26665,5.958995,0,1.913381,-1.913381,12.06447,30.93447,0.1285949,1.999483,0,0,5.958995
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,36.52291,36.52291,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.39263,4.045614,0,1.417922,-1.417922,10.56985,27.10211,0.1285949,1.481729,0,0,4.045614
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,36.15208,36.15208,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.9681,2.627691,0,0.4906013,-0.4906013,10.05271,25.77612,0.1285949,0.5126784,0,0,2.627691
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,35.77336,35.77336,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.51321,2.13709,0,0.5766155,-0.5766155,9.4449,24.21764,0.1285949,0.6025631,0,0,2.13709
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,35.41831,35.41831,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.15389,1.560474,0,0.397776,-0.397776,9.025607,23.14254,0.1285949,0.4156759,0,0,1.560474
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,35.19739,35.19739,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.59587,1.162698,8.36,0,8.36,16.9566,43.47837,0.1287398,1.40033,0,12,1.162698
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3988801,36.01206,34.92913,7.932763,7.932763,12,0,3.372,7.932763,5.028261,0,0,0,0.3988801,0,0,4.067237,3.863875,23.23587,8.686698,4.262755,0,4.262755,21.0006,53.8476,0.1288509,8.72604,0.319104,12,9.085578
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.1937,38.86659,35.56822,6.352427,6.352427,12,0,3.372,6.352427,18.79125,0,0,0,1.1937,0,0,5.647573,5.365194,18.97311,12.52318,6.558895,0,6.558895,27.22292,69.80222,0.129019,6.987669,0.9549603,12,13.71688
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.066523,40.02776,37.05944,4.086692,4.086692,0,-1,0,4.086692,26.09746,0,8.881784E-16,0,1.066523,4.301781,4.086692,0,0,12.41422,18.42618,0,3.235258,-3.235258,23.81266,61.05797,0.129019,4.495361,0.8532181,0,19.49271
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.492049,42.99445,38.76368,2.220344,2.220344,0,0,0,2.220344,67.19901,0,0,0,1.492049,2.337204,2.220344,0,0,16.00895,15.19092,0,0.8451551,-0.8451551,22.92179,58.77369,0.129019,2.442378,1.193639,0,16.68297
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.866332,45.81651,40.42848,2.17242,2.17242,0,0,0,2.17242,85.91029,0,4.440892E-16,0,1.866332,2.286758,2.17242,0,0,16.94801,14.34577,0,0.4204255,-0.4204255,22.47862,57.63736,0.129019,2.389662,1.493066,0,16.2121
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.516402,46.42508,42.03015,5.319354,5.319354,0,0,0,5.319354,28.50726,0,0,0,1.516402,5.59932,5.319354,0,0,17.41515,13.92534,0,4.082918,-4.082918,18.17484,46.60207,0.129019,5.85129,1.213122,0,15.44175
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.293789,50.49739,43.67128,1.860239,1.860239,0,0,0,1.860239,123.3062,0,0,0,2.293789,1.958146,1.860239,0,0,21.95173,9.842426,0.3356431,0,0.3356431,18.49326,47.41853,0.1290122,2.046263,1.835032,0,12.13622
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.839008,50.08389,44.62597,0.8525555,0.8525555,0,-1,0,0.8525555,215.7054,0,0,0,1.839008,0.8974268,0.8525555,0,0,21.61608,10.1445,0.9415814,0,0.9415814,19.38652,49.70894,0.1289929,0.9378111,1.471207,0,11.98351
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.927777,50.70195,44.95735,0.329497,0.329497,0,0,0,0.329497,585.0667,0,0,0,1.927777,0.346839,0.329497,0,0,20.6745,10.99193,1.580938,0,1.580938,20.88634,53.5546,0.1289606,0.3624467,1.542222,0,12.91971
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8515222,47.9467,45.45442,6.724793,6.724793,0,0,0,6.724793,12.66243,0,8.881784E-16,0,0.8515222,7.07873,6.724793,0,0,19.09356,12.41477,0,6.227208,-6.227208,14.32228,36.72372,0.1289606,7.397273,0.6812177,0,13.26629
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.066084,48.16891,45.04414,5.29954,5.29954,0,0,0,5.29954,20.11654,0,8.881784E-16,0,1.066084,5.578463,5.29954,0,0,26.01268,6.187564,0,4.512379,-4.512379,9.565816,24.52768,0.1289606,5.829494,0.8528671,0,7.253648
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.453624,45.03748,43.7344,10.44932,10.44932,12,0,3.372,10.44932,4.341183,0,0,0,0.453624,0,0,1.550682,1.473148,31.02644,1.675185,1.926772,0,1.926772,11.39371,29.21459,0.1290095,11.49425,0.3628992,12,2.128809
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,42.543,42.543,6.342404,3.238816,0,-1,0,3.238816,0,0,3.103588,3.737828,0,3.40928,3.238816,0,0,29.09966,3.40928,0,3.40928,-3.40928,7.800015,20,0.1290095,6.976644,0,0,3.40928
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,41.45418,41.45418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290095,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,40.25489,40.25489,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290095,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,39.18974,39.18974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290095,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,38.39285,38.39285,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290095,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,37.7222,37.7222,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290095,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,37.12256,37.12256,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290095,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,36.50713,36.50713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290095,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,36.12841,36.12841,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290095,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,35.74969,35.74969,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290095,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,35.41831,35.41831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290095,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,35.19739,35.19739,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291298,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6806135,36.78574,34.92913,1.430661,1.430661,10.23066,0,2.924357,1.430661,47.57337,0,0,0,0.6806135,0,0,8.8,8.36,24.52775,7.524,9.040613,0,9.040613,24.30769,62.32728,0.1292664,1.573727,0.5444908,12,8.204614
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.499796,39.71861,35.55244,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,582.3614,0,0,0,1.499796,0,0,8.8,8.36,15.48714,15.66055,9.859796,0,9.859796,33.66151,86.31139,0.1293338,0.2832907,1.199837,12,17.16035
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.570293,47.45213,37.03577,4.70818,4.70818,0,-1,0,4.70818,75.8317,0,0,0,3.570293,4.95598,4.70818,0,0,5.627344,24.53437,0,1.385686,-1.385686,32.20087,82.56616,0.1293338,5.178998,2.856235,0,28.10466
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.867333,56.9523,38.72423,4.474065,4.474065,0,0,0,4.474065,131.141,0,0,0,5.867333,4.709542,4.474065,0,0,7.166996,23.14868,1.157792,0,1.157792,33.29925,85.38251,0.1293103,4.921471,4.693867,0,29.01602
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.300933,50.23488,40.42848,0,0,0,0,0,0,0,0,0,0,3.300933,0,0,0,0,6.009204,24.19069,3.300933,0,3.300933,36.43079,93.41209,0.129243,0,2.640746,0,27.49163
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.712613,56.63993,42.03015,8.107685,8.107685,6.203561,0,1.905501,8.107685,58.12525,1.332268E-15,0,0,4.712613,2.004341,1.904124,0,0,2.708271,27.16153,2.708271,0,2.708271,39.00008,100,0.1293018,8.918454,3.77009,12,31.87415
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.858811,52.25418,43.64761,0,0,0,0,0,0,0,2.858811,0,0,2.858811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293018,0,2.287049,0,32.45779
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.093745,50.82275,44.57863,0,0,0,-1,0,0,0,2.093745,0,0,2.093745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293018,0,1.674996,0,31.69272
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.877828,56.96631,44.9179,6.208212,6.208212,0,0,0,6.208212,62.46289,0,8.881784E-16,0,3.877828,6.53496,6.208212,0,0,0,29.59898,0,2.657131,-2.657131,36.19921,92.81831,0.1293018,6.829033,3.102263,0,33.47681
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.541917,53.09448,45.39919,5.449512,5.449512,0,0,0,5.449512,46.64486,0,0,0,2.541917,5.736329,5.449512,0,0,2.952368,26.94185,0,3.194412,-3.194412,32.83201,84.18447,0.1293018,5.994463,2.033534,0,29.48376
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5890964,46.73917,45.02836,0,0,0,0,0,0,0,0,0,0,0.5890964,0,0,0,0,6.501714,23.74743,0.5890964,0,0.5890964,33.39088,85.61746,0.1292898,0,0.4712771,0,24.33653
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1721612,44.18682,43.69495,3.608014,3.608014,0,0,0,3.608014,4.771634,0,4.440892E-16,0,0.1721612,3.79791,3.608014,0,0,5.912618,24.27762,0,3.625749,-3.625749,29.569,75.8178,0.1292898,3.968816,0.137729,0,24.44978
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,42.51933,42.51933,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.941228,20.65187,0,6.857679,-6.857679,22.34037,57.28289,0.1292898,7.166275,0,0,20.65187
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,41.43051,41.43051,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.56087,13.79419,0,0.1737047,-0.1737047,22.15727,56.8134,0.1292898,0.1815214,0,0,13.79419
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,40.20756,40.20756,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.75388,13.62049,0,3.184053,-3.184053,18.80099,48.20756,0.1292898,3.327336,0,0,13.62049
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,39.11873,39.11873,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.29171,10.43644,0,0.3189567,-0.3189567,18.46478,47.34548,0.1292898,0.3333097,0,0,10.43644
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,38.32184,38.32184,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.64611,10.11748,0,1.51353,-1.51353,16.86938,43.25472,0.1292898,1.581639,0,0,10.11748
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,37.68275,37.68275,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.32781,8.60395,0,0.6855364,-0.6855364,16.14676,41.40186,0.1292898,0.7163855,0,0,8.60395
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,37.08311,37.08311,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.08952,7.918413,0,0.02981441,-0.02981441,16.11533,41.32127,0.1292898,0.03115605,0,0,7.918413
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,36.48346,36.48346,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.12264,7.888599,0,1.69479,-1.69479,14.32886,36.7406,0.1292898,1.771055,0,0,7.888599
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,36.10474,36.10474,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.00574,6.193809,0,0.5986133,-0.5986133,13.69787,35.12267,0.1292898,0.6255509,0,0,6.193809
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,35.72602,35.72602,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.67087,5.595196,0,0.7818226,-0.7818226,12.87376,33.00957,0.1292898,0.8170046,0,0,5.595196
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,35.39464,35.39464,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.53956,4.813373,0,1.355981,-1.355981,11.44443,29.34463,0.1292898,1.417,0,0,4.813373
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,35.17372,35.17372,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.04621,3.457393,0,1.2371,-1.2371,10.14041,26.001,0.1292898,1.29277,0,0,3.457393
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.642965,39.4864,34.92913,0.7996253,0.7996253,0,0,0,0.7996253,205.4669,0,0,0,1.642965,0.8417108,0.7996253,0,0,30.42076,2.220292,0.8012544,0,0.8012544,10.90055,27.95006,0.1292735,0.8795878,1.314372,0,3.863257
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.300974,45.03467,35.55244,4.316446,4.316446,12,0,3.372,4.316446,76.47435,0,0,0,3.300974,0,0,7.683554,7.299376,29.61951,2.941421,10.60035,0,10.60035,20.95692,53.73559,0.1294557,4.748091,2.640779,12,6.242395
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.069048,55.70927,37.0121,2.407291,2.407291,0,-1,0,2.407291,252.1111,0,0,0,6.069048,2.53399,2.407291,0,0,19.01916,12.48174,3.535058,0,3.535058,24.31057,62.33467,0.1293838,2.64802,4.855238,0,18.55079
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.819925,56.75753,38.70056,0.2420426,0.2420426,0,0,0,0.2420426,2404.505,0,0,0,5.819925,0.2547817,0.2420426,0,0,15.4841,15.66329,5.565144,0,5.565144,29.59013,75.87198,0.1292709,0.2662469,4.655941,0,21.48321
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.207075,67.93973,40.4127,6.563366,6.563366,0,0,0,6.563366,125.0437,0,0,0,8.207075,6.908806,6.563366,0,0,9.918956,20.67192,1.298269,0,1.298269,30.82178,79.03004,0.1292446,7.219703,6.56566,0,28.87899
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.752637,72.31143,42.00648,1.676179,1.676179,0,0,0,1.676179,522.178,0,0,0,8.752637,1.764399,1.676179,0,0,8.620687,21.84036,6.988238,0,6.988238,37.4514,96.02904,0.129103,1.843797,7.002109,0,30.593
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.452679,68.77063,43.62394,2.619178,2.619178,0,0,0,2.619178,284.5427,3.0632,0,0,7.452679,2.75703,2.619178,0,0,1.632449,28.12977,1.632449,0,1.632449,39.00008,100,0.12907,2.881096,5.962143,0,35.58245
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.469148,69.97858,44.55496,4.01332,4.01332,0,-1,0,4.01332,186.1089,3.2446,0,0,7.469148,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.12907,4.414653,5.975318,0,37.06813
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.68844,63.33725,44.87056,0.8852245,0.8852245,0,0,0,0.8852245,642.5986,4.756625,0,0,5.68844,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.12907,0.9737469,4.550752,0,35.28742
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.761319,60.51656,45.35974,9.138567,9.138567,4.615314,0,1.503674,9.138567,52.10138,0,0,0,4.761319,4.761319,4.523253,0,0,0,29.59898,0,0,0,39.00008,100,0.12907,10.05242,3.809055,12,34.3603
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.809964,53.4863,44.95735,3.177475,3.177475,0,0,0,3.177475,88.43387,0,0,0,2.809964,3.344711,3.177475,0,0,0,29.59898,0,0.5347466,-0.5347466,38.43641,98.55469,0.12907,3.495223,2.247972,0,32.40894
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4459484,44.90388,43.62394,8.138322,8.138322,8.279126,0,2.430619,8.138322,5.47961,0,0,0,0.4459484,0,0,0.1408038,0.1337636,0.5941629,29.06423,0.579712,0,0.579712,38.98637,99.96485,0.1290832,8.952154,0.3567587,12,29.51018
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,42.44832,42.44832,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.01445092,29.58597,0,3.851361,-3.851361,34.92668,89.5554,0.1290832,4.024672,0,0,29.58597
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,41.36739,41.36739,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.293741,25.73461,0,3.733171,-3.733171,30.99157,79.46541,0.1290832,3.901164,0,0,25.73461
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,40.16811,40.16811,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.441709,22.00144,0,3.185691,-3.185691,27.63356,70.85513,0.1290832,3.329047,0,0,22.00144
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,39.07928,39.07928,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.98137,18.81575,0,0.6298365,-0.6298365,26.96965,69.15281,0.1290832,0.6581792,0,0,18.81575
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,38.29817,38.29817,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.68118,18.18591,0,0.5068645,-0.5068645,26.43537,67.78286,0.1290832,0.5296734,0,0,18.18591
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,37.65908,37.65908,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.24437,17.67905,0,1.196074,-1.196074,25.17459,64.55012,0.1290832,1.249898,0,0,17.67905
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,37.03577,37.03577,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.57334,16.48297,0,0.6150041,-0.6150041,24.52633,62.88789,0.1290832,0.6426793,0,0,16.48297
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.25668,15.86797,0,0,0,24.52633,62.88789,0.1290832,0,0,0,15.86797
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,36.08107,36.08107,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.25668,15.86797,0,0.8832204,-0.8832204,23.59533,60.50072,0.1290832,0.9229653,0,0,15.86797
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,35.72602,35.72602,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.23803,14.98475,0,1.518037,-1.518037,21.99518,56.39777,0.1290832,1.586349,0,0,14.98475
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,35.37097,35.37097,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.92474,13.46671,0,1.000845,-1.000845,20.94019,53.6927,0.1290832,1.045883,0,0,13.46671
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,35.15005,35.15005,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.03679,12.46587,0,0.2111695,-0.2111695,20.7176,53.12195,0.1290832,0.2206721,0,0,12.46587
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.951901,40.34886,34.90546,0,0,0,0,0,0,0,0,0,0,1.951901,0,0,0,0,19.27142,12.2547,1.951901,0,1.951901,22.56934,57.86998,0.1290437,0,1.561521,0,14.2066
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.40028,48.44985,35.52877,5.131596,5.131596,0,0,0,5.131596,85.74876,0,8.881784E-16,0,4.40028,5.40168,5.131596,0,0,17.31952,14.01141,0,1.0014,-1.0014,21.51377,55.1634,0.1290437,5.644755,3.520224,0,18.41169
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.131399,55.90225,36.98843,7.254216,7.254216,0,-1,0,7.254216,84.52187,8.881784E-16,0,0,6.131399,7.636017,7.254216,0,0,18.43219,13.01001,0,1.504618,-1.504618,19.92776,51.09672,0.1290437,7.979638,4.905119,0,19.14141
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.13297,61.54568,38.67689,4.863672,4.863672,0,0,0,4.863672,146.6581,0,0,0,7.13297,5.119655,4.863672,0,0,20.10399,11.50539,2.013315,0,2.013315,21.83776,55.99414,0.1290031,5.350039,5.706376,0,18.63836
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.929818,62.80155,40.38903,2.514713,2.514713,0,0,0,2.514713,275.5709,0,0,0,6.929818,2.647066,2.514713,0,0,18.09067,13.31737,4.282752,0,4.282752,25.90073,66.412,0.1289166,2.766184,5.543854,0,20.24719
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.699283,67.77642,41.98281,7.744381,7.744381,12,0,3.372,7.744381,99.41766,0,0,0,7.699283,0,0,4.255619,4.042838,13.80792,17.17185,11.74212,0,11.74212,37.04029,94.97491,0.1290753,8.518819,6.159426,12,24.87113
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.316921,68.19453,43.60815,1.008555,1.008555,0,0,0,1.008555,725.4859,4.189485,0,0,7.316921,1.061636,1.008555,0,0,2.0658,27.73976,2.0658,0,2.0658,39.00008,100,0.1290337,1.10941,5.853537,0,35.05668
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.052951,72.45002,44.53918,1.674331,1.674331,0,-1,0,1.674331,480.9654,6.290497,0,0,8.052951,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1290337,1.841764,6.44236,0,37.65193
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.957732,60.6427,44.84689,3.784362,3.784362,0,0,0,3.784362,131.0057,0.9741923,0,0,4.957732,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1290337,4.162799,3.966185,0,34.55671
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.436659,55.93999,45.33607,2.956823,2.956823,0,0,0,2.956823,116.2281,0.3242139,0,0,3.436659,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1290337,3.252505,2.749327,0,33.03564
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.383631,52.12736,44.95735,8.622526,8.622526,6.358076,0,1.944593,8.622526,27.64424,0,0,0,2.383631,2.383631,2.26445,0,0,0,29.59898,0,0,0,39.00008,100,0.1290337,9.484778,1.906905,12,31.98261
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4345441,44.87088,43.62394,0,0,0,0,0,0,0,0.4345441,0,0,0.4345441,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290337,0,0.3476353,0,30.03352
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,42.44832,42.44832,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1290337,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,41.38317,41.38317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1290337,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,40.16811,40.16811,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1290337,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,39.07928,39.07928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1290337,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,38.28239,38.28239,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1290337,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,37.65908,37.65908,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1290337,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,37.05944,37.05944,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1290337,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,36.45979,36.45979,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1290337,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,36.10474,36.10474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1290337,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1290337,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,35.37097,35.37097,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1290337,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,35.15005,35.15005,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1290337,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6188335,36.56762,34.88179,3.881296,3.881296,0,0,0,3.881296,15.94399,0,4.440892E-16,0,0.6188335,4.085575,3.881296,0,0,14.16852,16.84731,0,3.466741,-3.466741,21.90437,56.16494,0.1290337,4.269426,0.4950668,0,17.46614
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.031944,38.37144,35.52877,1.258783,1.258783,0,0,0,1.258783,81.97953,0,2.220446E-16,0,1.031944,1.325034,1.258783,0,0,18.02046,13.38057,0,0.2930903,-0.2930903,21.59543,55.37278,0.1290337,1.384661,0.8255553,0,14.41251
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.2266,43.29843,36.97264,0,0,0,-1,0,0,0,0,0,0,2.2266,0,0,0,0,18.34611,13.08748,2.2266,0,2.2266,23.70777,60.78902,0.1289889,0,1.78128,0,15.31408
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.612379,49.34642,38.67689,0,0,0,0,0,0,0,0,0,0,3.612379,0,0,0,0,16.11951,15.09142,3.612379,0,3.612379,27.13477,69.57619,0.1289162,0,2.889903,0,18.7038
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.569908,54.31284,40.36536,1.470806,1.470806,0,0,0,1.470806,310.7078,0,0,0,4.569908,1.548216,1.470806,0,0,12.50713,18.34256,3.021691,0,3.021691,30.0014,76.92651,0.1288555,1.617886,3.655926,0,22.91247
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.140204,54.62125,41.95914,0,0,0,0,0,0,0,0,0,0,4.140204,0,0,0,0,9.485442,21.06208,4.140204,0,4.140204,33.92914,86.99762,0.1287724,0,3.312163,0,25.20228
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.880635,55.52491,43.58448,0,0,0,0,0,0,0,0,0,0,3.880635,0,0,0,0,5.345238,24.78826,3.880635,0,3.880635,37.61063,96.43733,0.1286946,0,3.104508,0,28.6689
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.981142,50.40775,44.51551,1.903316,1.903316,0,-1,0,1.903316,104.089,0,0,0,1.981142,2.00349,1.903316,0,0,1.464602,28.28084,0,0.02234847,-0.02234847,37.58708,96.37693,0.1286946,2.093648,1.584914,0,30.26198
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.604303,52.711,44.84689,4.057983,4.057983,0,0,0,4.057983,64.17727,0,0,0,2.604303,4.271562,4.057983,0,0,1.489434,28.25849,0,1.667259,-1.667259,35.82963,91.87067,0.1286946,4.463782,2.083442,0,30.86279
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8749499,47.87202,45.3124,7.652782,7.652782,9.996427,0,2.865096,7.652782,11.4331,0,0,0,0.8749499,0,0,2.343644,2.226462,3.341944,26.59123,3.101412,0,3.101412,38.77189,99.4149,0.1287714,8.41806,0.6999599,12,27.46618
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.371078,48.95726,44.9179,3.044987,3.044987,0,0,0,3.044987,45.02738,0,0,0,1.371078,3.205249,3.044987,0,0,0.2405319,29.3825,0,1.834172,-1.834172,36.8385,94.45751,0.1287714,3.349485,1.096862,0,30.75358
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3364476,44.54795,43.58448,3.806901,3.806901,0,0,0,3.806901,8.837833,0,4.440892E-16,0,0.3364476,4.007265,3.806901,0,0,2.2785,27.54833,0,3.670817,-3.670817,32.96912,84.53604,0.1287714,4.187592,0.2691581,0,27.88478
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,42.40887,42.40887,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.357186,23.87751,0,1.142823,-1.142823,31.76448,81.44722,0.1287714,1.19425,0,0,23.87751
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,41.34372,41.34372,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.626989,22.73469,0,0.9124895,-0.9124895,30.80263,78.98095,0.1287714,0.9535515,0,0,22.73469
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,40.14444,40.14444,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.640867,21.8222,0,5.185517,-5.185517,25.33662,64.96555,0.1287714,5.418865,0,0,21.8222
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,39.05561,39.05561,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.40255,16.63668,0,0.8203681,-0.8203681,24.47187,62.74827,0.1287714,0.8572847,0,0,16.63668
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,38.28239,38.28239,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.31407,15.81631,0,0.5381073,-0.5381073,23.90466,61.29387,0.1287714,0.5623221,0,0,15.81631
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,37.63541,37.63541,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,15.91197,15.27821,0,1.802787,-1.802787,22.00435,56.42131,0.1287714,1.883912,0,0,15.27821
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,37.03577,37.03577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.91507,13.47542,0,0,0,22.00435,56.42131,0.1287714,0,0,0,13.47542
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.91507,13.47542,0,0,0,22.00435,56.42131,0.1287714,0,0,0,13.47542
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,36.08107,36.08107,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,17.91507,13.47542,0,1.494811,-1.494811,20.42869,52.38114,0.1287714,1.562077,0,0,13.47542
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.57597,11.98061,0,0,0,20.42869,52.38114,0.1287714,0,0,0,11.98061
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,35.37097,35.37097,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.57597,11.98061,0,0.04929806,-0.04929806,20.37672,52.2479,0.1287714,0.05151647,0,0,11.98061
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,35.15005,35.15005,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.63074,11.93131,0,2.130053,-2.130053,18.13145,46.4908,0.1287714,2.225905,0,0,11.93131
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.199821,38.18306,34.88179,4.561423,4.561423,0,0,0,4.561423,26.30366,0,0,0,1.199821,4.801497,4.561423,0,0,21.99747,9.801257,0,3.601676,-3.601676,14.33495,36.7562,0.1287714,5.017565,0.9598569,0,11.00108
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.714415,46.28439,35.52877,1.374048,1.374048,0,0,0,1.374048,270.3265,0,0,0,3.714415,1.446366,1.374048,0,0,25.99933,6.199581,2.268049,0,2.268049,16.48661,42.27327,0.1287259,1.511452,2.971532,0,9.913996
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.404141,50.01388,36.94897,6.313205,6.313205,0,-1,0,6.313205,69.76079,0,0,0,4.404141,6.645479,6.313205,0,0,23.73128,8.240825,0,2.241338,-2.241338,14.12403,36.21539,0.1287259,6.944525,3.523313,0,12.64497
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.011177,57.38276,38.65322,5.102316,5.102316,0,0,0,5.102316,117.8127,0,0,0,6.011177,5.370859,5.102316,0,0,26.22166,5.999487,0.6403186,0,0.6403186,14.73149,37.77298,0.1287131,5.612547,4.808942,0,12.01066
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.793496,58.56218,40.36536,1.465023,1.465023,0,0,0,1.465023,395.4544,0,0,0,5.793496,1.542129,1.465023,0,0,25.58134,6.575774,4.251367,0,4.251367,18.76469,48.11449,0.1286281,1.611525,4.634797,0,12.36927
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.403767,62.64814,41.95914,4.241944,4.241944,0,0,0,4.241944,150.963,0,0,0,6.403767,4.465205,4.241944,0,0,21.32997,10.402,1.938562,0,1.938562,20.60377,52.83008,0.1285893,4.666139,5.123013,0,16.80577
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.145508,59.89425,43.58448,8.947614,8.947614,12,0,3.372,8.947614,57.50704,0,0,0,5.145508,0,0,3.052387,2.899767,19.39141,12.14671,8.045275,0,8.045275,28.23619,72.40034,0.1287752,9.842375,4.116406,12,17.29222
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.016721,64.16121,44.51551,5.727627,5.727627,0,-1,0,5.727627,105.0474,0,8.881784E-16,0,6.016721,6.029081,5.727627,0,0,11.34613,19.38746,0,0.01236041,-0.01236041,28.22316,72.36694,0.1287752,6.30039,4.813377,0,25.40418
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.994149,64.43266,44.82322,3.862216,3.862216,0,0,0,3.862216,155.1997,0,0,0,5.994149,4.065491,3.862216,0,0,11.35987,19.3751,1.928658,0,1.928658,30.05285,77.05843,0.1287366,4.248438,4.795319,0,25.36925
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.063021,58.00161,45.28873,4.253828,4.253828,0,0,0,4.253828,95.51448,0,0,0,4.063021,4.477713,4.253828,0,0,9.43121,21.11089,0,0.414692,-0.414692,29.61572,75.9376,0.1287366,4.67921,3.250417,0,25.17391
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.776229,50.19328,44.9179,0.3462127,0.3462127,0,0,0,0.3462127,513.0455,0,0,0,1.776229,0.3644345,0.3462127,0,0,9.891979,20.6962,1.411794,0,1.411794,30.95507,79.37181,0.1287085,0.380834,1.420983,0,22.47243
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.427558,44.81092,43.58448,8.522131,8.522131,12,0,3.372,8.522131,5.017032,0,0,0,0.427558,0,0,3.477869,3.303976,8.480185,21.96681,3.731534,0,3.731534,34.49511,88.44883,0.1288033,9.374344,0.3420464,12,22.39437
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,42.3852,42.3852,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,4.748651,25.32519,0,1.950629,-1.950629,32.43897,83.17667,0.1288033,2.038408,0,0,25.32519
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,41.34372,41.34372,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,6.916017,23.37456,0,1.969876,-1.969876,30.36254,77.8525,0.1288033,2.058521,0,0,23.37456
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,40.12077,40.12077,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,9.104768,21.40469,0,3.421262,-3.421262,26.75621,68.60553,0.1288033,3.575218,0,0,21.40469
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,39.03194,39.03194,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,12.90617,17.98343,0,1.311656,-1.311656,25.3736,65.06039,0.1288033,1.37068,0,0,17.98343
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,38.28239,38.28239,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,14.36356,16.67177,0,0.6463317,-0.6463317,24.69231,63.31349,0.1288033,0.6754166,0,0,16.67177
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,37.63541,37.63541,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,15.08171,16.02544,0,2.360736,-2.360736,22.20388,56.9329,0.1288033,2.466969,0,0,16.02544
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,37.03577,37.03577,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,17.70475,13.6647,0,2.072287,-2.072287,20.01949,51.33193,0.1288033,2.16554,0,0,13.6647
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,36.45979,36.45979,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,20.00729,11.59241,0,0.7628808,-0.7628808,19.21535,49.27002,0.1288033,0.7972105,0,0,11.59241
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,36.10474,36.10474,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,20.85494,10.82953,0,0.9601572,-0.9601572,18.20325,46.67491,0.1288033,1.003364,0,0,10.82953
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,35.72602,35.72602,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,21.92178,9.869376,0,2.199817,-2.199817,15.88444,40.72926,0.1288033,2.298809,0,0,9.869376
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,35.37097,35.37097,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,24.36602,7.669559,0,0.1829992,-0.1829992,15.69154,40.23465,0.1288033,0.1912342,0,0,7.669559
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,35.15005,35.15005,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,24.56935,7.48656,0,1.828064,-1.828064,13.76459,35.29376,0.1288033,1.910327,0,0,7.48656
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.958294,40.34282,34.88179,0,0,0,0,0,0,0,0,0,0,1.958294,0,0,0,0,26.60054,5.658496,1.958294,0,1.958294,15.62239,40.05734,0.1287642,0,1.566635,0,7.61679
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.630151,49.1905,35.52877,3.419594,3.419594,0,0,0,3.419594,135.4006,0,0,0,4.630151,3.599573,3.419594,0,0,24.64224,7.42096,1.030578,0,1.030578,16.60009,42.56424,0.1287436,3.761554,3.704121,0,12.05111
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.504712,53.65193,36.92531,0.8651915,0.8651915,0,-1,0,0.8651915,636.2421,0,0,0,5.504712,0.9107279,0.8651915,0,0,23.61166,8.348481,4.593985,0,4.593985,20.95832,53.73918,0.128652,0.9517106,4.40377,0,13.85319
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.770829,63.99715,38.65322,7.888075,7.888075,12,0,3.372,7.888075,98.51362,0,0,0,7.770829,0,0,4.111925,3.906328,19.01768,12.48307,11.67716,0,11.67716,32.03625,82.14406,0.1288109,8.676883,6.216663,12,20.25389
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.330136,64.32765,40.36536,0,0,0,0,0,0,0,0,0,0,7.330136,0,0,0,0,7.340522,22.99251,7.330136,0,7.330136,38.99023,99.97474,0.1286651,0,5.864109,0,30.32265
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.210072,69.88593,41.95914,0.7086366,0.7086366,0,0,0,0.7086366,1158.573,7.453753,0,0,8.210072,0.7459332,0.7086366,0,0,0.01038563,29.58963,0.01038563,0,0.01038563,39.00008,100,0.1286649,0.7795002,6.568057,0,37.7997
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.322381,68.18806,43.58448,0.5157971,0.5157971,0,0,0,0.5157971,1419.624,6.779437,0,0,7.322381,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1286649,0.5673768,5.857905,0,36.92136
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.16946,64.74261,44.51551,6.096658,6.096658,0,-1,0,6.096658,101.1941,0,0,0,6.16946,6.417535,6.096658,0,0,0,29.59898,0,0.2480752,-0.2480752,38.73858,99.32951,0.1286649,6.706324,4.935568,0,35.76844
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.57162,62.84901,44.82322,6.854773,6.854773,0,0,0,6.854773,81.28088,8.881784E-16,0,0,5.57162,7.215551,6.854773,0,0,0.2756391,29.3509,0,1.643931,-1.643931,37.00573,94.88629,0.1286649,7.54025,4.457296,0,34.92252
