Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.790484,57.07439,45.28873,1.861296,1.861296,0,0,0,1.861296,203.6476,0,0,0,3.790484,1.959259,1.861296,0,0,2.102229,27.70697,1.831225,0,1.831225,38.74298,99.34078,0.1286286,2.047426,3.032387,0,31.49746
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.736288,50.04602,44.89423,0,0,0,0,0,0,0,1.465284,0,0,1.736288,0,0,0,0,0.2710037,29.35507,0.2710037,0,0.2710037,39.00008,100,0.1286232,0,1.38903,0,31.09136
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3559313,44.58029,43.56081,1.658331,1.658331,0,0,0,1.658331,21.46322,0,2.220446E-16,0,0.3559313,1.745611,1.658331,0,0,0,29.59898,0,1.38968,-1.38968,37.53522,96.24398,0.1286232,1.824164,0.284745,0,29.95491
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,42.3852,42.3852,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.544089,28.2093,0,0.8844604,-0.8844604,36.60292,93.85346,0.1286232,0.9242611,0,0,28.2093
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,41.29638,41.29638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.526823,27.32484,0,0,0,36.60292,93.85346,0.1286232,0,0,0,27.32484
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,40.07343,40.07343,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.526823,27.32484,0,0.8902101,-0.8902101,35.66456,91.4474,0.1286232,0.9302695,0,0,27.32484
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,38.99249,38.99249,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.515945,26.43463,0,0.4807709,-0.4807709,35.15778,90.14798,0.1286232,0.5024056,0,0,26.43463
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,38.23505,38.23505,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.050135,25.95386,0,1.000231,-1.000231,34.10345,87.44456,0.1286232,1.045241,0,0,25.95386
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,37.61174,37.61174,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.161503,24.95362,0,1.927425,-1.927425,32.07176,82.23512,0.1286232,2.014159,0,0,24.95362
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,36.98843,36.98843,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.303087,23.0262,0,1.125255,-1.125255,30.88564,79.19379,0.1286232,1.175891,0,0,23.0262
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,36.43613,36.43613,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.55337,21.90095,0,0.2826608,-0.2826608,30.58769,78.42981,0.1286232,0.2953805,0,0,21.90095
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,36.0574,36.0574,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.867437,21.61828,0,1.292226,-1.292226,29.22556,74.93719,0.1286232,1.350377,0,0,21.61828
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,35.70235,35.70235,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.30324,20.32606,0,0.5317823,-0.5317823,28.66501,73.49989,0.1286232,0.5557125,0,0,20.32606
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,35.3473,35.3473,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.89411,19.79428,0,1.024551,-1.024551,27.58504,70.73074,0.1286232,1.070656,0,0,19.79428
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,35.12638,35.12638,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.0325,18.76973,0,0.3827154,-0.3827154,27.18163,69.69633,0.1286232,0.3999376,0,0,18.76973
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.442664,38.84385,34.85812,5.030208,5.030208,0,0,0,5.030208,28.68001,0,0,0,1.442664,5.294956,5.030208,0,0,12.45774,18.38701,0,3.852292,-3.852292,23.12095,59.28438,0.1286232,5.533229,1.154131,0,19.82967
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.424708,39.45623,35.5051,2.053768,2.053768,0,0,0,2.053768,69.37044,0,0,0,1.424708,2.161861,2.053768,0,0,16.73807,14.53472,0,0.7371532,-0.7371532,22.34393,57.292,0.1286232,2.259145,1.139766,0,15.95943
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.441124,40.95966,36.92531,4.820055,4.820055,0,-1,0,4.820055,29.8985,0,8.881784E-16,0,1.441124,5.073743,4.820055,0,0,17.55713,13.79756,0,3.632618,-3.632618,18.51481,47.47378,0.1286232,5.302061,1.1529,0,15.23869
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.117035,54.26563,38.65322,4.00614,4.00614,0,0,0,4.00614,127.7298,0,0,0,5.117035,4.216989,4.00614,0,0,21.59337,10.16495,0.9000462,0,0.9000462,19.36867,49.66315,0.1286053,4.406754,4.093628,0,15.28198
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.28631,56.76787,40.36536,3.742953,3.742953,0,0,0,3.742953,141.2337,0,0,0,5.28631,3.93995,3.742953,0,0,20.69332,10.97499,1.34636,0,1.34636,20.64594,52.9382,0.1285786,4.117248,4.229048,0,16.2613
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.739898,60.19002,41.95914,2.502586,2.502586,0,0,0,2.502586,229.3587,0,0,0,5.739898,2.634301,2.502586,0,0,19.34696,12.18671,3.105597,0,3.105597,23.59217,60.49261,0.128517,2.752845,4.591918,0,17.92661
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.431786,68.66531,43.60815,1.993487,1.993487,0,0,0,1.993487,372.8033,0,0,0,7.431786,2.098408,1.993487,0,0,16.24137,14.98175,5.333378,0,5.333378,28.65185,73.46614,0.1284114,2.192836,5.945429,0,22.41354
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.771906,52.896,44.51551,1.178887,1.178887,0,-1,0,1.178887,235.129,0,0,0,2.771906,1.240934,1.178887,0,0,10.90799,19.78179,1.530972,0,1.530972,30.10426,77.19026,0.1283811,1.296776,2.217525,0,22.5537
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.16138,48.22863,44.82322,12.29284,12.29284,12,0,3.372,12.29284,9.447614,0,0,0,1.16138,0.3082568,0.292844,0,0,9.377014,21.15966,0.8531236,0,0.8531236,30.9136,79.2655,0.1283994,13.52213,0.9291043,12,22.32104
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.579693,49.97367,45.28873,10.54088,10.54088,12,0,3.372,10.54088,14.98635,-2.220446E-16,0,0,1.579693,0,0,1.459118,1.386162,8.52389,21.92748,2.965855,0,2.965855,33.72726,86.47999,0.1284688,11.59497,1.263755,12,23.50717
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.704321,49.94792,44.89423,1.962537,1.962537,0,0,0,1.962537,86.84274,0,0,0,1.704321,2.065829,1.962537,0,0,5.558036,24.59675,0,0.3615077,-0.3615077,33.3462,85.50291,0.1284688,2.158791,1.363457,0,26.30107
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4057558,44.72406,43.56081,4.042882,4.042882,0,0,0,4.042882,10.0363,0,8.881784E-16,0,0.4057558,4.255666,4.042882,0,0,5.959711,24.23524,0,3.84991,-3.84991,29.28804,75.09738,0.1284688,4.447171,0.3246046,0,24.64099
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,42.36153,42.36153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23739,20.38533,0,0,0,29.28804,75.09738,0.1284688,0,0,0,20.38533
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,41.27271,41.27271,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,10.23739,20.38533,0,6.098258,-6.098258,22.85991,58.61504,0.1284688,6.37268,0,0,20.38533
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,40.05764,40.05764,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,17.01323,14.28707,0,8.8,-8.8,13.58389,34.83043,0.1284688,11.87164,0,0,14.28707
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,38.96882,38.96882,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,26.79101,5.48707,0,0.8754942,-0.8754942,12.66104,32.46415,0.1284688,0.9148915,0,0,5.48707
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,38.21138,38.21138,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,27.76378,4.611576,0,1.239664,-1.239664,11.35432,29.11359,0.1284688,1.295449,0,0,4.611576
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,37.58807,37.58807,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,29.14119,3.371912,0,2.349323,-2.349323,8.877919,22.76385,0.1284688,2.455042,0,0,3.371912
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,36.98843,36.98843,0.6044242,0.6044242,0,-1,0,0.6044242,0,0,0,0,0,0.636236,0.6044242,0,0,31.75154,1.022589,0,0.636236,-0.636236,8.207267,21.04423,0.1284688,0.6648666,0,0,1.022589
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,36.43613,36.43613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.45847,0.3863529,0,0,0,8.207267,21.04423,0.1284688,0,0,0,0.3863529
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,36.0574,36.0574,1.841155,0.3670352,0,-1,0,0.3670352,0,0,1.47412,1.658235,0,0.3863529,0.3670352,0,0,32.45847,0.3863529,0,0.3863529,-0.3863529,7.800015,20,0.1284688,2.025271,0,0,0.3863529
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,35.70235,35.70235,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284688,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,35.32363,35.32363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284688,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,35.12638,35.12638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284688,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.097218,37.87126,34.85812,8.466057,8.466057,12,0,3.372,8.466057,12.96021,0,0,0,1.097218,0,0,3.533943,3.357246,32.88775,0,4.454464,0,4.454464,12.02589,30.83556,0.1285787,9.312662,0.8777747,12,1.097218
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.048634,41.27518,35.52877,2.315577,2.315577,11.11558,0,3.148241,2.315577,88.47187,0,0,0,2.048634,0,0,8.8,8.36,28.43329,4.009018,10.40863,0,10.40863,21.90039,56.15473,0.1287235,2.547134,1.638907,12,6.057652
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.249589,46.3634,36.94897,5.372186,5.372186,0,-1,0,5.372186,60.48914,0,0,0,3.249589,5.654933,5.372186,0,0,18.02465,13.37679,0,2.405344,-2.405344,19.36493,49.65358,0.1287235,5.909405,2.599671,0,16.62638
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.34306,55.09315,38.70056,2.345599,2.345599,0,0,0,2.345599,227.7908,0,0,0,5.34306,2.469052,2.345599,0,0,20.69726,10.97145,2.874008,0,2.874008,22.09146,56.64465,0.1286667,2.580159,4.274448,0,16.3145
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.870376,55.38432,40.4127,7.186075,7.186075,0,0,0,7.186075,67.77519,0,8.881784E-16,0,4.870376,7.56429,7.186075,0,0,17.82325,13.55805,0,2.693913,-2.693913,19.25182,49.36355,0.1286667,7.904683,3.896301,0,18.42843
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.86537,57.1411,42.00648,3.377501,3.377501,0,0,0,3.377501,144.0524,0,0,0,4.86537,3.555265,3.377501,0,0,20.81649,10.86414,1.310106,0,1.310106,20.4947,52.5504,0.1286409,3.715251,3.892296,0,15.72951
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.744079,62.13968,43.64761,3.692028,3.692028,0,0,0,3.692028,155.5806,0,0,0,5.744079,3.886345,3.692028,0,0,19.50638,12.04323,1.857734,0,1.857734,22.2571,57.06937,0.1286042,4.061231,4.595263,0,17.78731
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.354886,65.50222,44.55496,7.756793,7.756793,0,-1,0,7.756793,81.92672,0,0,0.1724725,6.354886,8.165046,7.756793,0,0,17.64865,13.71519,0,1.810159,-1.810159,20.34902,52.17688,0.1286042,8.532473,5.083909,0,20.07008
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.66466,59.62928,44.87056,3.29095,3.29095,0,0,0,3.29095,141.7421,0,0,0,4.66466,3.464158,3.29095,0,0,19.65994,11.90504,1.200503,0,1.200503,21.48792,55.09713,0.1285805,3.620045,3.731729,0,16.5697
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.325406,52.31599,45.3124,0,0,0,0,0,0,0,0,0,0,2.325406,0,0,0,0,18.45943,12.98549,2.325406,0,2.325406,23.69399,60.75371,0.1285346,0,1.860325,0,15.31089
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.314713,48.78691,44.9179,3.67808,3.67808,0,0,0,3.67808,35.74454,0,4.440892E-16,0,1.314713,3.871663,3.67808,0,0,16.13403,15.07835,0,2.55695,-2.55695,20.99873,53.8428,0.1285346,4.045888,1.05177,0,16.39307
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3310257,44.50852,43.56081,3.204356,3.204356,0,0,0,3.204356,10.33049,0,4.440892E-16,0,0.3310257,3.373007,3.204356,0,0,18.97508,12.5214,0,3.041981,-3.041981,17.7922,45.62094,0.1285346,3.524792,0.2648205,0,12.85243
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,42.36153,42.36153,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,22.35506,9.479422,0,5.997768,-5.997768,11.47,29.4102,0.1285346,6.267667,0,0,9.479422
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,41.24904,41.24904,5.462918,3.307571,0,-1,0,3.307571,0,0,2.155346,2.701638,0,3.481654,3.307571,0,0,29.01925,3.481654,0,3.481654,-3.481654,7.800015,20,0.1285346,6.00921,0,0,3.481654
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,40.03397,40.03397,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285346,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,38.94515,38.94515,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285346,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,38.18771,38.18771,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285346,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,37.58807,37.58807,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285346,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,36.97264,36.97264,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285346,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,36.43613,36.43613,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285346,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,36.0574,36.0574,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285346,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,35.70235,35.70235,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285346,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,35.32363,35.32363,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286309,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,35.12638,35.12638,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1287158,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.451077,38.89196,34.88179,3.318552,3.318552,11.60089,0,3.271025,3.318552,43.72622,0,0,0,1.451077,0,0,8.282339,7.868222,16.16775,15.048,9.319299,0,9.319299,32.50306,83.34102,0.1289019,3.650407,1.160862,12,16.49908
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.407696,45.33647,35.52877,2.985746,2.985746,0,0,0,2.985746,114.1322,0,0,0,3.407696,3.14289,2.985746,0,0,6.848454,23.43537,0.2648061,0,0.2648061,32.75428,83.98517,0.1288967,3.28432,2.726157,0,26.84307
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.910262,55.08017,36.94897,0,0,0,-1,0,0,0,0,0,0,5.910262,0,0,0,0,6.583648,23.67369,5.910262,0,5.910262,38.36125,98.36198,0.1287805,0,4.728209,0,29.58396
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.13343,65.51224,38.70056,5.319784,5.319784,0,0,0,5.319784,152.8902,1.86027,0,0,8.13343,5.599773,5.319784,0,0,0.6733868,28.99293,0.6733868,0,0.6733868,39.00008,100,0.1287672,5.851763,6.506743,0,37.12636
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.13876,71.99732,40.42848,0.3470508,0.3470508,0,0,0,0.3470508,2633.263,8.773443,0,0,9.13876,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1287672,0.3817559,7.311008,0,38.73774
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.203542,74.39079,42.03015,4.250724,4.250724,0,0,0,4.250724,216.517,4.729095,0,0,9.203542,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1287672,4.675797,7.362833,0,38.80252
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.411533,77.52996,43.64761,1.888577,1.888577,0,0,0,1.888577,498.3398,7.423557,0,0,9.411533,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1287672,2.077435,7.529227,0,39.01051
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.602371,74.95255,44.57863,5.739717,5.739717,0,-1,0,5.739717,149.8745,2.560564,0,0,8.602371,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1287672,6.313688,6.881896,0,38.20135
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.398373,70.09898,44.89423,6.37427,6.37427,0,0,0,6.37427,116.0662,0.6886145,0,0,7.398373,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1287672,7.011697,5.918698,0,36.99735
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.101857,61.71185,45.33607,0.4553597,0.4553597,0,0,0,0.4553597,1120.402,4.622531,0,0,5.101857,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1287672,0.5008956,4.081486,0,34.70084
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.941325,50.71931,44.93368,7.103894,7.103894,0,0,0,7.103894,27.32762,0,0,0,1.941325,7.477783,7.103894,0,0,0,29.59898,0,5.536458,-5.536458,33.16414,85.03608,0.1287672,7.814283,1.55306,0,31.5403
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.32194,44.50616,43.58448,9.719406,9.719406,12,0,3.372,9.719406,3.312342,0,0,0,0.32194,0,0,2.280594,2.166564,6.15162,24.06252,2.488504,0,2.488504,35.52494,91.08941,0.1288293,10.69135,0.257552,12,24.38446
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,42.3852,42.3852,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.663116,26.30217,0,7.201336,-7.201336,27.93407,71.62566,0.1288293,7.525396,0,0,26.30217
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,41.24904,41.24904,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.6646,19.10084,0,2.714365,-2.714365,25.07287,64.28929,0.1288293,2.836512,0,0,19.10084
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,40.03397,40.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.68056,16.38647,0,0,0,25.07287,64.28929,0.1288293,0,0,0,16.38647
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,38.92148,38.92148,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.68056,16.38647,0,0.4212424,-0.4212424,24.62885,63.15076,0.1288293,0.4401983,0,0,16.38647
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,38.14826,38.14826,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.14861,15.96523,0,0.3666058,-0.3666058,24.24241,62.1599,0.1288293,0.3831031,0,0,15.96523
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,37.54862,37.54862,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.55595,15.59862,0,1.162097,-1.162097,23.01745,59.01899,0.1288293,1.214391,0,0,15.59862
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,36.94897,36.94897,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.84717,14.43653,0,0.9992467,-0.9992467,21.96415,56.31823,0.1288293,1.044213,0,0,14.43653
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,36.43613,36.43613,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,17.95744,13.43728,0,0.6079322,-0.6079322,21.32334,54.67511,0.1288293,0.6352892,0,0,13.43728
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.63292,12.82935,0,0,0,21.32334,54.67511,0.1288293,0,0,0,12.82935
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,35.70235,35.70235,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.63292,12.82935,0,2.2988,-2.2988,18.90019,48.46192,0.1288293,2.402246,0,0,12.82935
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,35.32363,35.32363,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.18715,10.53055,0,0.6593187,-0.6593187,18.2052,46.67992,0.1288293,0.688988,0,0,10.53055
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,35.15005,35.15005,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.91972,9.871229,0,1.142411,-1.142411,17.001,43.59222,0.1288293,1.193819,0,0,9.871229
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.078184,37.84213,34.88179,3.239932,3.239932,0,0,0,3.239932,33.27799,0,4.440892E-16,0,1.078184,3.410455,3.239932,0,0,23.18907,8.728818,0,2.332271,-2.332271,14.54257,37.28856,0.1288293,3.563925,0.8625474,0,9.807002
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.601204,40.02458,35.56822,0.5631537,0.5631537,0,0,0,0.5631537,284.3281,0,0,0,1.601204,0.5927933,0.5631537,0,0,25.78048,6.396548,1.008411,0,1.008411,15.49923,39.74154,0.1288095,0.619469,1.280963,0,7.997752
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.389893,46.83946,36.98843,0,0,0,-1,0,0,0,0,0,0,3.389893,0,0,0,0,24.77207,7.304118,3.389893,0,3.389893,18.71517,47.98751,0.1287429,0,2.711914,0,10.69401
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.665217,46.49148,38.76368,5.551828,5.551828,0,0,0,5.551828,48.00611,0,0,0,2.665217,5.84403,5.551828,0,0,21.38218,10.35502,0,3.178813,-3.178813,15.3644,39.39582,0.1287429,6.107011,2.132174,0,13.02024
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.203496,53.23702,40.49949,2.740702,2.740702,0,0,0,2.740702,153.373,0,0,0,4.203496,2.88495,2.740702,0,0,24.91419,7.176208,1.318547,0,1.318547,16.61529,42.60321,0.128717,3.014773,3.362797,0,11.3797
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.01099,54.36267,42.11694,4.214889,4.214889,0,0,0,4.214889,95.16241,0,0,0,4.01099,4.436725,4.214889,0,0,23.59564,8.3629,0,0.4257352,-0.4257352,16.16652,41.45254,0.128717,4.636378,3.208792,0,12.37389
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.357381,47.70095,43.7344,0.6528123,0.6528123,0,0,0,0.6528123,207.9283,0,0,0,1.357381,0.6871709,0.6528123,0,0,24.06868,7.937165,0.6702105,0,0.6702105,16.80234,43.08284,0.1287039,0.7180936,1.085905,0,9.294546
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5173308,46.14632,44.64964,5.112916,5.112916,0,-1,0,5.112916,10.11812,0,0,0,0.5173308,5.382017,5.112916,0,0,23.39847,8.540354,0,4.864686,-4.864686,11.67451,29.93458,0.1287039,5.624207,0.4138647,0,9.057685
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.705461,50.04118,44.98102,1.954414,1.954414,0,0,0,1.954414,87.26205,0,0,0,1.705461,2.057278,1.954414,0,0,28.80368,3.675668,0,0.3518162,-0.3518162,11.30366,28.98369,0.1287039,2.149855,1.364369,0,5.38113
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.410604,52.73478,45.45442,0,0,0,0,0,0,0,0,0,0,2.410604,0,0,0,0,29.19458,3.323852,2.410604,0,2.410604,13.59056,34.84753,0.1286566,0,1.928483,0,5.734456
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.816484,50.43173,45.02836,6.354662,6.354662,12,0,3.372,6.354662,28.58506,0,0,0,1.816484,0,0,5.645338,5.363071,26.78398,5.493396,7.179555,0,7.179555,20.40169,52.31191,0.1288314,6.990128,1.453187,12,7.30988
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3899857,44.78978,43.67128,3.698217,3.698217,11.84892,0,3.333776,3.698217,10.54523,0,0,0,0.3899857,0,0,8.1507,7.743165,19.60443,11.955,8.133151,0,8.133151,28.11747,72.09594,0.1290362,4.068039,0.3119885,12,12.34498
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,42.44832,42.44832,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,11.47127,19.27483,0,7.498875,-7.498875,20.21296,51.82801,0.1290362,7.836324,0,0,19.27483
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,41.29638,41.29638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.80336,11.77596,0,0,0,20.21296,51.82801,0.1290362,0,0,0,11.77596
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,40.05764,40.05764,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,19.80336,11.77596,0,1.780609,-1.780609,18.33604,47.01538,0.1290362,1.860737,0,0,11.77596
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,38.92148,38.92148,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,21.78181,9.995347,0,2.682711,-2.682711,15.50821,39.76456,0.1290362,2.803433,0,0,9.995347
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,38.17193,38.17193,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,24.7626,7.312636,0,1.266205,-1.266205,14.17351,36.34227,0.1290362,1.323184,0,0,7.312636
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,37.57229,37.57229,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,26.1695,6.046431,0,1.804083,-1.804083,12.27184,31.4662,0.1290362,1.885267,0,0,6.046431
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,36.94897,36.94897,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,28.17403,4.242347,0,1.14714,-1.14714,11.06265,28.36571,0.1290362,1.198762,0,0,4.242347
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,36.43613,36.43613,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,29.44864,3.095207,0,2.048494,-2.048494,8.903348,22.82905,0.1290362,2.140676,0,0,3.095207
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,36.08107,36.08107,1.133699,0.9943774,0,-1,0,0.9943774,0,0,0.139322,0.252692,0,1.046713,0.9943774,0,0,31.72474,1.046713,0,1.046713,-1.046713,7.800015,20,0.1290362,1.247069,0,0,1.046713
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,35.70235,35.70235,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290362,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,35.32363,35.32363,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291353,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,35.15005,35.15005,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.129301,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.986864,40.44987,34.90546,1.226689,1.226689,10.02669,0,2.872752,1.226689,161.9697,1.776357E-15,0,0,1.986864,0,0,8.8,8.36,16.16775,15.048,10.34686,0,10.34686,33.4779,85.84059,0.1293975,1.349358,1.589491,12,17.03486
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.23584,47.96761,35.56822,4.935936,4.935936,0,0,0,4.935936,85.81635,0,0,0,4.23584,5.195722,4.935936,0,0,5.820889,24.36018,0,0.9598817,-0.9598817,32.46609,83.24622,0.1293975,5.42953,3.388672,0,28.59602
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.511824,57.28858,37.0121,0.2514655,0.2514655,0,-1,0,0.2514655,2589.55,0,0,0,6.511824,0.2647005,0.2514655,0,0,6.887424,23.4003,6.247124,0,6.247124,38.39264,98.44246,0.1292752,0.276612,5.209459,0,29.91212
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.998435,65.07199,38.78735,0,0,0,0,0,0,0,7.358134,0,0,7.998435,0,0,0,0,0.6403009,29.02271,0.6403009,0,0.6403009,39.00008,100,0.1292627,0,6.398747,0,37.02114
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.711822,66.04049,40.52316,2.501736,2.501736,0,0,0,2.501736,308.2589,5.078416,0,0,7.711822,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1292627,2.751909,6.169457,0,37.3108
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.020172,73.72311,42.16428,7.982334,7.982334,3,0,1.095,7.982334,113.0017,3.77561,0,0,9.020172,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1292627,8.780568,7.216138,12,38.61915
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.755532,74.65045,43.8054,0,0,0,0,0,0,0,8.755532,0,0,8.755532,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292627,0,7.004426,0,38.35451
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.145834,68.80671,44.68909,0,0,0,-1,0,0,0,7.145834,0,0,7.145834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292627,0,5.716668,0,36.74481
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.880879,57.09692,45.02836,0,0,0,0,0,0,0,3.880879,0,0,3.880879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292627,0,3.104703,0,33.47986
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.486783,56.27693,45.49387,2.180498,2.180498,0,0,0,2.180498,159.9076,1.191522,0,0,3.486783,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1292627,2.398548,2.789427,0,33.08576
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.225711,48.69646,45.09148,0.9257047,0.9257047,0,0,0,0.9257047,132.4085,0.2512854,0,0,1.225711,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1292627,1.018275,0.9805692,0,30.82469
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3715488,44.76037,43.69495,10.99497,10.99497,10.642,0,3.028425,10.99497,3.379262,6.106227E-16,0,0,0.3715488,0.3715488,0.3529713,0,0,0,29.59898,0,0,0,39.00008,100,0.1292627,12.09446,0.297239,12,29.97053
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,42.44832,42.44832,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1292627,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,41.27271,41.27271,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1292627,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,40.03397,40.03397,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1292627,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,38.89781,38.89781,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1292627,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,38.14826,38.14826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1292627,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1292627,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,36.94897,36.94897,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1292627,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,36.45979,36.45979,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1292627,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,36.08107,36.08107,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1292627,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,35.70235,35.70235,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1292627,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,35.3473,35.3473,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1292627,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,35.17372,35.17372,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1294451,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3370267,35.84319,34.92913,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,56.94403,1.776357E-15,0,0,0.3370267,0,0,8.8,8.36,22.32789,9.503877,8.697026,0,8.697026,26.0687,66.8427,0.1295463,0.6510416,0.2696213,12,9.840903
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5935087,37.21518,35.59189,1.078729,1.078729,9.878729,0,2.835318,1.078729,55.01926,0,0,0,0.5935087,0,0,8.8,8.36,13.63086,17.3312,8.953508,0,8.953508,34.56275,88.62225,0.1296628,1.186602,0.474807,12,17.92471
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.325807,40.71801,37.0121,2.089072,2.089072,0,-1,0,2.089072,63.46394,0,0,0,1.325807,2.199023,2.089072,0,0,4.677355,25.38936,0,0.8732155,-0.8732155,33.6423,86.26213,0.1296628,2.297979,1.060646,0,26.71517
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.034337,41.72046,38.81102,3.170661,3.170661,0,0,0,3.170661,32.62213,0,8.881784E-16,0,1.034337,3.337538,3.170661,0,0,5.647594,24.51614,0,2.3032,-2.3032,31.21451,80.03705,0.1296628,3.487727,0.8274696,0,25.55048
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6567619,42.41812,40.56261,0,0,0,0,0,0,0,0,0,0,0.6567619,0,0,0,0,8.206706,22.21294,0.6567619,0,0.6567619,31.83757,81.63464,0.12965,0,0.5254095,0,22.8697
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.427541,46.33883,42.20373,0,0,0,0,0,0,0,0,0,0,1.427541,0,0,0,0,7.549944,22.80403,1.427541,0,1.427541,33.19186,85.10715,0.1296221,0,1.142033,0,24.23157
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.72557,55.29008,43.84486,2.109341,2.109341,0,0,0,2.109341,176.6225,0,0,0,3.72557,2.220359,2.109341,0,0,6.122404,24.08882,1.505212,0,1.505212,34.61982,88.76861,0.1295927,2.320275,2.980456,0,27.81438
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.671715,52.83438,44.7601,2.456978,2.456978,0,-1,0,2.456978,108.7398,0,0,0,2.671715,2.586293,2.456978,0,0,4.617192,25.44351,0.0854215,0,0.0854215,34.70086,88.97639,0.1295911,2.702676,2.137372,0,28.11522
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.503367,49.51298,45.06781,9.352209,9.352209,12,0,3.372,9.352209,16.07499,0,0,0,1.503367,0,0,2.64779,2.515401,4.53177,25.52038,4.018768,0,4.018768,38.5134,98.75211,0.1296851,10.28743,1.202693,12,27.02375
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.176102,48.99921,45.53332,3.794852,3.794852,0,0,0,3.794852,30.99203,0,0,0,1.176102,3.994581,3.794852,0,0,0.5130028,29.13728,0,2.818479,-2.818479,35.54247,91.13434,0.1296851,4.174336,0.9408813,0,30.31338
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.314159,48.96331,45.09148,2.247944,2.247944,0,0,0,2.247944,58.46051,0,4.440892E-16,0,1.314159,2.366256,2.247944,0,0,3.644646,26.3188,0,1.052097,-1.052097,34.43346,88.29073,0.1296851,2.472738,1.051327,0,27.63296
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3711072,44.7591,43.69495,8.137914,8.137914,12,0,3.372,8.137914,4.560225,0,0,0,0.3711072,0,0,3.862087,3.668982,4.813643,25.2667,4.04009,0,4.04009,38.26622,98.11832,0.1297844,8.951705,0.2968857,12,25.63781
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,42.44832,42.44832,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,0.7735533,28.90278,0,1.822852,-1.822852,36.34476,93.19152,0.1297844,1.904881,0,0,28.90278
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,41.29638,41.29638,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,2.798945,27.07993,0,3.285752,-3.285752,32.88128,84.3108,0.1297844,3.433611,0,0,27.07993
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,40.03397,40.03397,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.449781,23.79418,0,5.355727,-5.355727,27.23585,69.83537,0.1297844,5.596735,0,0,23.79418
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,38.89781,38.89781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.40059,18.43845,0,0,0,27.23585,69.83537,0.1297844,0,0,0,18.43845
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,38.14826,38.14826,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.40059,18.43845,0,0.9411102,-0.9411102,26.24383,67.29173,0.1297844,0.9834601,0,0,18.43845
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,37.57229,37.57229,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.44627,17.49734,0,2.670695,-2.670695,23.42867,60.07339,0.1297844,2.790876,0,0,17.49734
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,36.97264,36.97264,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.41371,14.82664,0,0.347031,-0.347031,23.06287,59.13544,0.1297844,0.3626474,0,0,14.82664
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,36.48346,36.48346,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,16.7993,14.47961,0,1.697581,-1.697581,21.27346,54.54722,0.1297844,1.773973,0,0,14.47961
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,36.10474,36.10474,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,18.6855,12.78203,0,0.8771365,-0.8771365,20.34888,52.1765,0.1297844,0.9166076,0,0,12.78203
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,35.72602,35.72602,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,19.66009,11.90489,0,0.5855873,-0.5855873,19.73161,50.59378,0.1297844,0.6119388,0,0,11.90489
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,35.37097,35.37097,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,20.31075,11.31931,0,0.4690716,-0.4690716,19.23717,49.32597,0.1297844,0.4901798,0,0,11.31931
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,35.19739,35.19739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.83194,10.85024,0,0,0,19.23717,49.32597,0.1297844,0,0,0,10.85024
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09196953,35.20126,34.9528,2.957034,2.957034,0,0,0,2.957034,3.110195,0,4.440892E-16,0,0.09196953,3.112667,2.957034,0,0,20.83194,10.85024,0,3.020698,-3.020698,16.05307,41.16164,0.1297844,3.252737,0.07357562,0,10.94221
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9045057,38.10305,35.61556,4.772359,4.772359,0,0,0,4.772359,18.95301,0,8.881784E-16,0,0.9045057,5.023536,4.772359,0,0,24.18827,7.829538,0,4.11903,-4.11903,11.71123,30.02874,0.1297844,5.249595,0.7236046,0,8.734043
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8255375,39.34734,37.05944,4.710891,4.309243,0,-1,0,4.309243,19.15737,0,0.4016486,1.500146,0.8255375,4.536045,4.309243,0,0,28.76497,3.710507,0,3.710507,-3.710507,7.800015,20,0.1297844,5.18198,0.66043,0,4.536045
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.474098,46.00985,38.85836,2.757288,2.757288,11.55729,0,3.259994,2.757288,89.72943,0,0,0,2.474098,0,0,8.8,8.36,32.88775,0,10.8341,0,10.8341,18.07814,46.35412,0.1299344,3.033016,1.979279,12,2.474098
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.065156,46.62675,40.63362,5.845474,5.845474,12,0,3.372,5.845474,35.32915,0,0,0,2.065156,0,0,6.154526,5.8468,22.05366,9.750689,7.911956,0,7.911956,25.58408,65.60008,0.1301224,6.430021,1.652125,12,11.81584
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6262231,44.06249,42.27474,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6262231,0,0,8.8,8.36,14.1417,16.87145,8.986223,0,8.986223,34.10917,87.45922,0.1301914,0,0.5009785,12,17.49767
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.876617,49.46286,43.91587,1.243965,1.243965,0,0,0,1.243965,150.8577,0,0,0,1.876617,1.309437,1.243965,0,0,5.155476,24.95905,0.56718,0,0.56718,34.64724,88.8389,0.1301804,1.368362,1.501294,0,26.83567
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.192624,51.38651,44.82322,2.171085,2.171085,0,-1,0,2.171085,100.9921,0,0,0,2.192624,2.285352,2.171085,0,0,4.588296,25.46951,0,0.09272896,-0.09272896,34.54949,88.58826,0.1301804,2.388193,1.754099,0,27.66213
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.123376,48.43726,45.13882,3.951116,3.951116,0,0,0,3.951116,28.43188,0,4.440892E-16,0,1.123376,4.15907,3.951116,0,0,4.691329,25.37678,0,3.035693,-3.035693,31.34959,80.38341,0.1301804,4.346228,0.8987011,0,26.50016
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.878243,51.19585,45.58066,3.005764,3.005764,0,0,0,3.005764,62.48803,0,4.440892E-16,0,1.878243,3.163962,3.005764,0,0,8.064321,22.34109,0,1.285719,-1.285719,29.99432,76.90837,0.1301804,3.30634,1.502594,0,24.21933
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.395011,49.25672,45.13882,3.398224,3.398224,0,0,0,3.398224,41.05118,0,4.440892E-16,0,1.395011,3.577078,3.398224,0,0,9.492898,21.05537,0,2.182067,-2.182067,27.69422,71.01069,0.1301804,3.738046,1.116009,0,22.45038
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3661353,44.78446,43.7344,0,0,0,0,0,0,0,0,0,0,0.3661353,0,0,0,0,11.91742,18.8733,0.3661353,0,0.3661353,28.04157,71.90132,0.1301732,0,0.2929083,0,19.23944
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,42.47199,42.47199,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,11.55128,19.20283,0,1.534701,-1.534701,26.42385,67.75333,0.1301732,1.603762,0,0,19.20283
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,41.32005,41.32005,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,13.2565,17.66813,0,4.224571,-4.224571,21.97076,56.33518,0.1301732,4.414677,0,0,17.66813
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,40.05764,40.05764,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,17.95047,13.44355,0,7.076948,-7.076948,14.51101,37.20763,0.1301732,7.395411,0,0,13.44355
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,38.94515,38.94515,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,25.81375,6.366605,0,1.966872,-1.966872,12.43774,31.89158,0.1301732,2.055381,0,0,6.366605
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,38.17193,38.17193,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,27.99916,4.399733,0,1.093053,-1.093053,11.28556,28.93728,0.1301732,1.142241,0,0,4.399733
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,37.58807,37.58807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21367,3.30668,0,0,0,11.28556,28.93728,0.1301732,0,0,0,3.30668
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,36.98843,36.98843,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,29.21367,3.30668,0,0.4507106,-0.4507106,10.81047,27.7191,0.1301732,0.4709926,0,0,3.30668
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,36.52291,36.52291,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,29.71445,2.855969,0,0.3615712,-0.3615712,10.42934,26.74185,0.1301732,0.3778419,0,0,2.855969
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,36.15208,36.15208,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,30.1162,2.494398,0,1.390512,-1.390512,8.963614,22.98358,0.1301732,1.453085,0,0,2.494398
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,35.77336,35.77336,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,31.66121,1.103886,0,0.7015944,-0.7015944,8.224068,21.08731,0.1301732,0.7331662,0,0,1.103886
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,35.39464,35.39464,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,32.44076,0.4022912,0,0.07329468,-0.07329468,8.146809,20.88921,0.1301732,0.07659294,0,0,0.4022912
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,35.21317,35.21317,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.5222,0.3289965,8.36,0,8.36,16.0778,41.22505,0.130298,1.143411,0,12,0.3289965
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.970647,40.46837,34.96858,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.970647,0,0,8.8,8.36,24.1622,7.852996,10.33065,0,10.33065,25.87831,66.35452,0.1303404,0,1.576517,12,9.823644
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.107675,44.56305,35.6629,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.107675,0,0,8.8,8.36,13.83156,17.15058,11.46768,0,11.46768,36.7575,94.24982,0.1303606,0,2.48614,12,20.25825
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.070287,52.37545,37.09889,1.109071,1.109071,0,-1,0,1.109071,457.1655,1.538965,0,0,5.070287,1.167443,1.109071,0,0,2.36388,27.47149,2.36388,0,2.36388,39.00008,100,0.1303147,1.219978,4.05623,0,32.54177
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.608029,59.86243,38.92148,3.850222,3.850222,0,0,0,3.850222,171.6272,2.555164,0,0,6.608029,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1303147,4.235244,5.286424,0,36.20701
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.927059,63.1559,40.69674,7.123588,7.123588,0,0,0,7.123588,97.24115,0,0,0,6.927059,7.498514,7.123588,0,0,0,29.59898,0,0.571455,-0.571455,38.39771,98.45547,0.1303147,7.835947,5.541647,0,36.52604
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.669935,68.12038,42.36153,0,0,0,0,0,0,0,7.034985,0,0,7.669935,0,0,0,0,0.63495,29.02752,0.63495,0,0.63495,39.00008,100,0.1303024,0,6.135948,0,36.69746
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.873884,75.45281,44.00266,0,0,0,0,0,0,0,8.873884,0,0,8.873884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303024,0,7.099108,0,38.47286
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.469159,74.80409,44.93368,0.5161055,0.5161055,0,-1,0,0.5161055,1640.974,7.92589,0,0,8.469159,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1303024,0.5677161,6.775327,0,38.06814
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.060647,69.13617,45.24928,2.414696,2.414696,0,0,0,2.414696,292.4031,4.518862,0,0,7.060647,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1303024,2.656166,5.648518,0,36.65963
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.237902,62.58202,45.66745,5.756432,5.756432,0,0,0,5.756432,90.99218,0,0,0,5.237902,6.059402,5.756432,0,0,0,29.59898,0,0.8214992,-0.8214992,38.13414,97.77966,0.1303024,6.332075,4.190322,0,34.83688
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.346874,52.29277,45.22561,0.579833,0.579833,0,0,0,0.579833,404.75,0.8237466,0,0,2.346874,0.6103505,0.579833,0,0,0.9127769,28.77748,0.9127769,0,0.9127769,39.00008,100,0.1302847,0.6378163,1.877499,0,31.12435
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.359322,44.83627,43.8054,7.920903,7.920903,7.579547,0,2.253625,7.920903,4.536376,0,0,0,0.359322,0.359322,0.3413559,0,0,0,29.59898,0,0,0,39.00008,100,0.1302847,8.712994,0.2874576,12,29.9583
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,42.51933,42.51933,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1302847,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,41.34372,41.34372,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1302847,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,40.07343,40.07343,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1302847,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,38.94515,38.94515,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1302847,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,38.18771,38.18771,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1302847,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,37.61174,37.61174,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1302847,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,36.98843,36.98843,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1302847,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,36.52291,36.52291,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1302847,0.8956237,0,0,22.8127
