Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,36.15208,36.15208,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1302847,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,35.77336,35.77336,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1302847,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,35.39464,35.39464,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1302847,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,35.23684,35.23684,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1302847,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.746494,39.8232,34.96858,2.609372,2.609372,0,0,0,2.609372,66.93159,0,4.440892E-16,0,1.746494,2.746708,2.609372,0,0,13.99,17.00798,0,1.000213,-1.000213,24.67368,63.26572,0.1302847,2.870309,1.397195,0,18.75447
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.032484,44.35181,35.67868,0,0,0,0,0,0,0,0,0,0,3.032484,0,0,0,0,15.10135,16.00776,3.032484,0,3.032484,27.55055,70.64229,0.1302259,0,2.425987,0,19.04025
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.414781,47.06003,37.12256,1.430329,1.430329,0,-1,0,1.430329,238.741,0,0,0,3.414781,1.505609,1.430329,0,0,12.06886,18.737,1.909172,0,1.909172,29.36175,75.28638,0.1301889,1.573362,2.731825,0,22.15178
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.850588,53.68766,38.94515,0.07687661,0.07687661,0,0,0,0.07687661,6309.576,0,0,0,4.850588,0.08092275,0.07687661,0,0,10.15969,20.45525,4.769665,0,4.769665,33.88665,86.88866,0.1300965,0.08456428,3.88047,0,25.30584
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.114171,60.18697,40.76775,1.358088,1.358088,0,0,0,1.358088,450.2043,0,0,0,6.114171,1.429566,1.358088,0,0,5.390028,24.74795,4.684604,0,4.684604,38.33085,98.28404,0.130006,1.493897,4.891336,0,30.86212
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.066577,65.74161,42.40887,0,0,0,0,0,0,0,6.361153,0,0,7.066577,0,0,0,0,0.7054241,28.9641,0.7054241,0,0.7054241,39.00008,100,0.1299923,0,5.653262,0,36.03067
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.558186,54.98211,44.07367,5.43892,5.43892,0,0,0,5.43892,65.42082,0,0,0,3.558186,5.725179,5.43892,0,0,0,29.59898,0,2.166993,-2.166993,36.71587,94.14306,0.1299923,5.982812,2.846549,0,33.15717
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.103781,65.03402,44.98102,8.888887,8.36,0,-1,0,8.36,73.01173,0,0.5288871,1.417776,6.103781,8.8,8.36,0,0,2.40777,27.43199,0,2.696219,-2.696219,33.8738,86.85573,0.1299923,9.777776,4.883025,0,33.53577
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.339232,58.93703,45.27295,3.955945,3.955945,0,0,0,3.955945,109.6889,0,0,0,4.339232,4.164153,3.955945,0,0,5.403569,24.73577,0.1750791,0,0.1750791,34.0399,87.28162,0.129989,4.35154,3.471386,0,29.075
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.71891,53.99541,45.71479,0,0,0,0,0,0,0,0,0,0,2.71891,0,0,0,0,5.228489,24.89334,2.71891,0,2.71891,36.61928,93.89541,0.1299365,0,2.175128,0,27.61225
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.424412,49.45953,45.24928,0,0,0,0,0,0,0,0,0,0,1.424412,0,0,0,0,2.509579,27.34036,1.424412,0,1.424412,37.9706,97.36031,0.129909,0,1.13953,0,28.76477
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3431472,44.78957,43.8054,4.664389,4.664389,0,0,0,4.664389,7.356745,0,8.881784E-16,0,0.3431472,4.909883,4.664389,0,0,1.085167,28.62233,0,4.566736,-4.566736,33.15684,85.01736,0.129909,5.130827,0.2745178,0,28.96548
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,42.51933,42.51933,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,6.159318,24.05559,0,5.5579,-5.5579,27.29829,69.99548,0.129909,5.808006,0,0,24.05559
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,41.34372,41.34372,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,12.33476,18.49769,0,2.54472,-2.54472,24.61592,63.11763,0.129909,2.659232,0,0,18.49769
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,40.07343,40.07343,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,15.16223,15.95297,0,7.502159,-7.502159,16.70795,42.84082,0.129909,7.839756,0,0,15.95297
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,38.94515,38.94515,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,23.49796,8.450813,0,1.694794,-1.694794,14.92148,38.26014,0.129909,1.77106,0,0,8.450813
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,38.18771,38.18771,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,25.38107,6.756019,0,1.965094,-1.965094,12.85009,32.94889,0.129909,2.053524,0,0,6.756019
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,37.61174,37.61174,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,27.5645,4.790925,0,0.3864276,-0.3864276,12.44276,31.90446,0.129909,0.4038168,0,0,4.790925
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,37.0121,37.0121,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,27.99387,4.404498,0,0.3014433,-0.3014433,12.12501,31.08972,0.129909,0.3150083,0,0,4.404498
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,36.54659,36.54659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.3288,4.103054,0,0,0,12.12501,31.08972,0.129909,0,0,0,4.103054
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,36.16787,36.16787,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,28.3288,4.103054,0,1.398658,-1.398658,10.6507,27.30943,0.129909,1.461598,0,0,4.103054
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,35.77336,35.77336,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,29.88287,2.704396,0,1.555695,-1.555695,9.010853,23.1047,0.129909,1.625701,0,0,2.704396
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,35.41831,35.41831,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.61142,1.148701,8.36,0,8.36,16.94184,43.44054,0.1300421,1.381451,0,12,1.148701
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,35.23684,35.23684,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,23.25142,8.672701,8.36,0,8.36,24.87284,63.77638,0.1301487,0.6910875,0,12,8.672701
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.328069,38.65713,34.99225,8.16951,8.16951,12,0,3.372,8.16951,16.25641,0,0,0,1.328069,0,0,3.83049,3.638965,14.89142,16.1967,4.967035,0,4.967035,29.58498,75.85877,0.1302649,8.986461,1.062456,12,17.52477
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.498294,45.80077,35.70235,1.700093,1.700093,8.464398,0,2.477493,1.700093,205.7708,0,0,0,3.498294,0,0,6.764306,6.426091,9.924384,20.66703,9.924384,0,9.924384,39.00008,100,0.1303009,1.870102,2.798635,12,24.16533
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.042203,49.08894,37.1699,0.8072333,0.8072333,0,-1,0,0.8072333,500.7478,3.192484,0,0,4.042203,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1303009,0.8879567,3.233763,0,33.64118
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.496176,52.59878,39.03194,0,0,0,0,0,0,0,4.496176,0,0,4.496176,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303009,0,3.596941,0,34.09515
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.440526,65.35472,40.85454,6.120774,6.120774,0,0,0,6.120774,121.5619,0.9976063,0,0,7.440526,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1303009,6.732852,5.952421,0,37.03951
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.248552,70.78487,42.543,0,0,0,0,0,0,0,8.248552,0,0,8.248552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303009,0,6.598842,0,37.84753
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.262976,68.69275,44.19991,6.570232,6.570232,0,0,0,6.570232,110.5437,0.3469423,0,0,7.262976,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1303009,7.227255,5.810381,0,36.86195
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.062134,61.26592,45.06781,1.201724,1.201724,0,-1,0,1.201724,421.2393,3.797162,0,0,5.062134,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1303009,1.321896,4.049707,0,34.66111
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.057218,51.54794,45.38341,2.145532,2.145532,0,0,0,2.145532,95.8838,0,0,0,2.057218,2.258455,2.145532,0,0,0,29.59898,0,0.2012372,-0.2012372,38.78796,99.4561,0.1303009,2.360085,1.645774,0,31.6562
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5501897,47.35846,45.75424,2.886635,2.886635,0,0,0,2.886635,19.0599,0,0,0,0.5501897,3.038563,2.886635,0,0,0.2235969,29.39774,0,2.488373,-2.488373,36.16498,92.73053,0.1303009,3.175298,0.4401518,0,29.94793
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7532116,47.51073,45.3124,0.4461183,0.4461183,0,0,0,0.4461183,168.8368,0,0,0,0.7532116,0.4695982,0.4461183,0,0,2.988456,26.90937,0.2836135,0,0.2836135,36.43404,93.42043,0.1302954,0.4907301,0.6025693,0,27.66258
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.105917,44.17111,43.86853,9.065299,9.065299,11.53428,0,3.254172,9.065299,1.168378,0,0,0,0.105917,0,0,2.468979,2.34553,2.704842,27.16462,2.451447,0,2.451447,38.75969,99.38361,0.130355,9.971828,0.08473359,12,27.27054
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,42.55878,42.55878,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2533952,29.37092,0,3.73935,-3.73935,34.81807,89.27692,0.130355,3.90762,0,0,29.37092
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,41.38317,41.38317,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.408228,25.63157,0,8.8,-8.8,25.54205,65.49231,0.130355,10.3301,0,0,25.63157
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,40.12077,40.12077,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.18601,16.83157,0,2.799044,-2.799044,22.5916,57.92706,0.130355,2.925,0,0,16.83157
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,38.96882,38.96882,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.29605,14.03253,0,2.146124,-2.146124,20.32939,52.12653,0.130355,2.2427,0,0,14.03253
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,38.21138,38.21138,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.68064,11.8864,0,1.324688,-1.324688,18.93304,48.54617,0.130355,1.384299,0,0,11.8864
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,37.65908,37.65908,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.15251,10.56172,0,1.619825,-1.619825,17.2256,44.16811,0.130355,1.692717,0,0,10.56172
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,37.03577,37.03577,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.95232,8.941893,0,0.4985272,-0.4985272,16.7001,42.82069,0.130355,0.5209609,0,0,8.941893
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,36.59393,36.59393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.50624,8.443365,0,0,0,16.7001,42.82069,0.130355,0,0,0,8.443365
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,36.19154,36.19154,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.50624,8.443365,0,0.06458187,-0.06458187,16.63203,42.64614,0.130355,0.06748806,0,0,8.443365
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,35.81281,35.81281,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.57799,8.378783,0,1.056751,-1.056751,15.51812,39.78996,0.130355,1.104305,0,0,8.378783
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,35.44198,35.44198,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.75216,7.322033,0,1.055182,-1.055182,14.40586,36.93802,0.130355,1.102666,0,0,7.322033
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,35.26051,35.26051,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.92459,6.26685,0,0.03956506,-0.03956506,14.36415,36.83108,0.130355,0.04134548,0,0,6.26685
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.17323,41.10533,35.01592,2.21164,2.21164,0,0,0,2.21164,98.26328,0,0,0,2.17323,2.328042,2.21164,0,0,25.96855,6.227285,0,0.1548121,-0.1548121,14.20096,36.41265,0.130355,2.432804,1.738584,0,8.400516
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.098431,47.70261,35.72602,1.996682,1.996682,0,0,0,1.996682,205.262,0,0,0,4.098431,2.101771,1.996682,0,0,26.14056,6.072474,1.99666,0,1.99666,16.09516,41.26957,0.1303165,2.196351,3.278744,0,10.1709
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.363093,50.17393,37.21724,2.569626,2.569626,0,-1,0,2.569626,169.7948,0,0,0,4.363093,2.70487,2.569626,0,0,24.1439,7.869467,1.658223,0,1.658223,17.66829,45.30322,0.1302846,2.826589,3.490474,0,12.23256
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.728477,50.14965,39.07928,0,0,0,0,0,0,0,0,0,0,3.728477,0,0,0,0,22.48568,9.361868,3.728477,0,3.728477,21.20543,54.3728,0.1302129,0,2.982781,0,13.09034
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.002476,59.95121,40.91766,1.436114,1.436114,0,0,0,1.436114,417.9665,0,0,0,6.002476,1.511699,1.436114,0,0,18.7572,12.7175,4.490777,0,4.490777,25.46576,65.29668,0.1301267,1.579726,4.801981,0,18.71997
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.851389,57.76089,42.60612,1.979857,1.979857,0,0,0,1.979857,245.0374,0,0,0,4.851389,2.08406,1.979857,0,0,14.26643,16.7592,2.767329,0,2.767329,28.09108,72.02826,0.1300736,2.177843,3.881111,0,21.61058
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.334166,61.37621,44.29459,0.9334844,0.9334844,0,0,0,0.9334844,571.4252,0,0,0,5.334166,0.9826152,0.9334844,0,0,11.4991,19.24979,4.351551,0,4.351551,32.21932,82.61348,0.1299902,1.026833,4.267333,0,24.58396
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.523579,59.44927,45.1546,3.351541,3.351541,0,-1,0,3.351541,134.9701,0,0,0,4.523579,3.527938,3.351541,0,0,7.147545,23.16619,0.9956405,0,0.9956405,33.16387,85.03539,0.1299711,3.686695,3.618863,0,27.68977
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.019956,65.26426,45.45442,1.757094,1.757094,0,0,0,1.757094,342.6087,0,0,0,6.019956,1.849572,1.757094,0,0,6.151905,24.06226,4.170383,0,4.170383,37.12024,95.17992,0.1298913,1.932803,4.815965,0,30.08222
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.000104,55.05066,45.84892,1.296442,1.296442,0,0,0,1.296442,231.4106,0,0,0,3.000104,1.364676,1.296442,0,0,1.981521,27.81561,1.635428,0,1.635428,38.67175,99.15812,0.1298601,1.426086,2.400083,0,30.81571
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.831641,50.82217,45.35974,0,0,0,0,0,0,0,1.485548,0,0,1.831641,0,0,0,0,0.3460931,29.28749,0.3460931,0,0.3460931,39.00008,100,0.1298534,0,1.465313,0,31.11913
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2775191,44.68762,43.8922,0,0,0,0,0,0,0,0.2775191,0,0,0.2775191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298534,0,0.2220153,0,29.8765
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,42.58245,42.58245,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1298534,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,41.38317,41.38317,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1298534,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,40.0971,40.0971,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1298534,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,38.94515,38.94515,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1298534,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,38.21138,38.21138,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1298534,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,37.65908,37.65908,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1298534,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,37.03577,37.03577,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1298534,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,36.6176,36.6176,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1298534,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,36.21521,36.21521,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1298534,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,35.81281,35.81281,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1298534,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,35.45776,35.45776,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1298534,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1152913,35.59639,35.28418,0,0,0,0,0,0,0,0,0,0,0.1152913,0,0,0,0,23.06029,8.844716,0.1152913,0,0.1152913,17.23254,44.18591,0.1298512,0,0.09223308,0,8.960008
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8875087,37.47082,35.03959,0.9727316,0.9727316,0,0,0,0.9727316,91.2388,2.220446E-16,0,0,0.8875087,1.023928,0.9727316,0,0,22.945,8.948479,0,0.1364194,-0.1364194,17.08874,43.8172,0.1298512,1.070005,0.710007,0,9.835987
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8523656,38.06963,35.72602,3.961854,3.961854,0,0,0,3.961854,21.51431,0,8.881784E-16,0,0.8523656,4.170372,3.961854,0,0,23.09658,8.812059,0,3.318007,-3.318007,13.59126,34.8493,0.1298512,4.358039,0.6818925,0,9.664425
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8706985,39.65064,37.23302,8.556909,6.046513,0,-1,0,6.046513,14.40001,0,2.510395,4.027817,0.8706985,6.36475,6.046513,0,0,26.78325,5.494052,0,5.494052,-5.494052,7.800015,20,0.1298512,9.412599,0.6965588,0,6.36475
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.318365,45.81155,39.11873,3.896953,3.896953,11.96953,0,3.364291,3.896953,59.49174,0,0,0,2.318365,0,0,8.072578,7.668949,32.88775,0,9.987314,0,9.987314,17.27481,44.29431,0.1300312,4.286648,1.854692,12,2.318365
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.059654,50.06838,40.98867,1.236797,1.236797,10.0368,0,2.87531,1.236797,247.3853,0,0,0,3.059654,0,0,8.8,8.36,22.90044,8.988583,11.41965,0,11.41965,28.10845,72.0728,0.1301036,1.360477,2.447723,12,12.04824
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.222259,52.40323,42.69291,0.7256392,0.7256392,9.418825,0,2.718963,0.7256392,444.058,0,0,0,3.222259,0,0,8.693186,8.258526,11.48079,19.26627,11.48079,0,11.48079,39.00008,100,0.1301491,0.7982031,2.577807,12,22.48853
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.463147,48.68435,44.38138,2.946011,2.946011,0,0,0,2.946011,49.66536,0,0,0,1.463147,3.101064,2.946011,0,0,0,29.59898,0,1.637918,-1.637918,37.27356,95.57304,0.1301491,3.240613,1.170518,0,31.06212
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.735581,53.58138,45.27295,0.0676064,0.0676064,0,-1,0,0.0676064,4046.335,0.8445083,0,0,2.735581,0.07116462,0.0676064,0,0,1.819908,27.96106,1.819908,0,1.819908,39.00008,100,0.1301144,0.07436703,2.188465,0,30.69664
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.372159,52.69571,45.53332,2.21776,2.21776,0,0,0,2.21776,106.962,0.03767514,0,0,2.372159,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1301144,2.439536,1.897727,0,31.97114
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.323498,49.85787,45.93571,0.9352201,0.9352201,0,0,0,0.9352201,141.5172,0.3390555,0,0,1.323498,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1301144,1.028742,1.058798,0,30.92248
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.233918,49.06058,45.42286,0.63081,0.63081,0,0,0,0.63081,195.6085,0.5699076,0,0,1.233918,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1301144,0.693891,0.9871345,0,30.8329
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3220357,44.8874,43.96321,4.601166,4.601166,0,0,0,4.601166,6.999002,0,8.881784E-16,0,0.3220357,4.843333,4.601166,0,0,0,29.59898,0,4.521297,-4.521297,34.23421,87.77985,0.1301144,5.061283,0.2576286,0,29.92101
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,42.62979,42.62979,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.023664,25.07768,0,0.4424907,-0.4424907,33.76779,86.58389,0.1301144,0.4624028,0,0,25.07768
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,41.43051,41.43051,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.51532,24.63519,0,3.43157,-3.43157,30.15059,77.30906,0.1301144,3.585991,0,0,24.63519
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,40.14444,40.14444,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.328176,21.20362,0,4.474955,-4.474955,25.43358,65.21417,0.1301144,4.676328,0,0,21.20362
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,38.99249,38.99249,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.30035,16.72866,0,1.041441,-1.041441,24.3358,62.39936,0.1301144,1.088306,0,0,16.72866
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,38.23505,38.23505,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.45751,15.68722,0,1.993721,-1.993721,22.23424,57.01075,0.1301144,2.083438,0,0,15.68722
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,37.68275,37.68275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67275,13.6935,0,0,0,22.23424,57.01075,0.1301144,0,0,0,13.6935
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,37.05944,37.05944,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.67275,13.6935,0,2.478002,-2.478002,19.62219,50.31321,0.1301144,2.589513,0,0,13.6935
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,36.63338,36.63338,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.42609,11.2155,0,1.816419,-1.816419,17.70752,45.4038,0.1301144,1.898158,0,0,11.2155
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,36.23887,36.23887,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.44433,9.399081,0,1.062601,-1.062601,16.58744,42.53181,0.1301144,1.110418,0,0,9.399081
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,35.83648,35.83648,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.625,8.33648,0,1.798772,-1.798772,14.69137,37.67009,0.1301144,1.879717,0,0,8.33648
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,35.48143,35.48143,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.62363,6.537708,0,1.463123,-1.463123,13.1491,33.71557,0.1301144,1.528963,0,0,6.537708
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1058507,35.6103,35.32363,0.7052125,0.7052125,0,0,0,0.7052125,15.00976,0,1.110223E-16,0,0.1058507,0.742329,0.7052125,0,0,27.24932,5.074586,0,0.6364783,-0.6364783,12.47819,31.9953,0.1301144,0.7757338,0.08468056,0,5.180437
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.690034,36.94744,35.06326,3.576816,3.576816,0,0,0,3.576816,19.29185,0,0,0,0.690034,3.765069,3.576816,0,0,27.95652,4.438107,0,3.075035,-3.075035,9.23682,23.68411,0.1301144,3.934497,0.5520272,0,5.128141
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.477178,39.88085,35.77336,7.71332,7.71332,12,0,3.372,7.71332,19.151,0,0,0,1.477178,0,0,4.28668,4.072346,31.37323,1.363072,5.549524,0,5.549524,14.50156,37.18341,0.1302428,8.484653,1.181742,12,2.84025
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.60932,51.0729,37.30403,4.801664,4.801664,0,-1,0,4.801664,95.99423,0,8.881784E-16,0,4.60932,5.054383,4.801664,0,0,25.82371,6.357644,0,0.4450627,-0.4450627,14.03242,35.9805,0.1302428,5.28183,3.687456,0,10.96696
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.935515,50.96085,39.21341,9.060734,9.060734,12,0,3.372,9.060734,43.43484,0,0,0,3.935515,0,0,2.939266,2.792303,26.31822,5.912581,6.727818,0,6.727818,20.41499,52.34603,0.1303891,9.966807,3.148412,12,9.848096
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9864486,43.91257,41.09913,1.81994,1.81994,10.61994,0,3.022845,1.81994,54.20226,1.776357E-15,0,0,0.9864486,0,0,8.8,8.36,19.5904,11.96762,9.346449,0,9.346449,29.28181,75.08142,0.1305239,2.001934,0.7891589,12,12.95407
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.160518,49.17767,42.80338,2.718403,2.718403,11.22728,0,3.176502,2.718403,79.47749,0,0,0,2.160518,0,0,8.508878,8.083434,10.24395,20.37942,10.24395,0,10.24395,39.00008,100,0.1306661,2.990243,1.728415,12,22.53994
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.138448,54.0792,44.51551,3.800737,3.800737,0,0,0,3.800737,82.57472,0,0,0,3.138448,4.000775,3.800737,0,0,0,29.59898,0,0.8623276,-0.8623276,38.09111,97.6693,0.1306661,4.18081,2.510758,0,32.73743
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.360279,55.73753,45.38341,3.370867,3.370867,0,-1,0,3.370867,99.68591,0,0,0,3.360279,3.548281,3.370867,0,0,0.9581417,28.73665,0,0.1880017,-0.1880017,37.89293,97.16117,0.1306661,3.707954,2.688223,0,32.09693
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.242705,55.65366,45.66745,1.179888,1.179888,0,0,0,1.179888,274.8317,0.8336856,0,0,3.242705,1.241987,1.179888,0,0,1.167032,28.54865,1.167032,0,1.167032,39.00008,100,0.1306439,1.297877,2.594164,0,31.79135
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.679264,54.19315,46.0225,0,0,0,0,0,0,0,2.679264,0,0,2.679264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306439,0,2.143411,0,32.27824
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.050412,48.58095,45.49387,2.283391,2.283391,0,0,0,2.283391,46.00226,0,0,0,1.050412,2.40357,2.283391,0,0,0,29.59898,0,1.353158,-1.353158,37.57372,96.34269,0.1306439,2.51173,0.8403292,0,30.64939
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3131334,44.90139,44.00266,5.146,5.146,0,0,0,5.146,6.084987,0,0,0,0.3131334,5.416842,5.146,0,0,1.503509,28.24582,0,5.103709,-5.103709,32.19394,82.54841,0.1306439,5.6606,0.2505068,0,28.55895
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,42.66924,42.66924,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.174297,23.14211,0,8.524496,-8.524496,23.20833,59.50843,0.1306439,8.908099,0,0,23.14211
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,41.43051,41.43051,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.64596,14.61761,0,3.11693,-3.11693,19.9228,51.084,0.1306439,3.257192,0,0,14.61761
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,40.16811,40.16811,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.10921,11.50068,0,0.5127761,-0.5127761,19.38229,49.69807,0.1306439,0.5358511,0,0,11.50068
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,39.00827,39.00827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.67897,10.98791,0,0,0,19.38229,49.69807,0.1306439,0,0,0,10.98791
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,38.25872,38.25872,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.67897,10.98791,0,1.476442,-1.476442,17.82598,45.70755,0.1306439,1.542882,0,0,10.98791
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,37.69853,37.69853,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.31946,9.511467,0,0.3685814,-0.3685814,17.43746,44.71135,0.1306439,0.3851675,0,0,9.511467
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,37.09889,37.09889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72899,9.142885,0,0,0,17.43746,44.71135,0.1306439,0,0,0,9.142885
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,36.65705,36.65705,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.72899,9.142885,0,2.727569,-2.727569,14.56235,37.33929,0.1306439,2.85031,0,0,9.142885
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,36.26254,36.26254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75962,6.415316,0,0,0,14.56235,37.33929,0.1306439,0,0,0,6.415316
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,35.88382,35.88382,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.75962,6.415316,0,0.7701346,-0.7701346,13.75056,35.25777,0.1306439,0.8047907,0,0,6.415316
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,35.5051,35.5051,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.61533,5.645181,0,0.8266594,-0.8266594,12.87918,33.02348,0.1306439,0.8638591,0,0,5.645181
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08591976,35.57995,35.3473,0,0,0,0,0,0,0,0,0,0,0.08591976,0,0,0,0,27.53384,4.818522,0.08591976,0,0.08591976,12.96069,33.23248,0.1306422,0,0.06873581,0,4.904442
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.035525,37.93171,35.08693,6.579763,6.579763,12,0,3.372,6.579763,15.73802,0,0,0,1.035525,0,0,5.420237,5.149225,27.44792,4.89585,6.18475,0,6.18475,18.82806,48.27699,0.1307867,7.237739,0.8284197,12,5.931374
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.829073,43.87993,35.81281,6.385102,6.385102,12,0,3.372,6.385102,44.3074,0,0,0,2.829073,0,0,5.614898,5.334153,21.26317,10.46212,8.163226,0,8.163226,26.57238,68.13417,0.1309708,7.023612,2.263258,12,13.2912
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.155269,49.64002,37.34348,6.205871,6.205871,0,-1,0,6.205871,66.95707,0,0,0,4.155269,6.532495,6.205871,0,0,13.09995,17.80903,0,2.377226,-2.377226,24.06656,61.70901,0.1309708,6.826458,3.324215,0,21.9643
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.49885,56.30941,39.3002,2.041564,2.041564,0,0,0,2.041564,269.3449,0,0,0,5.49885,2.149015,2.041564,0,0,15.74131,15.4318,3.349835,0,3.349835,27.2445,69.85754,0.1309071,2.245721,4.39908,0,20.93065
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.640521,62.63834,41.18592,0.2053605,0.2053605,0,0,0,0.2053605,3233.591,0,0,0,6.640521,0.216169,0.2053605,0,0,12.39147,18.44665,6.424352,0,6.424352,33.33917,85.48488,0.1307849,0.2258966,5.312417,0,25.08717
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.901602,51.61228,42.91383,2.756459,2.756459,0,0,0,2.756459,105.2656,0,0,0,2.901602,2.901536,2.756459,0,0,5.96712,24.22857,0.00006619041,0,0.00006619041,33.33923,85.48505,0.1307849,3.032104,2.321281,0,27.13017
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.971652,56.96585,44.62597,0.9747506,0.9747506,0,0,0,0.9747506,407.4531,0,0,0,3.971652,1.026053,0.9747506,0,0,5.967054,24.22863,2.945599,0,2.945599,36.13367,92.65026,0.130729,1.072226,3.177321,0,28.20028
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.608464,56.68396,45.49387,1.840177,1.840177,0,-1,0,1.840177,196.0933,0,0,0,3.608464,1.937029,1.840177,0,0,3.021456,26.87967,1.671435,0,1.671435,37.71934,96.71605,0.1306973,2.024195,2.886771,0,30.48813
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.971653,54.9073,45.80158,0.8431499,0.8431499,0,0,0,0.8431499,352.4465,0.7341056,0,0,2.971653,0.8875262,0.8431499,0,0,1.350021,28.38396,1.350021,0,1.350021,39.00008,100,0.1306717,0.9274649,2.377322,0,31.35561
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.309895,53.15219,46.15663,1.417751,1.417751,0,0,0,1.417751,162.9267,0.8175256,0,0,2.309895,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1306717,1.559526,1.847916,0,31.90887
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.474456,53.11204,45.62011,7.358065,7.358065,0,0,0,7.358065,33.62916,0,0,0,2.474456,7.745331,7.358065,0,0,0,29.59898,0,5.270875,-5.270875,33.44409,85.7539,0.1306717,8.093871,1.979564,0,32.07343
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3189856,45.02939,44.11312,3.142182,3.142182,0,0,0,3.142182,10.15172,0,4.440892E-16,0,0.3189856,3.30756,3.142182,0,0,5.856529,24.3281,0,2.988574,-2.988574,30.29385,77.67639,0.1306717,3.4564,0.2551885,0,24.64709
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,42.74025,42.74025,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.177166,21.33953,0,7.130174,-7.130174,22.77799,58.40499,0.1306717,7.451032,0,0,21.33953
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,41.47785,41.47785,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.09958,14.20935,0,2.611057,-2.611057,20.02569,51.34783,0.1306717,2.728555,0,0,14.20935
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,40.20756,40.20756,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.00076,11.5983,0,2.821396,-2.821396,17.05168,43.72218,0.1306717,2.948359,0,0,11.5983
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,39.03194,39.03194,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.13564,8.776901,0,1.439781,-1.439781,15.53402,39.83074,0.1306717,1.504571,0,0,8.776901
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,38.28239,38.28239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7354,7.337121,0,0,0,15.53402,39.83074,0.1306717,0,0,0,7.337121
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,37.7222,37.7222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7354,7.337121,0,0,0,15.53402,39.83074,0.1306717,0,0,0,7.337121
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,37.09889,37.09889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7354,7.337121,0,0,0,15.53402,39.83074,0.1306717,0,0,0,7.337121
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,36.68072,36.68072,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.7354,7.337121,0,0.6901521,-0.6901521,14.80654,37.9654,0.1306717,0.721209,0,0,7.337121
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,36.27832,36.27832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.50223,6.646969,0,0,0,14.80654,37.9654,0.1306717,0,0,0,6.646969
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,35.88382,35.88382,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.50223,6.646969,0,1.390305,-1.390305,13.34103,34.20769,0.1306717,1.452868,0,0,6.646969
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,35.52877,35.52877,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.04702,5.256664,0,0.4005601,-0.4005601,12.9188,33.12506,0.1306717,0.4185853,0,0,5.256664
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06283043,35.51737,35.3473,0,0,0,0,0,0,0,0,0,0,0.06283043,0,0,0,0,27.49208,4.856104,0.06283043,0,0.06283043,12.9784,33.2779,0.1306705,0,0.05026435,0,4.918935
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1624135,35.54239,35.10271,6.655632,6.655632,12,0,3.372,6.655632,2.440241,0,0,0,0.1624135,0,0,5.344368,5.077149,27.42925,4.912652,5.239563,0,5.239563,17.94909,46.02322,0.1307953,7.321196,0.1299308,12,5.075065
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4130431,36.96444,35.83648,6.466867,6.466867,12,0,3.372,6.466867,6.387065,0,0,0,0.4130431,0,0,5.533133,5.256476,22.18969,9.628258,5.669519,0,5.669519,23.32767,59.81441,0.1309292,7.113554,0.3304344,12,10.0413
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5848044,39.03205,37.41449,3.882631,3.882631,0,-1,0,3.882631,15.06206,0,4.440892E-16,0,0.5848044,4.08698,3.882631,0,0,16.52017,14.73082,0,3.502176,-3.502176,19.63605,50.34875,0.1309292,4.270895,0.4678435,0,15.31563
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.18426,42.71543,39.36332,0,0,0,0,0,0,0,0,0,0,1.18426,0,0,0,0,20.41148,11.22865,1.18426,0,1.18426,20.75954,53.22948,0.1309068,0,0.9474078,0,12.41291
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.749028,46.33905,41.27271,1.697753,1.697753,0,0,0,1.697753,103.0201,0,0,0,1.749028,1.787109,1.697753,0,0,19.22722,12.29448,0,0.03808085,-0.03808085,20.7194,53.12655,0.1309068,1.867529,1.399222,0,14.04351
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.687142,47.94653,43.00851,0.6816061,0.6816061,0,0,0,0.6816061,247.5244,0,0,0,1.687142,0.7174801,0.6816061,0,0,19.26953,12.2564,0.9696617,0,0.9696617,21.6393,55.48527,0.1308884,0.7497667,1.349713,0,13.94354
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.760949,46.94931,44.73643,6.516823,6.516823,0,0,0,6.516823,11.67669,0,0,0,0.760949,6.859814,6.516823,0,0,18.29987,13.1291,0,6.098865,-6.098865,15.21053,39.00129,0.1308884,7.168505,0.6087592,0,13.89005
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.409813,46.77105,45.58066,2.270434,2.270434,0,-1,0,2.270434,18.04998,0,4.440892E-16,0,0.409813,2.38993,2.270434,0,0,25.07638,7.030232,0,1.980118,-1.980118,13.1233,33.64943,0.1308884,2.497478,0.3278504,0,7.440045
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.266369,49.63579,45.88837,3.825261,3.825261,0,0,0,3.825261,33.10544,0,0,0,1.266369,4.02659,3.825261,0,0,27.27651,5.050115,0,2.760221,-2.760221,10.21378,26.18912,0.1308884,4.207787,1.013095,0,6.316484
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8933525,48.87392,46.24342,2.000005,2.000005,0,0,0,2.000005,44.66752,0,0,0,0.8933525,2.105268,2.000005,0,0,30.34343,2.289894,0,1.211916,-1.211916,8.936305,22.91356,0.1308884,2.200005,0.714682,0,3.183247
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3035499,46.59552,45.71479,7.171133,7.171133,12,0,3.372,7.171133,4.232942,0,0,0,0.3035499,0,0,4.828867,4.587424,31.69,1.077978,4.890974,0,4.890974,13.57629,34.81093,0.1310039,7.888246,0.2428399,12,1.381528
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2917456,45.02211,44.18413,1.791894,1.791894,10.59189,0,3.015749,1.791894,16.28141,1.776357E-15,0,0,0.2917456,0,0,8.8,8.36,26.79903,5.479855,8.651746,0,8.651746,21.78406,55.85645,0.1311485,1.971084,0.2333965,12,5.771601
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,42.77971,42.77971,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,18.14728,13.26643,0,6.217928,-6.217928,15.22978,39.05065,0.1311485,6.497736,0,0,13.26643
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,41.5173,41.5173,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,25.05609,7.048498,0,5.600385,-5.600385,9.326461,23.91395,0.1311485,5.852402,0,0,7.048498
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,40.23123,40.23123,7.45776,1.375707,0,-1,0,1.375707,0,0,6.082052,6.827828,0,1.448113,1.375707,0,0,31.27874,1.448113,0,1.448113,-1.448113,7.800015,20,0.1311485,8.203536,0,0,1.448113
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311485,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,38.32184,38.32184,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311485,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,37.76954,37.76954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311485,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,37.14623,37.14623,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311485,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,36.70438,36.70438,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311485,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,36.30199,36.30199,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311485,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,35.92327,35.92327,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311485,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,35.55244,35.55244,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312291,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04635306,35.52011,35.39464,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.513799,0,0,0,0.04635306,0,0,8.8,8.36,24.52775,7.524,8.406353,0,8.406353,23.70597,60.78443,0.1313468,1.129611,0.03708245,12,7.570353
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2406516,35.7788,35.12638,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,40.27265,1.776357E-15,0,0,0.2406516,0,0,8.8,8.36,16.1214,15.08972,8.600652,0,8.600652,31.86527,81.70566,0.1314431,0.6573114,0.1925212,12,15.33037
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7249829,37.85082,35.86015,5.108914,5.108914,0,0,0,5.108914,14.19055,0,8.881784E-16,0,0.7249829,5.377804,5.108914,0,0,7.520749,22.83031,0,4.652821,-4.652821,26.96077,69.13003,0.1314431,5.619805,0.5799863,0,23.55529
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.260919,40.98436,37.45394,4.792648,4.792648,0,-1,0,4.792648,26.30944,0,0,0,1.260919,5.044893,4.792648,0,0,12.69055,18.17748,0,3.783974,-3.783974,22.97211,58.90272,0.1314431,5.271913,1.008735,0,19.4384
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3477918,40.4284,39.458,0.7868211,0.7868211,0,0,0,0.7868211,44.20214,0,1.110223E-16,0,0.3477918,0.8282328,0.7868211,0,0,16.89497,14.39351,0,0.480441,-0.480441,22.46568,57.60419,0.1314431,0.8655033,0.2782334,0,14.7413
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6691591,43.30804,41.40684,0.8010622,0.8010622,0,0,0,0.8010622,83.53397,0,0,0,0.6691591,0.8432233,0.8010622,0,0,17.42879,13.91307,0,0.1740643,-0.1740643,22.2822,57.13372,0.1314431,0.8811684,0.5353272,0,14.58223
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.889804,48.71734,43.15842,3.546745,3.546745,0,0,0,3.546745,53.28278,0,4.440892E-16,0,1.889804,3.733415,3.546745,0,0,17.62219,13.739,0,1.843611,-1.843611,20.33886,52.15082,0.1314431,3.901419,1.511843,0,15.62881
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.153606,51.36342,44.9179,2.65081,2.65081,0,0,0,2.65081,81.24332,0,4.440892E-16,0,2.153606,2.790327,2.65081,0,0,19.67065,11.89539,0,0.6367205,-0.6367205,19.6677,50.42989,0.1314431,2.915891,1.722885,0,14.049
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.302991,52.70838,45.75424,6.35116,6.35116,0,-1,0,6.35116,36.26096,0,0,0,2.302991,6.685431,6.35116,0,0,20.37812,11.25867,0,4.38244,-4.38244,15.0482,38.58505,0.1314431,6.986276,1.842393,0,13.56166
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.054634,52.25546,46.06984,3.773443,3.773443,0,0,0,3.773443,54.44986,0,4.440892E-16,0,2.054634,3.972045,3.773443,0,0,25.2475,6.876232,0,1.917411,-1.917411,13.02707,33.40268,0.1314431,4.150787,1.643707,0,8.930866
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8559633,48.94649,46.42489,3.863528,3.863528,0,0,0,3.863528,22.15496,0,0,0,0.8559633,4.066872,3.863528,0,0,27.37795,4.958822,0,3.210908,-3.210908,9.642478,24.72425,0.1314431,4.249881,0.6847706,0,5.814785
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.114282,49.13555,45.84892,3.678537,3.678537,11.82098,0,3.326709,3.678537,30.29144,0,0,0,1.114282,0,0,8.142445,7.735322,30.94563,1.747913,8.849605,0,8.849605,18.03795,46.25106,0.1316324,4.046391,0.8914256,12,2.862195
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2478632,45.03024,44.31826,1.007106,1.007106,9.807106,0,2.817198,1.007106,24.61143,0,0,0,0.2478632,0,0,8.8,8.36,22.09602,9.712558,8.607863,0,8.607863,26.20409,67.18983,0.1317445,1.107816,0.1982906,12,9.960421
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,42.87438,42.87438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.48816,17.45963,0,0,0,26.20409,67.18983,0.1317445,0,0,0,17.45963
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,41.60409,41.60409,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,13.48816,17.45963,0,7.85419,-7.85419,17.92504,45.96156,0.1317445,8.207629,0,0,17.45963
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,40.29435,40.29435,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,22.21504,9.605444,0,4.786169,-4.786169,12.87998,33.02552,0.1317445,5.001546,0,0,9.605444
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,39.11873,39.11873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.533,4.819275,0,0,0,12.87998,33.02552,0.1317445,0,0,0,4.819275
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,38.36918,38.36918,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,27.533,4.819275,0,0.2315328,-0.2315328,12.63592,32.39973,0.1317445,0.2419517,0,0,4.819275
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,37.81688,37.81688,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,27.79026,4.587742,0,2.169871,-2.169871,10.34868,26.53501,0.1317445,2.267515,0,0,4.587742
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,37.1699,37.1699,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,30.20123,2.417871,0,1.779535,-1.779535,8.47288,21.72529,0.1317445,1.859614,0,0,2.417871
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,36.74384,36.74384,0.6375986,0.606419,0,-1,0,0.606419,0,0,0.03117952,0.09493938,0,0.6383358,0.606419,0,0,32.17849,0.6383358,0,0.6383358,-0.6383358,7.800015,20,0.1317445,0.7013584,0,0,0.6383358
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,36.34933,36.34933,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317445,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,35.94695,35.94695,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317445,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,35.59189,35.59189,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318608,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1282346,35.78965,35.44198,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1282346,0,0,8.8,8.36,24.52775,7.524,8.488235,0,8.488235,23.78366,60.98361,0.131934,0,0.1025877,12,7.652235
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.87571,40.431,35.19739,1.451379,1.451379,10.25138,0,2.929599,1.451379,129.2364,1.776357E-15,0,0,1.87571,0,0,8.8,8.36,16.03952,15.16341,10.23571,0,10.23571,33.4941,85.88214,0.1320325,1.596516,1.500568,12,17.03912
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.315275,48.60775,35.92327,5.466881,5.466881,0,0,0,5.466881,78.93486,0,0,0,4.315275,5.754611,5.466881,0,0,5.803809,24.37555,0,1.439337,-1.439337,31.97691,81.99191,0.1320325,6.013569,3.45222,0,28.69082
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.504482,54.35295,37.54862,1.467775,1.467775,0,-1,0,1.467775,375.0222,0,0,0,5.504482,1.545026,1.467775,0,0,7.403072,22.93621,3.959456,0,3.959456,35.73318,91.62334,0.1319577,1.614552,4.403586,0,28.44069
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.615283,57.02169,39.56846,0.4785735,0.4785735,0,0,0,0.4785735,1173.338,1.667905,0,0,5.615283,0.5037616,0.4785735,0,0,3.443616,26.49972,3.443616,0,3.443616,39.00008,100,0.1318927,0.5264309,4.492227,0,32.11501
