Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.581526,59.14163,41.54097,3.736322,3.736322,0,0,0,3.736322,149.3856,1.648556,0,0,5.581526,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1318927,4.109954,4.46522,0,35.1805
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.524977,60.95769,43.31622,0,0,0,0,0,0,0,5.524977,0,0,5.524977,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318927,0,4.419982,0,35.12395
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.897219,57.16948,45.04414,0,0,0,0,0,0,0,3.897219,0,0,3.897219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318927,0,3.117775,0,33.4962
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.629809,57.23401,45.93571,1.357744,1.357744,0,-1,0,1.357744,267.3413,2.200605,0,0,3.629809,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1318927,1.493518,2.903847,0,33.22879
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.995552,58.81475,46.24342,4.914718,4.914718,0,0,0,4.914718,81.2977,0,0,0,3.995552,5.173387,4.914718,0,0,0,29.59898,0,1.177835,-1.177835,37.75853,96.81655,0.1318927,5.406189,3.196442,0,33.59453
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.738201,54.99372,46.59848,4.211185,4.211185,0,0,0,4.211185,65.02211,0,0,0,2.738201,4.432826,4.211185,0,0,1.308705,28.42114,0,1.694625,-1.694625,35.97224,92.23633,0.1318927,4.632303,2.190561,0,31.15934
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9794202,48.85881,45.97516,3.106127,3.106127,0,0,0,3.106127,31.53188,0,4.440892E-16,0,0.9794202,3.269607,3.106127,0,0,3.191622,26.72652,0,2.290187,-2.290187,33.55817,86.04642,0.1318927,3.41674,0.7835362,0,27.70594
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1985061,44.97505,44.40505,0,0,0,0,0,0,0,0,0,0,0.1985061,0,0,0,0,5.736274,24.43633,0.1985061,0,0.1985061,33.74649,86.52929,0.131889,0,0.1588049,0,24.63484
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,42.96117,42.96117,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.537768,24.61499,0,4.232825,-4.232825,29.2847,75.08883,0.131889,4.423302,0,0,24.61499
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,41.65143,41.65143,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.24091,20.38216,0,8.8,-8.8,20.00869,51.30422,0.131889,12.85247,0,0,20.38216
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,40.34169,40.34169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.01868,11.58216,0,0,0,20.00869,51.30422,0.131889,0,0,0,11.58216
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,39.16607,39.16607,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.01868,11.58216,0,0.09192479,-0.09192479,19.91179,51.05577,0.131889,0.0960614,0,0,11.58216
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,38.40863,38.40863,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.12082,11.49024,0,0.1702747,-0.1702747,19.7323,50.59555,0.131889,0.1779371,0,0,11.49024
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,37.85633,37.85633,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.31002,11.31996,0,1.984486,-1.984486,17.64047,45.23189,0.131889,2.073788,0,0,11.31996
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,37.21724,37.21724,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.515,9.335477,0,0.5833346,-0.5833346,17.02558,43.65525,0.131889,0.6095846,0,0,9.335477
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,36.79118,36.79118,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.16315,8.752142,0,1.204879,-1.204879,15.75553,40.39871,0.131889,1.259099,0,0,8.752142
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,36.41246,36.41246,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.50191,7.547263,0,0.4572403,-0.4572403,15.27356,39.16288,0.131889,0.4778161,0,0,7.547263
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,36.01795,36.01795,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.00995,7.090023,0,1.334537,-1.334537,13.86683,35.5559,0.131889,1.394591,0,0,7.090023
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,35.63923,35.63923,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.49277,5.755486,0,1.46812,-1.46812,12.3193,31.58788,0.131889,1.534185,0,0,5.755486
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1021571,35.75835,35.48143,1.256489,1.256489,0,0,0,1.256489,8.130365,0,2.220446E-16,0,0.1021571,1.32262,1.256489,0,0,28.12401,4.287366,0,1.220463,-1.220463,11.03282,28.28921,0.131889,1.382138,0.0817257,0,4.389523
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.396351,39.07652,35.21317,0,0,0,0,0,0,0,0,0,0,1.396351,0,0,0,0,29.48008,3.066903,1.396351,0,1.396351,12.35751,31.68586,0.1318627,0,1.117081,0,4.463254
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.952036,47.50463,35.97062,4.052259,4.052259,0,0,0,4.052259,97.52675,0,0,0,3.952036,4.265536,4.052259,0,0,28.08373,4.323619,0,0.3134995,-0.3134995,12.02705,30.83854,0.1318627,4.457485,3.161629,0,8.275656
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.328177,47.33826,37.63541,3.771253,3.771253,0,-1,0,3.771253,88.25124,0,0,0,3.328177,3.96974,3.771253,0,0,28.43206,4.01012,0,0.6415623,-0.6415623,11.35079,29.10452,0.1318627,4.148378,2.662542,0,7.338297
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.147033,55.51489,39.67892,9.933903,9.933903,12,0,3.372,9.933903,51.8128,0,0,0,5.147033,0,0,2.066097,1.962793,29.14491,3.368557,7.109826,0,7.109826,18.09576,46.39929,0.132008,10.92729,4.117626,12,8.515591
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.480028,66.47916,41.65143,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.480028,0,0,8.8,8.36,22.03509,9.767401,15.84003,0,15.84003,33.12293,84.93042,0.1319424,0,5.984022,12,17.24743
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.305844,72.12067,43.40302,3.016153,3.016153,0,0,0,3.016153,275.3788,0,0,0,8.305844,3.174898,3.016153,0,0,6.195058,24.02343,5.130947,0,5.130947,37.99057,97.41153,0.131846,3.317768,6.644676,0,32.32927
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.695008,67.54687,45.1546,0,0,0,0,0,0,0,5.630897,0,0,6.695008,0,0,0,0,1.064111,28.64128,1.064111,0,1.064111,39.00008,100,0.1318261,0,5.356007,0,35.33628
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.701808,68.60934,46.0225,4.846491,4.846491,0,-1,0,4.846491,138.2817,1.600239,0,0,6.701808,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1318261,5.33114,5.361447,0,36.30079
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.290029,63.52629,46.33022,1.373507,1.373507,0,0,0,1.373507,385.1476,3.844232,0,0,5.290029,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1318261,1.510857,4.232023,0,34.88901
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.366186,57.16606,46.69315,5.214758,5.214758,0,0,0,5.214758,64.55115,0,8.881784E-16,0,3.366186,5.489219,5.214758,0,0,0,29.59898,0,2.123033,-2.123033,36.7622,94.26187,0.1318261,5.736234,2.692949,0,32.96516
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.057834,49.23137,46.10929,4.968352,4.968352,0,0,0,4.968352,21.29145,0,0,0,1.057834,5.229845,4.968352,0,0,2.358926,27.47594,0,4.17201,-4.17201,32.36452,82.98578,0.1318261,5.465188,0.8462673,0,28.53378
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1539411,44.93376,44.49184,5.036376,5.036376,0,0,0,5.036376,3.056586,0,8.881784E-16,0,0.1539411,5.301448,5.036376,0,0,6.994493,23.30393,0,5.147507,-5.147507,26.93857,69.07312,0.1318261,5.540013,0.1231529,0,23.45788
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,43.0243,43.0243,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.71394,18.15643,0,0.9582254,-0.9582254,25.92851,66.48324,0.1318261,1.001346,0,0,18.15643
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,41.69877,41.69877,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.77864,17.1982,0,1.898912,-1.898912,23.92689,61.35086,0.1318261,1.984363,0,0,17.1982
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,40.38903,40.38903,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,15.88854,15.29929,0,2.816564,-2.816564,20.95797,53.73827,0.1318261,2.94331,0,0,15.29929
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,39.18974,39.18974,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.01806,12.48273,0,1.456547,-1.456547,19.42263,49.80152,0.1318261,1.522092,0,0,12.48273
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,38.4323,38.4323,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.63644,11.02618,0,0.8863862,-0.8863862,18.4883,47.4058,0.1318261,0.9262736,0,0,11.02618
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,37.88,37.88,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.62132,10.13979,0,1.918331,-1.918331,16.4662,42.22094,0.1318261,2.004656,0,0,10.13979
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,37.23302,37.23302,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.75279,8.221462,0,0.2380882,-0.2380882,16.21523,41.57743,0.1318261,0.2488022,0,0,8.221462
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,36.81485,36.81485,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.01734,7.983375,0,1.276188,-1.276188,14.87001,38.12815,0.1318261,1.333617,0,0,7.983375
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,36.41246,36.41246,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.43532,6.707186,0,0.5093802,-0.5093802,14.33308,36.7514,0.1318261,0.5323023,0,0,6.707186
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,36.04162,36.04162,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.0013,6.197806,0,0.4460812,-0.4460812,13.86287,35.54574,0.1318261,0.4661549,0,0,6.197806
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,35.67868,35.67868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.49695,5.751725,0,0,0,13.86287,35.54574,0.1318261,0,0,0,5.751725
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1384512,35.88068,35.5051,0.4713995,0.4713995,0,0,0,0.4713995,29.37025,0,5.551115E-17,0,0.1384512,0.49621,0.4713995,0,0,26.49695,5.751725,0,0.3577588,-0.3577588,13.48575,34.57879,0.1318261,0.5185395,0.110761,0,5.890176
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.369509,39.04895,35.26051,0.9676516,0.9676516,0,0,0,0.9676516,141.5292,0,0,0,1.369509,1.018581,0.9676516,0,0,26.89446,5.393966,0.3509286,0,0.3509286,13.81868,35.43243,0.1318195,1.064417,1.095607,0,6.763475
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.859631,41.23282,36.01795,4.857556,4.857556,0,0,0,4.857556,38.28327,0,8.881784E-16,0,1.859631,5.113217,4.857556,0,0,26.54353,5.709802,0,3.253586,-3.253586,10.38909,26.63865,0.1318195,5.343312,1.487705,0,7.569433
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.877189,49.13439,37.69853,6.450939,6.016735,0,-1,0,6.016735,64.44009,0,0.4342039,4.025961,3.877189,6.333405,6.016735,0,0,30.15862,2.456216,0,2.456216,-2.456216,7.800015,20,0.1318195,7.096033,3.101751,0,6.333405
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.739269,47.77422,39.76571,4.857115,4.857115,12,0,3.372,4.857115,56.39703,0,0,0,2.739269,0,0,7.142885,6.785741,32.88775,0,9.52501,0,9.52501,16.83623,43.16974,0.1320006,5.342826,2.191415,12,2.739269
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.891683,47.25003,41.73822,5.460954,5.460954,12,0,3.372,5.460954,34.64014,0,0,0,1.891683,0,0,6.539046,6.212093,23.36274,8.572509,8.103776,0,8.103776,24.52415,62.88231,0.1321814,6.00705,1.513346,12,10.46419
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.039472,49.54507,43.51348,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.039472,0,0,8.8,8.36,15.25897,15.86591,10.39947,0,10.39947,34.38996,88.1792,0.1322176,0,1.631578,12,17.90538
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.139047,58.24522,45.27295,0,0,0,0,0,0,0,0,0,0,4.139047,0,0,0,0,4.859496,25.22543,4.139047,0,4.139047,38.3166,98.2475,0.1321401,0,3.311237,0,29.36448
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.778398,57.97696,46.15663,1.426236,1.426236,0,-1,0,1.426236,264.921,1.556649,0,0,3.778398,1.501301,1.426236,0,0,0.720449,28.95057,0.720449,0,0.720449,39.00008,100,0.1321266,1.568859,3.022719,0,32.72897
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.697073,54.71824,46.46434,1.071559,1.071559,0,0,0,1.071559,251.6961,1.569116,0,0,2.697073,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1321266,1.178715,2.157658,0,32.29605
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.031528,52.96424,46.8194,0.4193344,0.4193344,0,0,0,0.4193344,484.4649,1.590123,0,0,2.031528,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1321266,0.4612678,1.625222,0,31.63051
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9575051,49.02617,46.20397,6.492991,6.492991,0,0,0,6.492991,14.74675,0,0,0,0.9575051,6.834727,6.492991,0,0,0,29.59898,0,5.877223,-5.877223,32.80494,84.11507,0.1321266,7.14229,0.7660041,0,30.55648
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2559187,45.33887,44.6023,2.005752,2.005752,0,0,0,2.005752,12.75924,0,4.440892E-16,0,0.2559187,2.111318,2.005752,0,0,6.530247,23.72176,0,1.855399,-1.855399,30.84918,79.1003,0.1321266,2.206328,0.204735,0,23.97767
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,43.11897,43.11897,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.591802,21.86636,0,5.418575,-5.418575,25.1375,64.45499,0.1321266,5.662411,0,0,21.86636
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,41.73822,41.73822,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.61244,16.44778,0,4.326352,-4.326352,20.57712,52.76175,0.1321266,4.521038,0,0,16.44778
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,40.42848,40.42848,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.4195,12.12143,0,2.860463,-2.860463,17.56193,45.0305,0.1321266,2.989184,0,0,12.12143
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,39.21341,39.21341,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.59779,9.260966,0,0.202184,-0.202184,17.34881,44.48404,0.1321266,0.2112822,0,0,9.260966
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,38.47964,38.47964,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.82244,9.058782,0,1.292711,-1.292711,15.98617,40.9901,0.1321266,1.350883,0,0,9.058782
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,37.90367,37.90367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.25879,7.766071,0,0,0,15.98617,40.9901,0.1321266,0,0,0,7.766071
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,37.25669,37.25669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.25879,7.766071,0,0,0,15.98617,40.9901,0.1321266,0,0,0,7.766071
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,36.86219,36.86219,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.25879,7.766071,0,1.20379,-1.20379,14.71727,37.73651,0.1321266,1.25796,0,0,7.766071
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,36.45979,36.45979,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.59633,6.562281,0,0.306598,-0.306598,14.39408,36.90784,0.1321266,0.3203949,0,0,6.562281
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93699,6.255683,0,0,0,14.39408,36.90784,0.1321266,0,0,0,6.255683
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,35.67868,35.67868,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.93699,6.255683,0,0.5716481,-0.5716481,13.79151,35.36279,0.1321266,0.5973723,0,0,6.255683
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1530418,35.9441,35.52877,0.4767912,0.4767912,0,0,0,0.4767912,32.09828,0,5.551115E-17,0,0.1530418,0.5018854,0.4767912,0,0,26.57216,5.684035,0,0.3488437,-0.3488437,13.4238,34.41993,0.1321266,0.5244703,0.1224334,0,5.837077
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8182111,37.52634,35.28418,1.899196,1.899196,0,0,0,1.899196,43.08197,0,0,0,0.8182111,1.999154,1.899196,0,0,26.95976,5.335191,0,1.180943,-1.180943,12.17898,31.22809,0.1321266,2.089116,0.6545689,0,6.153402
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.134605,42.05875,36.04162,1.009334,1.009334,0,0,0,1.009334,211.4864,0,0,0,2.134605,1.062457,1.009334,0,0,28.27192,4.154249,1.072148,0,1.072148,13.19611,33.8361,0.1321066,1.110268,1.707684,0,6.288854
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.279487,47.32993,37.76954,4.337236,4.337236,0,-1,0,4.337236,75.61235,0,0,0,3.279487,4.565512,4.337236,0,0,27.19977,5.119182,0,1.286026,-1.286026,11.84052,30.36024,0.1321066,4.77096,2.623589,0,8.398668
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.291322,52.82023,39.8525,2.468547,2.468547,0,0,0,2.468547,173.84,0,0,0,4.291322,2.59847,2.468547,0,0,28.62869,3.833156,1.692851,0,1.692851,13.4465,34.47813,0.1320749,2.715402,3.433057,0,8.124477
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.115534,48.04447,41.84868,0.7886722,0.7886722,0,0,0,0.7886722,268.2399,0,0,0,2.115534,0.8301812,0.7886722,0,0,26.93584,5.356722,1.285352,0,1.285352,14.66589,37.60477,0.1320509,0.8675394,1.692427,0,7.472255
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.324822,47.47388,43.60815,0,0,0,0,0,0,0,0,0,0,1.324822,0,0,0,0,25.65049,6.513539,1.324822,0,1.324822,15.92273,40.82742,0.1320261,0,1.059858,0,7.838361
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.76661,53.79823,45.38341,4.103034,4.103034,0,0,0,4.103034,67.42839,0,0,0,2.76661,4.318984,4.103034,0,0,24.32567,7.705879,0,1.552373,-1.552373,14.28638,36.63167,0.1320261,4.513338,2.213288,0,10.47249
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.365328,50.34993,46.29076,0.4257892,0.4257892,0,-1,0,0.4257892,320.6581,0,0,0,1.365328,0.4481991,0.4257892,0,0,26.05053,6.153506,0.9171284,0,0.9171284,15.15644,38.8626,0.132009,0.4683681,1.092262,0,7.518833
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.77758,51.89792,46.55902,0,0,0,0,0,0,0,0,0,0,1.77758,0,0,0,0,25.1334,6.978921,1.77758,0,1.77758,16.84281,43.1866,0.1319758,0,1.422064,0,8.756502
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.72472,52.14202,46.95353,0.01500258,0.01500258,0,0,0,0.01500258,11496.16,0,0,0,1.72472,0.01579219,0.01500258,0,0,23.35582,8.578744,1.708927,0,1.708927,18.46404,47.34359,0.1319439,0.01650283,1.379776,0,10.30346
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4776182,47.72614,46.33022,4.697509,4.697509,0,0,0,4.697509,10.16748,0,0,0,0.4776182,4.944746,4.697509,0,0,21.64689,10.11678,0,4.467128,-4.467128,13.75527,35.26985,0.1319439,5.16726,0.3820946,0,10.5944
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2446723,45.39354,44.68909,9.334258,9.334258,12,0,3.372,9.334258,2.621229,0,0,0,0.2446723,0,0,2.665742,2.532455,26.61036,5.649651,2.777127,0,2.777127,16.38988,42.02526,0.1320073,10.26768,0.1957378,12,5.894323
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,43.18209,43.18209,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,23.83324,8.149065,0,3.454513,-3.454513,12.74851,32.68842,0.1320073,3.609966,0,0,8.149065
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,41.80923,41.80923,6.662403,4.459825,0,-1,0,4.459825,0,0,2.202578,2.868818,0,4.694552,4.459825,0,0,27.67159,4.694552,0,4.694552,-4.694552,7.800015,20,0.1320073,7.328643,0,0,4.694552
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,40.47581,40.47581,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320073,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,39.25286,39.25286,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320073,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,38.50331,38.50331,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320073,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,37.94312,37.94312,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320073,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,37.30403,37.30403,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320073,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,36.90164,36.90164,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320073,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,36.50713,36.50713,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320073,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,36.08107,36.08107,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320073,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,35.72602,35.72602,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321511,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1542461,35.98693,35.56822,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,23.08817,0,0,0,0.1542461,0,0,8.8,8.36,24.52775,7.524,8.514246,0,8.514246,23.80833,61.04688,0.1322489,0.7348815,0.1233969,12,7.678246
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.857265,40.49197,35.30785,5.827882,5.827882,12,0,3.372,5.827882,31.86862,0,0,0,1.857265,0,0,6.172118,5.863512,16.01351,15.18682,7.720778,0,7.720778,31.1329,79.8278,0.1324194,6.41067,1.485812,12,17.04409
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.027462,47.86246,36.08107,4.162208,4.162208,8.214212,0,2.414196,4.162208,96.76264,0,0,0,4.027462,0,0,4.052004,3.849404,8.29273,22.13552,7.876866,0,7.876866,38.60556,98.9884,0.1324789,4.578429,3.22197,12,26.16298
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.946711,56.24258,37.85633,0,0,0,-1,0,0,0,5.530848,0,0,5.946711,0,0,0,0,0.4158636,29.2247,0.4158636,0,0.4158636,39.00008,100,0.1324711,0,4.757369,0,35.17141
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.85989,62.03042,39.96297,6.965342,6.965342,0,0,0,6.965342,98.48605,0,0,0,6.85989,7.331939,6.965342,0,0,0,29.59898,0,0.4720487,-0.4720487,38.50249,98.72415,0.1324711,7.661876,5.487912,0,36.45887
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.457378,66.79035,41.98281,2.483374,2.483374,0,0,0,2.483374,300.2921,4.318801,0,0,7.457378,2.614078,2.483374,0,0,0.5244985,29.12693,0.5244985,0,0.5244985,39.00008,100,0.1324613,2.731712,5.965903,0,36.58431
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.152282,76.46681,43.78173,8.017266,8.017266,3,0,1.095,8.017266,114.1571,3.870949,0,0,9.152282,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1324613,8.818993,7.321826,12,38.75126
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.285604,79.45793,45.53332,1.897269,1.897269,0,0,0,1.897269,489.4195,7.288478,0,0,9.285604,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1324613,2.086996,7.428483,0,38.88458
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.522079,77.02813,46.46434,1.810749,1.810749,0,-1,0,1.810749,470.6384,6.616027,0,0,8.522079,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1324613,1.991823,6.817663,0,38.12106
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.94372,70.44872,46.7326,1.185423,1.185423,0,0,0,1.185423,585.7587,5.695906,0,0,6.94372,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1324613,1.303966,5.554976,0,36.5427
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.023029,59.88611,47.13499,0.7442839,0.7442839,0,0,0,0.7442839,540.5234,3.239572,0,0,4.023029,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1324613,0.8187123,3.218423,0,33.62201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.164634,53.01396,46.46434,0,0,0,0,0,0,0,2.164634,0,0,2.164634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324613,0,1.731707,0,31.76361
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2232705,45.46635,44.82322,3.995827,3.995827,0,0,0,3.995827,5.587593,0,4.440892E-16,0,0.2232705,4.206133,3.995827,0,0,0,29.59898,0,3.982863,-3.982863,34.80177,89.23514,0.1324613,4.395409,0.1786164,0,29.82225
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,43.29256,43.29256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.425403,25.61612,0,0,0,34.80177,89.23514,0.1324613,0,0,0,25.61612
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,41.89602,41.89602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.425403,25.61612,0,0,0,34.80177,89.23514,0.1324613,0,0,0,25.61612
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,40.53894,40.53894,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.425403,25.61612,0,7.869164,-7.869164,26.50694,67.96639,0.1324613,8.223276,0,0,25.61612
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,39.32387,39.32387,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.16892,17.74695,0,1.50781,-1.50781,24.91757,63.89109,0.1324613,1.575662,0,0,17.74695
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,38.56643,38.56643,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.84426,16.23914,0,0.3271522,-0.3271522,24.57273,63.00686,0.1324613,0.341874,0,0,16.23914
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,37.99046,37.99046,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.20777,15.91199,0,0.5175122,-0.5175122,24.02722,61.60813,0.1324613,0.5408002,0,0,15.91199
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,37.34348,37.34348,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.78278,15.39448,0,1.13984,-1.13984,22.82572,58.52737,0.1324613,1.191133,0,0,15.39448
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,36.94897,36.94897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04927,14.25464,0,0,0,22.82572,58.52737,0.1324613,0,0,0,14.25464
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,36.54659,36.54659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04927,14.25464,0,0,0,22.82572,58.52737,0.1324613,0,0,0,14.25464
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,36.12841,36.12841,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.04927,14.25464,0,2.212089,-2.212089,20.49398,52.54855,0.1324613,2.311633,0,0,14.25464
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,35.77336,35.77336,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.50714,12.04255,0,1.071346,-1.071346,19.36468,49.65292,0.1324613,1.119557,0,0,12.04255
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1126583,35.89754,35.59189,0.57114,0.57114,0,0,0,0.57114,19.72516,0,0,0,0.1126583,0.6012,0.57114,0,0,20.69753,10.9712,0,0.4885417,-0.4885417,18.84971,48.33249,0.1324613,0.628254,0.09012665,0,11.08386
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.760327,40.25352,35.3473,0,0,0,0,0,0,0,0,0,0,1.760327,0,0,0,0,21.24035,10.48266,1.760327,0,1.760327,20.5197,52.61451,0.1324285,0,1.408261,0,12.24299
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.992301,47.8024,36.12841,4.548583,4.548583,0,0,0,4.548583,87.77021,0,0,0,3.992301,4.787982,4.548583,0,0,19.48003,12.06695,0,0.7956811,-0.7956811,19.68098,50.46395,0.1324285,5.003441,3.193841,0,16.05926
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.226715,57.33838,37.94312,2.087928,2.087928,0,-1,0,2.087928,298.2245,0,0,0,6.226715,2.197819,2.087928,0,0,20.36412,11.27127,4.028895,0,4.028895,23.50313,60.26431,0.1323535,2.296721,4.981372,0,17.49799
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.739463,61.70443,40.07343,4.156118,4.156118,0,0,0,4.156118,162.1576,0,0,0,6.739463,4.374861,4.156118,0,0,16.33522,14.89728,2.364602,0,2.364602,25.74638,66.01624,0.1323095,4.57173,5.391571,0,21.63674
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.520073,63.27404,42.11694,1.910575,1.910575,0,0,0,1.910575,341.2624,0,0,0,6.520073,2.011131,1.910575,0,0,13.97062,17.02542,4.508942,0,4.508942,30.02394,76.98431,0.1322257,2.101632,5.216058,0,23.54549
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.951213,67.08898,43.91587,4.858345,4.858345,0,0,0,4.858345,143.0778,0,0,0,6.951213,5.114048,4.858345,0,0,9.461678,21.08347,1.837165,0,1.837165,31.76683,81.45325,0.1321916,5.34418,5.56097,0,28.03468
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.826201,68.74305,45.71479,0,0,0,0,0,0,0,0,0,0,6.826201,0,0,0,0,7.624512,22.73692,6.826201,0,6.826201,38.24273,98.0581,0.132065,0,5.460961,0,29.56312
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.908628,70.14216,46.59848,2.793048,2.793048,0,-1,0,2.793048,247.3509,3.170266,0,0,6.908628,2.94005,2.793048,0,0,0.7983114,28.8805,0.7983114,0,0.7983114,39.00008,100,0.1320502,3.072353,5.526902,0,35.78913
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.669331,69.54376,46.91407,1.263577,1.263577,0,0,0,1.263577,527.8138,5.339251,0,0,6.669331,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1320502,1.389934,5.335465,0,36.26831
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.83181,62.90784,47.26913,3.9075,3.9075,0,0,0,3.9075,123.6547,0.7186513,0,0,4.83181,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1320502,4.29825,3.865448,0,34.43079
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.081483,52.89137,46.59848,3.927475,3.927475,0,0,0,3.927475,52.998,0,4.440892E-16,0,2.081483,4.134184,3.927475,0,0,0,29.59898,0,2.052701,-2.052701,36.83634,94.45197,0.1320502,4.320222,1.665187,0,31.68046
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2253877,45.63093,44.98102,1.227882,1.227882,0,0,0,1.227882,18.35581,0,2.220446E-16,0,0.2253877,1.292508,1.227882,0,0,2.280779,27.54628,0,1.06712,-1.06712,35.7115,91.56776,0.1320502,1.35067,0.1803101,0,27.77167
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,43.40302,43.40302,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.466468,26.47916,0,5.549061,-5.549061,29.86227,76.56978,0.1320502,5.798769,0,0,26.47916
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,41.98281,41.98281,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.632092,20.9301,0,1.480521,-1.480521,28.30167,72.56823,0.1320502,1.547144,0,0,20.9301
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,40.63362,40.63362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27711,19.44958,0,0,0,28.30167,72.56823,0.1320502,0,0,0,19.44958
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,39.41066,39.41066,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.27711,19.44958,0,0.1192409,-0.1192409,28.17598,72.24595,0.1320502,0.1246067,0,0,19.44958
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,38.65322,38.65322,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.4096,19.33033,0,0.02201654,-0.02201654,28.15277,72.18645,0.1320502,0.02300728,0,0,19.33033
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,38.07725,38.07725,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.43407,19.30832,0,1.618781,-1.618781,26.44642,67.81121,0.1320502,1.691626,0,0,19.30832
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,37.41449,37.41449,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.23271,17.68954,0,0.744531,-0.744531,25.66162,65.7989,0.1320502,0.7780349,0,0,17.68954
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,36.98843,36.98843,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.05997,16.94501,0,0.3461415,-0.3461415,25.29675,64.86334,0.1320502,0.3617178,0,0,16.94501
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,36.59393,36.59393,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.44457,16.59886,0,0.7613728,-0.7613728,24.4942,62.80551,0.1320502,0.7956346,0,0,16.59886
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,36.16787,36.16787,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.29054,15.83749,0,0.7138469,-0.7138469,23.74174,60.87613,0.1320502,0.74597,0,0,15.83749
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,35.81281,35.81281,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.0837,15.12364,0,1.465,-1.465,22.19749,56.91653,0.1320502,1.530925,0,0,15.12364
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.149575,36.0454,35.63923,1.631503,1.631503,0,0,0,1.631503,9.167928,0,0,0,0.149575,1.717371,1.631503,0,0,17.71148,13.65864,0,1.567796,-1.567796,20.54489,52.6791,0.1320502,1.794653,0.11966,0,13.80822
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.798169,40.41128,35.39464,0,0,0,0,0,0,0,0,0,0,1.798169,0,0,0,0,19.45348,12.09085,1.798169,0,1.798169,22.25078,57.05317,0.1320169,0,1.438536,0,13.88902
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.519119,49.55761,36.19154,1.773101,1.773101,0,0,0,1.773101,254.8709,0,0,0,4.519119,1.866422,1.773101,0,0,17.65531,13.7092,2.652697,0,2.652697,24.76735,63.5059,0.1319678,1.950411,3.615295,0,18.22832
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.147324,60.84109,38.0378,8.448113,8.36,0,-1,0,8.36,85.4943,0,0.08811335,0.9329247,7.147324,8.8,8.36,0,0,15.00261,16.09663,0,1.652676,-1.652676,23.02528,59.03905,0.1319678,9.292925,5.717859,0,23.24395
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.073591,67.13026,40.20756,4.459577,4.459577,0,0,0,4.459577,181.0394,0,0,0,8.073591,4.694291,4.459577,0,0,16.83892,14.44395,3.3793,0,3.3793,26.23116,67.25925,0.1319053,4.905534,6.458873,0,22.51754
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.093194,74.20262,42.27474,5.734585,5.734585,0,0,0,5.734585,158.5676,0,0,0,9.093194,6.036405,5.734585,0,0,13.45962,17.48532,3.056789,0,3.056789,29.13109,74.69495,0.1318488,6.308043,7.274555,0,26.57852
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.095822,72.05079,44.07367,0,0,0,0,0,0,0,0,0,0,8.095822,0,0,0,0,10.40283,20.23643,8.095822,0,8.095822,36.81146,94.38817,0.1316995,0,6.476658,0,28.33225
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.531435,67.72146,45.84892,2.660219,2.660219,0,0,0,2.660219,245.5224,1.424197,0,0,6.531435,2.800231,2.660219,0,0,2.307007,27.52267,2.307007,0,2.307007,39.00008,100,0.131657,2.926241,5.225148,0,34.05411
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.501447,68.70692,46.77995,2.749999,2.749999,0,-1,0,2.749999,236.4163,3.60671,0,0,6.501447,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.131657,3.024999,5.201157,0,36.10043
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.008345,59.78325,47.08765,0.9636459,0.9636459,0,0,0,0.9636459,415.9561,2.99398,0,0,4.008345,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.131657,1.060011,3.206676,0,33.60732
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.53085,58.53036,47.44271,1.925568,1.925568,0,0,0,1.925568,183.3667,1.503936,0,0,3.53085,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.131657,2.118125,2.82468,0,33.12983
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.488078,51.22969,46.77995,0.0007590626,0.0007590626,0,0,0,0.0007590626,196041.6,1.487279,0,0,1.488078,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.131657,0.0008349689,1.190463,0,31.08706
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2101944,45.7216,45.11515,3.158559,3.158559,0,0,0,3.158559,6.654755,0,4.440892E-16,0,0.2101944,3.324799,3.158559,0,0,0,29.59898,0,3.114605,-3.114605,35.717,91.58186,0.131657,3.474415,0.1681555,0,29.80917
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,43.53715,43.53715,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.460672,26.48437,0,3.994932,-3.994932,31.50597,80.78437,0.131657,4.174705,0,0,26.48437
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,42.0696,42.0696,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.899486,22.48944,0,3.223132,-3.223132,28.10849,72.07291,0.131657,3.368173,0,0,22.48944
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,40.72041,40.72041,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48074,19.26631,0,0.943305,-0.943305,27.11416,69.52334,0.131657,0.9857538,0,0,19.26631
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,39.47379,39.47379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52886,18.323,0,0,0,27.11416,69.52334,0.131657,0,0,0,18.323
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,38.72423,38.72423,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.52886,18.323,0,0.6398562,-0.6398562,26.43969,67.79394,0.131657,0.6686497,0,0,18.323
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,38.12459,38.12459,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.23981,17.68315,0,0.05828814,-0.05828814,26.37825,67.6364,0.131657,0.06091111,0,0,17.68315
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,37.45394,37.45394,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.30458,17.62486,0,2.132931,-2.132931,24.12994,61.87152,0.131657,2.228913,0,0,17.62486
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,37.03577,37.03577,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.6745,15.49193,0,1.217386,-1.217386,22.8467,58.58118,0.131657,1.272168,0,0,15.49193
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,36.63338,36.63338,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.02715,14.27454,0,0.9737296,-0.9737296,21.8203,55.94939,0.131657,1.017547,0,0,14.27454
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,36.21521,36.21521,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.10907,13.30081,0,0.5410671,-0.5410671,21.24997,54.48699,0.131657,0.5654151,0,0,13.30081
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,35.86015,35.86015,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.71026,12.75975,0,0.1514483,-0.1514483,21.09033,54.07766,0.131657,0.1582635,0,0,12.75975
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1400841,36.05911,35.67868,0.3346227,0.3346227,0,0,0,0.3346227,41.8633,0,5.551115E-17,0,0.1400841,0.3522345,0.3346227,0,0,18.87853,12.6083,0,0.2121504,-0.2121504,20.8667,53.50426,0.131657,0.368085,0.1120673,0,12.74838
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.106714,41.35423,35.44198,6.300375,6.300375,0,0,0,6.300375,33.43791,0,0,0,2.106714,6.631973,6.300375,0,0,19.11426,12.39615,0,4.525259,-4.525259,16.09666,41.27341,0.131657,6.930412,1.685371,0,14.50286
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.998491,47.9415,36.23887,4.433474,4.433474,0,0,0,4.433474,90.18867,0,0,0,3.998491,4.666815,4.433474,0,0,24.14232,7.870888,0,0.6683235,-0.6683235,15.39219,39.46706,0.131657,4.876822,3.198793,0,11.86938
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.72942,59.37964,38.12459,0,0,0,-1,0,0,0,0,0,0,6.72942,0,0,0,0,24.8849,7.202565,6.72942,0,6.72942,21.77627,55.83649,0.1315332,0,5.383536,0,13.93198
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.2016,63.76762,40.31802,2.497121,2.497121,0,0,0,2.497121,288.3961,0,0,0,7.2016,2.628549,2.497121,0,0,18.15548,13.25904,4.573051,0,4.573051,26.11465,66.96051,0.1314492,2.746833,5.76128,0,20.46064
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.968602,73.80676,42.40887,5.935302,5.935302,0,0,0,5.935302,151.1061,0,0,0,8.968602,6.247686,5.935302,0,0,13.58243,17.37479,2.720915,0,2.720915,28.69594,73.57919,0.1313993,6.528832,7.174881,0,26.34339
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.513747,78.8094,44.22358,0.586003,0.586003,0,0,0,0.586003,1623.498,0,0,0,9.513747,0.6168453,0.586003,0,0,10.86152,19.82361,8.896902,0,8.896902,37.13628,95.22104,0.1312363,0.6446033,7.610998,0,29.33736
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.629092,77.01416,46.06984,1.325167,1.325167,0,0,0,1.325167,651.1703,5.269566,0,0,8.629092,1.394912,1.325167,0,0,1.964615,27.83083,1.964615,0,1.964615,39.00008,100,0.1312004,1.457683,6.903274,0,36.45992
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.909295,74.92104,47.00087,5.307411,5.307411,0,-1,0,5.307411,149.0236,2.322547,0,0,7.909295,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1312004,5.838152,6.327436,0,37.50827
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.600232,62.07178,47.26913,4.613289,4.613289,0,0,0,4.613289,99.71696,0,0,0,4.600232,4.856094,4.613289,0,0,0,29.59898,0,0.2558619,-0.2558619,38.73038,99.30846,0.1312004,5.074618,3.680186,0,34.19921
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.910324,60.03038,47.62418,2.93066,2.93066,0,0,0,2.93066,133.4281,0.541127,0,0,3.910324,3.084906,2.93066,0,0,0.284291,29.34312,0.284291,0,0.284291,39.00008,100,0.1311952,3.223727,3.128259,0,33.25344
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.958131,52.8317,46.91407,4.647183,4.647183,0,0,0,4.647183,42.13586,0,0,0,1.958131,4.891772,4.647183,0,0,0,29.59898,0,2.933641,-2.933641,35.90775,92.07097,0.1311952,5.111902,1.566505,0,31.55711
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1925358,45.80508,45.24928,0.6944237,0.6944237,0,0,0,0.6944237,27.72598,0,0,0,0.1925358,0.7309723,0.6944237,0,0,3.259602,26.66534,0,0.5384365,-0.5384365,35.34019,90.61568,0.1311952,0.7638661,0.1540287,0,26.85787
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,43.62394,43.62394,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.857864,26.1269,0,0.01100115,-0.01100115,35.32859,90.58595,0.1311952,0.0114962,0,0,26.1269
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,42.14061,42.14061,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.870088,26.1159,0,5.557849,-5.557849,29.4701,75.56422,0.1311952,5.807952,0,0,26.1159
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,40.78353,40.78353,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.04548,20.55805,0,2.873531,-2.873531,26.44114,67.79765,0.1311952,3.00284,0,0,20.55805
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,39.52113,39.52113,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.23829,17.68452,0,0.7799724,-0.7799724,25.61897,65.68954,0.1311952,0.8150712,0,0,17.68452
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,38.76368,38.76368,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.10492,16.90455,0,1.517948,-1.517948,24.01891,61.58684,0.1311952,1.586256,0,0,16.90455
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,38.17193,38.17193,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.79153,15.3866,0,0.8924311,-0.8924311,23.07821,59.17478,0.1311952,0.9325905,0,0,15.3866
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,37.50128,37.50128,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.78312,14.49417,0,1.46978,-1.46978,21.52892,55.20226,0.1311952,1.53592,0,0,14.49417
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,37.05944,37.05944,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.41621,13.02439,0,1.534069,-1.534069,19.91187,51.05599,0.1311952,1.603102,0,0,13.02439
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,36.65705,36.65705,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.12073,11.49032,0,1.5202,-1.5202,18.30944,46.9472,0.1311952,1.588609,0,0,11.49032
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,36.23887,36.23887,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.80984,9.970119,0,0.9090338,-0.9090338,17.35124,44.49026,0.1311952,0.9499403,0,0,9.970119
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,35.86015,35.86015,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.81988,9.061085,0,0.5796105,-0.5796105,16.74027,42.92369,0.1311952,0.605693,0,0,9.061085
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1371398,36.0511,35.67868,1.388922,1.388922,0,0,0,1.388922,9.873833,0,0,0,0.1371398,1.462023,1.388922,0,0,23.46389,8.481475,0,1.324883,-1.324883,15.34373,39.34281,0.1311952,1.527814,0.1097119,0,8.618614
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.100422,41.3359,35.44198,0.6211054,0.6211054,0,0,0,0.6211054,338.1748,0,0,0,2.100422,0.6537951,0.6211054,0,0,24.93599,7.156591,1.446627,0,1.446627,16.71612,42.86175,0.1311687,0.6832159,1.680337,0,9.257012
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.564983,46.62379,36.27832,4.624354,4.624354,0,0,0,4.624354,77.09148,0,0,0,3.564983,4.867741,4.624354,0,0,23.48936,8.458555,0,1.302758,-1.302758,15.34289,39.34066,0.1311687,5.086789,2.851986,0,12.02354
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.524543,55.16944,38.21138,5.563601,5.563601,0,-1,0,5.563601,99.29796,0,0,0,5.524543,5.856422,5.563601,0,0,24.93687,7.155797,0,0.3318797,-0.3318797,14.99306,38.44366,0.1311687,6.119961,4.419634,0,12.68034
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.831551,62.52846,40.47581,5.173061,5.173061,0,0,0,5.173061,132.0601,0,0,0,6.831551,5.445327,5.173061,0,0,25.30562,6.823917,1.386224,0,1.386224,16.30814,41.81567,0.1311434,5.690367,5.465241,0,13.65547
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.473375,71.8434,42.60612,10.32399,10.32399,12,0,3.372,10.32399,82.07463,0,0,0,8.473375,0,0,1.676011,1.59221,23.9194,8.071519,10.06559,0,10.06559,25.8572,66.30037,0.1313117,11.35639,6.7787,12,16.5449
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.120912,72.60787,44.42872,5.391397,5.391397,10.83765,0,3.077926,5.391397,150.6272,0,0,0,8.120912,0,0,5.446257,5.173944,13.85381,17.13055,13.29486,0,13.29486,38.4698,98.64033,0.1313752,5.930537,6.496729,12,25.25146
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.193187,66.91056,46.29076,2.701859,2.701859,0,0,0,2.701859,229.2195,2.790168,0,0,6.193187,2.844062,2.701859,0,0,0.5589579,29.09592,0.5589579,0,0.5589579,39.00008,100,0.131365,2.972044,4.95455,0,35.2891
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.87124,70.74028,47.22179,2.970148,2.970148,0,-1,0,2.970148,231.3433,3.744768,0,0,6.87124,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.131365,3.267163,5.496992,0,36.47022
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.813508,70.82543,47.49005,0.8661111,0.8661111,0,0,0,0.8661111,786.6783,5.901812,0,0,6.813508,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.131365,0.9527222,5.450806,0,36.41249
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.667904,62.90576,47.79776,0.6156106,0.6156106,0,0,0,0.6156106,758.256,4.019893,0,0,4.667904,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.131365,0.6771716,3.734324,0,34.26688
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.947607,52.97924,47.08765,5.191636,5.191636,0,0,0,5.191636,37.51432,0,8.881784E-16,0,1.947607,5.46488,5.191636,0,0,0,29.59898,0,3.517273,-3.517273,35.29255,90.49353,0.131365,5.7108,1.558085,0,31.54659
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1924499,45.97903,45.42286,5.760302,5.760302,0,0,0,5.760302,3.340969,0,8.881784E-16,0,0.1924499,6.063475,5.760302,0,0,3.908081,26.08171,0,5.871025,-5.871025,29.10394,74.62534,0.131365,6.336331,0.1539599,0,26.27415
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,43.78173,43.78173,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.43144,20.21068,0,8.414917,-8.414917,20.23384,51.88154,0.131365,8.793589,0,0,20.21068
