Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6232958,37.29752,35.59189,4.180119,4.180119,0,0,0,4.180119,14.91096,0,0,0,0.6232958,4.400125,4.180119,0,0,22.47925,9.367653,0,3.776829,-3.776829,13.69326,35.11086,0.132916,4.598131,0.4986366,0,9.990949
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.689148,41.33372,36.59393,1.486645,1.486645,0,0,0,1.486645,113.6215,0,0,0,1.689148,1.564889,1.486645,0,0,26.67573,5.590824,0.1242595,0,0.1242595,13.81114,35.41312,0.1329138,1.635309,1.351319,0,7.279973
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.108698,42.24771,39.11873,3.699307,3.699307,0,-1,0,3.699307,29.97042,0,4.440892E-16,0,1.108698,3.894007,3.699307,0,0,26.55147,5.702658,0,2.78531,-2.78531,10.87517,27.885,0.1329138,4.069238,0.8869583,0,6.811356
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.404791,48.84136,41.76189,6.671538,6.671538,12,0,3.372,6.671538,36.04552,0,0,0,2.404791,0,0,5.328462,5.062038,29.64626,2.917348,7.46683,0,7.46683,17.95883,46.04818,0.1330676,7.338692,1.923833,12,5.322139
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.826035,52.61785,44.08945,4.31095,4.31095,12,0,3.372,4.31095,65.55479,0,0,0,2.826035,0,0,7.68905,7.304597,22.17943,9.637495,10.13063,0,10.13063,27.56959,70.69111,0.1332258,4.742045,2.260828,12,12.46353
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.962754,69.66931,46.0225,1.456906,1.456906,6.810633,0,2.05909,1.456906,477.9136,0,0,0,6.962754,0,0,5.353727,5.08604,12.04879,18.75506,12.04879,0,12.04879,39.00008,100,0.1331545,1.602597,5.570203,12,25.71782
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.873659,67.6371,47.97923,7.551559,7.551559,0,0,0,7.551559,77.78075,0,8.881784E-16,0,5.873659,7.949009,7.551559,0,0,0,29.59898,0,2.075351,-2.075351,36.81247,94.39075,0.1331545,8.306715,4.698927,0,35.47264
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.717486,60.80746,48.9497,4.150151,4.150151,0,-1,0,4.150151,89.57471,0,0,0,3.717486,4.36858,4.150151,0,0,2.305945,27.52363,0,0.6510943,-0.6510943,36.12615,92.63097,0.1331545,4.565166,2.973989,0,31.24111
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.328391,56.37611,49.17062,1.785759,1.785759,0,0,0,1.785759,130.3866,0,0,0,2.328391,1.879747,1.785759,0,0,3.029383,26.87253,0.448644,0,0.448644,36.55177,93.72231,0.1331465,1.964335,1.862713,0,29.20092
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.673048,57.74881,49.39943,5.608384,5.608384,0,0,0,5.608384,47.66165,0,0,0,2.673048,5.903562,5.608384,0,0,2.580739,27.27631,0,3.230513,-3.230513,33.14651,84.99089,0.1331465,6.169222,2.138438,0,29.94936
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.716687,53.77583,48.5552,4.221569,4.221569,0,0,0,4.221569,40.66468,0,8.881784E-16,0,1.716687,4.443757,4.221569,0,0,6.170198,24.0458,0,2.727069,-2.727069,30.27193,77.62018,0.1331465,4.643725,1.37335,0,25.76249
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,46.8194,46.8194,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,9.200275,21.31873,0,5.3638,-5.3638,24.61799,63.12292,0.1331465,5.605171,0,0,21.31873
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,45.00469,45.00469,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,15.16005,15.95493,0,3.713073,-3.713073,20.70407,53.08725,0.1331465,3.880161,0,0,15.95493
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,43.25311,43.25311,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,19.28569,12.24186,0,2.320632,-2.320632,18.25791,46.81505,0.1331465,2.42506,0,0,12.24186
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,41.73822,41.73822,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,21.86417,9.921226,0,1.136059,-1.136059,17.06039,43.74451,0.1331465,1.187182,0,0,9.921226
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,40.29435,40.29435,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,23.12646,8.785167,0,0.4573936,-0.4573936,16.57826,42.50827,0.1331465,0.4779763,0,0,8.785167
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,39.43433,39.43433,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,23.63467,8.327773,0,2.712288,-2.712288,13.71926,35.17751,0.1331465,2.834341,0,0,8.327773
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,38.7479,38.7479,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,26.64832,5.615486,0,1.730661,-1.730661,11.89498,30.49989,0.1331465,1.808541,0,0,5.615486
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,37.99046,37.99046,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,28.57128,3.884824,0,1.538339,-1.538339,10.27343,26.34207,0.1331465,1.607564,0,0,3.884824
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,37.43816,37.43816,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,30.28055,2.346485,0,0.699452,-0.699452,9.536141,24.4516,0.1331465,0.7309273,0,0,2.346485
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,36.97264,36.97264,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,31.05772,1.647033,0,1.244352,-1.244352,8.22448,21.08837,0.1331465,1.300348,0,0,1.647033
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,36.48346,36.48346,0.9090313,0.3825475,0,-1,0,0.3825475,0,0,0.5264838,0.6173869,0,0.4026816,0.3825475,0,0,32.44033,0.4026816,0,0.4026816,-0.4026816,7.800015,20,0.1331465,0.9999344,0,0,0.4026816
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,36.08107,36.08107,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332348,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3919074,36.95399,35.88382,1.028612,1.028612,9.828612,0,2.822639,1.028612,38.10059,0,0,0,0.3919074,0,0,8.8,8.36,24.52775,7.524,8.751907,0,8.751907,24.0338,61.625,0.1333352,1.131473,0.3135259,12,7.915907
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.46371,42.55864,35.59189,6.065046,6.065046,12,0,3.372,6.065046,40.62146,0,0,0,2.46371,0,0,5.934954,5.638206,15.77585,15.40072,8.101916,0,8.101916,31.71995,81.33304,0.1335012,6.671551,1.970968,12,17.86443
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.111017,51.99385,36.63338,1.447899,1.447899,0,0,0,1.447899,352.9955,0,0,0,5.111017,1.524104,1.447899,0,0,7.673929,22.69244,3.586913,0,3.586913,35.1228,90.05827,0.1334374,1.592689,4.088814,0,27.80346
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.006919,61.70255,39.21341,0.4286034,0.4286034,0,-1,0,0.4286034,1634.826,2.468741,0,0,7.006919,0.4511614,0.4286034,0,0,4.087016,25.92066,4.087016,0,4.087016,39.00008,100,0.1333649,0.4714637,5.605535,0,32.92758
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.307551,66.08298,41.89602,3.173968,3.173968,0,0,0,3.173968,230.2339,3.966532,0,0,7.307551,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1333649,3.491365,5.846041,0,36.90653
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.523666,74.16761,44.24725,0.2333564,0.2333564,0,0,0,0.2333564,3652.639,8.278028,0,0,8.523666,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1333649,0.256692,6.818933,0,38.12264
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.208849,75.25381,46.20397,0.4658225,0.4658225,0,0,0,0.4658225,1762.227,7.71851,0,0,8.208849,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1333649,0.5124047,6.56708,0,37.80783
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.967522,76.64513,48.15281,1.987743,1.987743,0,0,0,1.987743,400.8326,5.875161,0,0,7.967522,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1333649,2.186517,6.374018,0,37.5665
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.907127,73.20438,49.13117,2.859644,2.859644,0,-1,0,2.859644,241.538,3.896975,0,0,6.907127,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1333649,3.145609,5.525702,0,36.5061
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.169553,70.41959,49.35209,0,0,0,0,0,0,0,6.169553,0,0,6.169553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333649,0,4.935642,0,35.76853
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.489745,64.2411,49.57301,3.62716,3.62716,0,0,0,3.62716,123.7813,0.6716819,0,0,4.489745,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1333649,3.989876,3.591796,0,34.08872
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.948774,54.65049,48.68933,0,0,0,0,0,0,0,1.948774,0,0,1.948774,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333649,0,1.559019,0,31.54775
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,46.95353,46.95353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333649,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,45.13882,45.13882,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1333649,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,43.36356,43.36356,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1333649,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,41.8329,41.8329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1333649,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,40.38903,40.38903,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1333649,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,39.52113,39.52113,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1333649,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,38.81102,38.81102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1333649,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,38.0378,38.0378,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1333649,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,37.47761,37.47761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1333649,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,37.0121,37.0121,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1333649,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,36.50713,36.50713,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1333649,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,36.12841,36.12841,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1333649,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3088394,36.74977,35.90749,0.6008384,0.6008384,0,0,0,0.6008384,51.40141,1.110223E-16,0,0,0.3088394,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3236221,-0.3236221,23.90772,61.30172,0.1333649,0.6609222,0.2470715,0,15.91357
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.862959,40.85094,35.63923,8.788209,8.788209,12,0,3.372,8.788209,21.19839,0,0,0,1.862959,0,0,3.211791,3.051201,15.90874,15.28111,4.914161,0,4.914161,28.5697,73.2555,0.1334639,9.66703,1.490367,12,17.14407
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.058737,48.58574,36.65705,4.866105,4.866105,11.45516,0,3.234155,4.866105,83.40833,0,0,0,4.058737,0,0,6.589053,6.259601,10.99458,19.70385,10.31834,0,10.31834,38.35854,98.35503,0.1335967,5.352715,3.246989,12,23.76259
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.737324,60.78744,39.3002,1.167744,1.167744,0,-1,0,1.167744,576.9523,4.831875,0,0,6.737324,1.229204,1.167744,0,0,0.6762449,28.99036,0.6762449,0,0.6762449,39.00008,100,0.1335847,1.284518,5.389859,0,35.72768
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.229788,70.089,42.05382,4.740072,4.740072,0,0,0,4.740072,173.6216,3.240238,0,0,8.229788,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1335847,5.214079,6.58383,0,37.82877
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.32433,69.19444,44.40505,2.56042,2.56042,0,0,0,2.56042,286.0598,4.629152,0,0,7.32433,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1335847,2.816462,5.859464,0,36.92331
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.084701,70.54479,46.33022,1.544403,1.544403,0,0,0,1.544403,458.7339,5.459013,0,0,7.084701,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1335847,1.698843,5.66776,0,36.68368
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.074502,77.36737,48.33428,4.433069,4.433069,0,0,0,4.433069,182.1425,3.408113,0,0,8.074502,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1335847,4.876376,6.459601,0,37.67348
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.97415,78.20819,49.35209,8.050944,8.050944,0,-1,0,8.050944,99.04613,0,0,0.496039,7.97415,8.474678,8.050944,0,0,0,29.59898,0,0.500529,-0.500529,38.47247,98.64717,0.1335847,8.856039,6.37932,0,37.57313
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.360324,71.40079,49.52567,4.72035,4.72035,0,0,0,4.72035,134.7426,0.8353917,0,0,6.360324,4.96879,4.72035,0,0,0.5561433,29.09845,0.5561433,0,0.5561433,39.00008,100,0.1335748,5.192385,5.08826,0,35.45877
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.998435,62.67485,49.75448,4.965281,4.965281,0,0,0,4.965281,80.52788,0,0,0,3.998435,5.226612,4.965281,0,0,0,29.59898,0,1.228176,-1.228176,37.70547,96.68049,0.1335748,5.461809,3.198748,0,33.59741
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.314072,56.00624,48.86291,1.321087,1.321087,0,0,0,1.321087,175.1642,0,0,0,2.314072,1.390618,1.321087,0,0,1.36464,28.3708,0.9234543,0,0.9234543,38.58153,98.92681,0.1335585,1.453196,1.851258,0,30.68487
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,47.08765,47.08765,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.441186,29.20191,0,7.334965,-7.334965,30.8498,79.1019,0.1335585,7.665038,0,0,29.20191
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,45.28873,45.28873,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.591146,21.86695,0,2.11244,-2.11244,28.62309,73.3924,0.1335585,2.2075,0,0,21.86695
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,43.4977,43.4977,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.9383,19.75451,0,0.9321589,-0.9321589,27.64051,70.87296,0.1335585,0.9741061,0,0,19.75451
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,41.94336,41.94336,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.97404,18.82235,0,2.423887,-2.423887,25.08551,64.32169,0.1335585,2.532962,0,0,18.82235
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,40.47581,40.47581,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.66724,16.39846,0,1.866552,-1.866552,23.11799,59.27678,0.1335585,1.950547,0,0,16.39846
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,39.59213,39.59213,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.74119,14.53191,0,1.511962,-1.511962,21.52424,55.19025,0.1335585,1.58,0,0,14.53191
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,38.87414,38.87414,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.42115,13.01995,0,0.483227,-0.483227,21.01488,53.88419,0.1335585,0.5049723,0,0,13.01995
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,38.07725,38.07725,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.95807,12.53672,0,0.8853518,-0.8853518,20.08163,51.49126,0.1335585,0.9251927,0,0,12.53672
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,37.52495,37.52495,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.94179,11.65137,0,0.8425715,-0.8425715,19.19349,49.21397,0.1335585,0.8804873,0,0,11.65137
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,37.03577,37.03577,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.87798,10.80879,0,0.3921908,-0.3921908,18.78008,48.15395,0.1335585,0.4098394,0,0,10.80879
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,36.52291,36.52291,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.31375,10.4166,0,1.649024,-1.649024,17.04185,43.69698,0.1335585,1.72323,0,0,10.4166
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,36.12841,36.12841,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.146,8.767579,0,0.7363535,-0.7363535,16.26567,41.70676,0.1335585,0.7694893,0,0,8.767579
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.325225,36.79471,35.90749,1.152897,1.152897,0,0,0,1.152897,28.20936,0,2.220446E-16,0,0.325225,1.213576,1.152897,0,0,23.96417,8.031226,0,0.8883513,-0.8883513,15.32927,39.30573,0.1335585,1.268187,0.26018,0,8.356451
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.487943,39.7496,35.61556,5.531568,5.531568,0,0,0,5.531568,26.89911,0,0,0,1.487943,5.822703,5.531568,0,0,24.95123,7.142875,0,4.334761,-4.334761,10.76003,27.58976,0.1335585,6.084725,1.190354,0,8.630817
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.35158,49.57653,36.70438,1.182188,1.182188,0,0,0,1.182188,368.0955,0,0,0,4.35158,1.244408,1.182188,0,0,29.76763,2.808114,3.107172,0,3.107172,13.70775,35.14801,0.1335034,1.300407,3.481264,0,7.159694
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.287248,52.32352,39.41066,1.907334,1.907334,0,-1,0,1.907334,224.777,0,0,0,4.287248,2.00772,1.907334,0,0,26.66046,5.604568,2.279528,0,2.279528,15.8703,40.69299,0.133463,2.098068,3.429798,0,9.891816
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.937477,64.98836,42.20373,3.293179,3.293179,0,0,0,3.293179,210.662,0,0,0,6.937477,3.466504,3.293179,0,0,24.38093,7.656144,3.470973,0,3.470973,19.16315,49.13619,0.1334016,3.622497,5.549982,0,14.59362
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.27919,69.21976,44.57863,5.386586,5.386586,0,0,0,5.386586,135.1355,0,0,0,7.27919,5.67009,5.386586,0,0,20.90995,10.78002,1.6091,0,1.6091,20.68968,53.05035,0.1333731,5.925244,5.823352,0,18.05921
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.149488,75.43879,46.55902,4.776395,4.776395,0,0,0,4.776395,170.6201,0,0,0,8.149488,5.027784,4.776395,0,0,19.30085,12.22821,3.121705,0,3.121705,23.65119,60.64395,0.133318,5.254034,6.519591,0,20.3777
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.661746,71.42345,48.50786,1.919059,1.919059,0,0,0,1.919059,347.136,0,0,0,6.661746,2.020062,1.919059,0,0,16.17915,15.03774,4.641683,0,4.641683,28.05468,71.93492,0.133236,2.110965,5.329396,0,21.69949
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.416449,63.92196,49.52567,1.712635,1.712635,0,-1,0,1.712635,257.8745,0,0,0,4.416449,1.802774,1.712635,0,0,11.53747,19.21526,2.613675,0,2.613675,30.53423,78.29273,0.1331899,1.883899,3.533159,0,23.63171
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.573447,61.13099,49.70714,3.050455,3.050455,0,0,0,3.050455,117.1447,0,0,0,3.573447,3.211005,3.050455,0,0,8.923792,21.56757,0.3624418,0,0.3624418,30.87807,79.17438,0.1331835,3.355501,2.858758,0,25.14101
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.034025,53.05766,49.92806,5.623343,5.623343,0,0,0,5.623343,18.38808,0,8.881784E-16,0,1.034025,5.919308,5.623343,0,0,8.56135,21.89376,0,4.885283,-4.885283,25.72853,65.97045,0.1331835,6.185677,0.82722,0,22.92779
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4715714,50.44727,49.04438,4.043258,4.043258,0,0,0,4.043258,11.66315,0,8.881784E-16,0,0.4715714,4.256061,4.043258,0,0,13.98944,17.00848,0,3.78449,-3.78449,21.73932,55.74175,0.1331835,4.447584,0.3772571,0,17.48005
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,47.26913,47.26913,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,18.19443,13.22399,0,1.146713,-1.146713,20.53058,52.64241,0.1331835,1.198315,0,0,13.22399
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,45.45442,45.45442,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,19.46856,12.07728,0,6.917758,-6.917758,13.23863,33.94513,0.1331835,7.229058,0,0,12.07728
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,43.62394,43.62394,8.122659,4.901543,0,-1,0,4.901543,0,0,3.221116,4.033382,0,5.159519,4.901543,0,0,27.15495,5.159519,0,5.159519,-5.159519,7.800015,20,0.1331835,8.934925,0,0,5.159519
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,42.0696,42.0696,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331835,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,40.58628,40.58628,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331835,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,39.65525,39.65525,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331835,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,38.94515,38.94515,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331835,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,38.14826,38.14826,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331835,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,37.54862,37.54862,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331835,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,37.05944,37.05944,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331835,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,36.52291,36.52291,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331835,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,36.12841,36.12841,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333084,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2999941,36.72553,35.90749,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2999941,0,0,8.8,8.36,24.52775,7.524,8.659994,0,8.659994,23.9466,61.40141,0.1333712,0,0.2399952,12,7.823994
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.510352,39.81354,35.61556,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.510352,0,0,8.8,8.36,15.86776,15.318,9.870353,0,9.870353,33.31044,85.41121,0.1334126,0,1.208282,12,16.82835
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.29691,46.2741,36.72805,0,0,0,0,0,0,0,0,0,0,3.29691,0,0,0,0,5.997407,24.20131,3.29691,0,3.29691,36.43816,93.43099,0.1333546,0,2.637527,0,27.49822
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.343591,55.99094,39.49746,1.387761,1.387761,0,-1,0,1.387761,385.0512,1.182293,0,0,5.343591,1.460801,1.387761,0,0,2.700498,27.16853,2.700498,0,2.700498,39.00008,100,0.1333072,1.526537,4.274873,0,32.51212
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.518608,63.55566,42.36153,0.8796617,0.8796617,0,0,0,0.8796617,741.0358,5.592649,0,0,6.518608,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1333072,0.9676278,5.214887,0,36.11759
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.159513,73.19657,44.7601,5.94402,5.94402,0,0,0,5.94402,137.2726,1.902649,0,0,8.159513,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1333072,6.538422,6.52761,0,37.75849
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.590743,69.00932,46.7326,6.163082,6.163082,0,0,0,6.163082,106.9391,0.1032879,0,0,6.590743,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1333072,6.77939,5.272594,0,36.18972
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.012047,58.12149,48.68933,7.945809,7.945809,5.084365,0,1.622344,7.945809,37.90736,0,0,0,3.012047,3.012047,2.861445,0,0,0,29.59898,0,0,0,39.00008,100,0.1333072,8.740391,2.409637,12,32.61103
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.686659,65.11301,49.70714,3.096602,3.096602,0,-1,0,3.096602,151.3485,1.427079,0,0,4.686659,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1333072,3.406262,3.749327,0,34.28564
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.067707,66.7318,49.88073,1.551646,1.551646,0,0,0,1.551646,326.6019,3.434395,0,0,5.067707,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1333072,1.706811,4.054165,0,34.66668
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.621675,65.32455,50.10954,2.451357,2.451357,0,0,0,2.451357,188.5354,2.0413,0,0,4.621675,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1333072,2.696493,3.69734,0,34.22065
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.943155,55.13388,49.17062,3.929391,3.929391,0,0,0,3.929391,49.45181,0,4.440892E-16,0,1.943155,4.136201,3.929391,0,0,0,29.59898,0,2.193046,-2.193046,36.6884,94.07265,0.1333072,4.32233,1.554524,0,31.54213
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,47.39537,47.39537,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.436718,27.40593,0,1.175687,-1.175687,35.44912,90.895,0.1333072,1.228593,0,0,27.40593
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,45.53332,45.53332,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.743037,26.23025,0,4.100848,-4.100848,31.12645,79.81125,0.1333072,4.285386,0,0,26.23025
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,43.7344,43.7344,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.299534,22.1294,0,0.4450364,-0.4450364,30.65734,78.60841,0.1333072,0.4650631,0,0,22.1294
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,42.16428,42.16428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.794019,21.68436,0,0,0,30.65734,78.60841,0.1333072,0,0,0,21.68436
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,40.6494,40.6494,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.794019,21.68436,0,0.4063322,-0.4063322,30.22903,77.51017,0.1333072,0.4246172,0,0,21.68436
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,39.74205,39.74205,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.2455,21.27803,0,1.004292,-1.004292,29.17041,74.79578,0.1333072,1.049485,0,0,21.27803
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,39.00827,39.00827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36138,20.27374,0,0,0,29.17041,74.79578,0.1333072,0,0,0,20.27374
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,38.18771,38.18771,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.36138,20.27374,0,1.942811,-1.942811,27.12251,69.54475,0.1333072,2.030238,0,0,20.27374
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,37.57229,37.57229,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.52006,18.33092,0,1.479102,-1.479102,25.5634,65.54704,0.1333072,1.545661,0,0,18.33092
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,37.08311,37.08311,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.16351,16.85182,0,2.587403,-2.587403,22.83603,58.55382,0.1333072,2.703836,0,0,16.85182
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,36.54659,36.54659,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.0384,14.26442,0,0.971498,-0.971498,21.81199,55.92806,0.1333072,1.015215,0,0,14.26442
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,36.12841,36.12841,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.11784,13.29292,0,1.863432,-1.863432,19.84776,50.89158,0.1333072,1.947286,0,0,13.29292
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3784794,36.91709,35.88382,1.705569,1.705569,0,0,0,1.705569,22.1908,0,0,0,0.3784794,1.795336,1.705569,0,0,20.18832,11.42949,0,1.416856,-1.416856,18.35426,47.06211,0.1333072,1.876126,0.3027835,0,11.80797
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.385829,42.32863,35.59189,0,0,0,0,0,0,0,0,0,0,2.385829,0,0,0,0,21.7626,10.01263,2.385829,0,2.385829,20.61765,52.86568,0.1332653,0,1.908663,0,12.39846
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.480406,49.99378,36.70438,5.025355,5.025355,0,0,0,5.025355,89.15601,8.881784E-16,0,0,4.480406,5.289847,5.025355,0,0,19.37678,12.15988,0,0.8094413,-0.8094413,19.76443,50.67792,0.1332653,5.527891,3.584325,0,16.64029
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.513419,53.24594,39.56846,3.999534,3.999534,0,-1,0,3.999534,112.8486,0,0,0,4.513419,4.210036,3.999534,0,0,20.27615,11.35044,0.3033825,0,0.3033825,20.05224,51.4159,0.13326,4.399488,3.610735,0,15.86386
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.85127,64.97067,42.47199,0,0,0,0,0,0,0,0,0,0,6.85127,0,0,0,0,19.97277,11.62348,6.85127,0,6.85127,26.55193,68.08173,0.1331398,0,5.481016,0,18.47475
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.746449,63.58115,44.89423,3.566006,3.566006,0,0,0,3.566006,161.1452,0,0,0,5.746449,3.75369,3.566006,0,0,13.1215,17.78963,1.992758,0,1.992758,28.44242,72.92915,0.1331049,3.922606,4.597159,0,23.53608
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.399821,76.98141,46.86673,1.810955,1.810955,0,0,0,1.810955,463.8337,0,0,0,8.399821,1.906269,1.810955,0,0,11.12874,19.58311,6.493552,0,6.493552,34.60275,88.72482,0.1329912,1.992051,6.719857,0,27.98293
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.207438,78.66749,48.86291,0,0,0,0,0,0,0,3.572246,0,0,8.207438,0,0,0,0,4.635192,25.42731,4.635192,0,4.635192,39.00008,100,0.1329102,0,6.56595,0,33.63474
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.682732,77.54171,49.88073,0,0,0,-1,0,0,0,7.682732,0,0,7.682732,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329102,0,6.146185,0,37.28171
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.696919,69.36777,50.06219,3.664326,3.664326,0,0,0,3.664326,155.4698,1.839734,0,0,5.696919,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1329102,4.030759,4.557536,0,35.2959
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.927519,59.49781,50.24366,3.412312,3.412312,0,0,0,3.412312,85.79282,0,0,0,2.927519,3.591908,3.412312,0,0,0,29.59898,0,0.6643888,-0.6643888,38.29975,98.20429,0.1329102,3.753543,2.342015,0,32.5265
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.471187,53.82768,49.35209,0,0,0,0,0,0,0,0.7329774,0,0,1.471187,0,0,0,0,0.7382098,28.93459,0.7382098,0,0.7382098,39.00008,100,0.1328973,0,1.17695,0,30.40578
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,47.5295,47.5295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328973,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,45.66745,45.66745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328973,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,43.82907,43.82907,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1328973,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,42.25107,42.25107,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1328973,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,40.72041,40.72041,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1328973,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,39.81305,39.81305,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1328973,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1328973,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,38.23505,38.23505,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1328973,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,37.61174,37.61174,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1328973,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,37.08311,37.08311,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1328973,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,36.54659,36.54659,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1328973,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,36.12841,36.12841,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1328973,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02943365,35.96371,35.88382,1.311999,1.311999,0,0,0,1.311999,2.24342,0,0,0,0.02943365,1.381052,1.311999,0,0,15.65217,15.51202,0,1.351618,-1.351618,22.72639,58.27269,0.1328973,1.443199,0.02354692,0,15.54146
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2484486,36.2437,35.56822,6.797248,6.797248,0,0,0,6.797248,3.655136,0,8.881784E-16,0,0.2484486,7.154998,6.797248,0,0,17.15397,14.16041,0,6.906549,-6.906549,15.44625,39.60569,0.1328973,7.476973,0.1987589,0,14.40885
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05553809,36.87964,36.72805,6.106719,6.106719,0,0,0,6.106719,0.9094588,0,8.881784E-16,0,0.05553809,6.428125,6.106719,0,0,24.82791,7.253856,0,6.372587,-6.372587,8.728955,22.38189,0.1328973,6.717391,0.04443047,0,7.309394
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4457886,40.90277,39.65525,5.229064,1.260705,0,-1,0,1.260705,35.36026,0,3.968359,4.830065,0.4457886,1.327058,1.260705,0,0,31.90857,0.8812693,0,0.8812693,-0.8812693,7.800015,20,0.1328973,5.751971,0.3566309,0,1.327058
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.624426,47.36645,42.62979,0,0,0,0,0,0,0,0,0,0,1.624426,0,0,0,0,32.88775,0,1.624426,0,1.624426,9.341082,23.95144,0.132869,0,1.299541,0,1.624426
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.16929,48.4783,45.04414,2.164141,2.164141,10.96414,0,3.109928,2.164141,54.0302,1.776357E-15,0,0,1.16929,0,0,8.8,8.36,31.26333,1.461983,9.529289,0,9.529289,18.38136,47.1316,0.1329966,2.380555,0.9354318,12,2.631273
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.796616,52.46452,47.04821,3.409569,3.409569,11.60094,0,3.271039,3.409569,52.69334,0,0,0,1.796616,0,0,8.191375,7.781806,21.73404,10.03834,9.578422,0,9.578422,27.46825,70.43127,0.1331465,3.750525,1.437293,12,11.83496
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9589894,51.92519,49.04438,2.409131,2.409131,11.20913,0,3.17191,2.409131,39.80645,1.776357E-15,0,0,0.9589894,0,0,8.8,8.36,12.15562,18.65892,9.31899,0,9.31899,36.30902,93.09986,0.1332861,2.650044,0.7671916,12,19.61791
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4094019,51.28687,50.06219,0.2226671,0.2226671,0,-1,0,0.2226671,183.8628,0,0,0,0.4094019,0.2343864,0.2226671,0,0,2.836627,27.04601,0.1750155,0,0.1750155,36.47505,93.52559,0.133283,0.2449338,0.3275215,0,27.45542
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.538222,54.9587,50.24366,3.448205,3.448205,0,0,0,3.448205,44.60934,0,4.440892E-16,0,1.538222,3.62969,3.448205,0,0,2.661612,27.20353,0,2.091468,-2.091468,34.27045,87.87277,0.133283,3.793026,1.230577,0,28.74175
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8381878,53.00049,50.46458,3.376741,3.376741,0,0,0,3.376741,24.82239,0,4.440892E-16,0,0.8381878,3.554465,3.376741,0,0,4.985465,25.11206,0,2.716277,-2.716277,31.40724,80.53123,0.133283,3.714416,0.6705502,0,25.95025
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5338477,51.12088,49.52567,0,0,0,0,0,0,0,0,0,0,0.5338477,0,0,0,0,8.003551,22.39578,0.5338477,0,0.5338477,31.9137,81.82983,0.1332737,0,0.4270782,0,22.92963
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,47.71097,47.71097,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.469703,22.87625,0,7.512647,-7.512647,23.99467,61.52467,0.1332737,7.850716,0,0,22.87625
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,45.84892,45.84892,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,15.81709,15.3636,0,8.8,-8.8,14.71866,37.74007,0.1332737,11.20405,0,0,15.3636
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,43.96321,43.96321,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.59487,6.563599,0,3.879331,-3.879331,10.62948,27.25503,0.1332737,4.053901,0,0,6.563599
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,42.33786,42.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.90523,2.684268,0,0,0,10.62948,27.25503,0.1332737,0,0,0,2.684268
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,40.8072,40.8072,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,29.90523,2.684268,0,1.222803,-1.222803,9.340535,23.95004,0.1332737,1.277829,0,0,2.684268
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,39.87617,39.87617,1.386644,1.386644,0,-1,0,1.386644,0,0,2.220446E-16,0.1369167,0,1.459625,1.386644,0,0,31.2639,1.461465,0,1.459625,-1.459625,7.801955,20.00497,0.1332737,1.525308,0,0,1.461465
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,39.10295,39.10295,0.2175238,0.001747693,0,-1,0,0.001747693,0,0,0.2157761,0.2375285,0,0.001839677,0.001747693,0,0,32.88571,0.001839677,0,0.001839677,-0.001839677,7.800015,20,0.1332737,0.2392762,0,0,0.001839677
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,38.28239,38.28239,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332737,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,37.63541,37.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332737,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,37.12256,37.12256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332737,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,36.57026,36.57026,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332737,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,36.12841,36.12841,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333542,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1222352,36.19238,35.86015,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.776539,0,0,0,0.1222352,0,0,8.8,8.36,24.52775,7.524,8.482235,0,8.482235,23.77796,60.96901,0.1334971,2.327668,0.09778813,12,7.646235
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.199608,38.86714,35.55244,4.136875,4.136875,12,0,3.372,4.136875,28.99793,0,0,0,1.199608,0,0,7.863125,7.469969,16.04552,15.15801,8.669577,0,8.669577,32.00265,82.0579,0.1336761,4.550562,0.9596863,12,16.35762
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.895557,45.04632,36.72805,0,0,0,0,0,0,0,0,0,0,2.895557,0,0,0,0,7.375941,22.96063,2.895557,0,2.895557,34.74961,89.10139,0.1336257,0,2.316446,0,25.85619
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.459004,49.97705,39.71838,3.313561,3.313561,0,-1,0,3.313561,104.3894,4.440892E-16,0,0,3.459004,3.487959,3.313561,0,0,4.480384,25.56663,0,0.0289542,-0.0289542,34.71909,89.02313,0.1336257,3.644917,2.767204,0,29.02564
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.462799,60.05071,42.71658,3.004356,3.004356,0,0,0,3.004356,181.8293,0,0,0,5.462799,3.16248,3.004356,0,0,4.512555,25.53768,2.300319,0,2.300319,36.90137,94.6187,0.1335856,3.304792,4.370239,0,31.00048
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.296249,55.28025,45.1546,5.063609,5.063609,0,0,0,5.063609,65.09683,0,0,0,3.296249,5.330114,5.063609,0,0,2.212236,27.60797,0,2.033866,-2.033866,34.75748,89.12157,0.1335856,5.569969,2.636999,0,30.90421
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.947705,66.94191,47.13499,7.199236,7.199236,0,0,0,7.199236,82.61578,0,0,0,5.947705,7.578144,7.199236,0,0,4.472087,25.5741,0,1.630439,-1.630439,33.03885,84.71483,0.1335856,7.91916,4.758164,0,31.5218
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.188445,66.37997,49.17062,5.958043,5.958043,0,0,0,5.958043,87.08305,0,0,0,5.188445,6.271624,5.958043,0,0,6.283685,23.94366,0,1.083179,-1.083179,31.89708,81.78722,0.1335856,6.553847,4.150756,0,29.13211
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.813632,62.50493,50.19632,0.5292161,0.5292161,0,-1,0,0.5292161,720.6191,0,0,0,3.813632,0.5570695,0.5292161,0,0,7.487217,22.86048,3.256562,0,3.256562,34.98653,89.70886,0.1335289,0.5821377,3.050906,0,26.67411
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.041948,56.7524,50.41724,2.512233,2.512233,0,0,0,2.512233,81.28017,0,0,0,2.041948,2.644456,2.512233,0,0,4.230655,25.79139,0,0.6025085,-0.6025085,34.35143,88.08041,0.1335289,2.763457,1.633558,0,27.83334
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.861858,56.35983,50.59872,3.362788,3.362788,0,0,0,3.362788,55.3665,0,4.440892E-16,0,1.861858,3.539777,3.362788,0,0,4.900109,25.18888,0,1.677919,-1.677919,32.58274,83.54533,0.1335289,3.699067,1.489486,0,27.05074
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9381469,52.48852,49.65981,2.44132,2.44132,0,0,0,2.44132,38.42786,0,0,0,0.9381469,2.56981,2.44132,0,0,6.764463,23.51096,0,1.631664,-1.631664,30.86282,79.13528,0.1335289,2.685452,0.7505175,0,24.44911
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,47.8451,47.8451,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,8.577423,21.8793,0,4.705958,-4.705958,25.90231,66.41603,0.1335289,4.917726,0,0,21.8793
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,45.97516,45.97516,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,13.80626,17.17334,0,7.54807,-7.54807,17.94594,46.01514,0.1335289,7.887733,0,0,17.17334
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,44.05,44.05,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,22.19301,9.62527,0,5.068709,-5.068709,12.60305,32.31545,0.1335289,5.296802,0,0,9.62527
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,42.42465,42.42465,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,27.82491,4.55656,0,3.653032,-3.653032,8.752419,22.44205,0.1335289,3.817418,0,0,4.55656
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,40.85454,40.85454,2.466599,0.858352,0,-1,0,0.858352,0,0,1.608247,1.854906,0,0.9035284,0.858352,0,0,31.88383,0.9035284,0,0.9035284,-0.9035284,7.800015,20,0.1335289,2.713259,0,0,0.9035284
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,39.89985,39.89985,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335289,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,39.10295,39.10295,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335289,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,38.28239,38.28239,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335289,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,37.61174,37.61174,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335289,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,37.09889,37.09889,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335289,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,36.54659,36.54659,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335289,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,36.08107,36.08107,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336503,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02168865,35.87165,35.81281,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.398416,1.776357E-15,0,0,0.02168865,0,0,8.8,8.36,24.52775,7.524,8.381689,0,8.381689,23.68258,60.72443,0.1337346,0.5424115,0.01735092,12,7.545689
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2244935,36.11497,35.5051,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,86.98254,1.776357E-15,0,0,0.2244935,0,0,8.8,8.36,16.14606,15.06752,8.584494,0,8.584494,31.82654,81.60635,0.1338067,0.2838993,0.1795948,12,15.29201
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4674143,37.98891,36.70438,0,0,0,0,0,0,0,0,0,0,0.4674143,0,0,0,0,7.561571,22.79356,0.4674143,0,0.4674143,32.26997,82.74335,0.1337986,0,0.3739314,0,23.26098
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9793585,42.53467,39.76571,5.577073,5.577073,0,-1,0,5.577073,17.56044,0,0,0,0.9793585,5.870603,5.577073,0,0,7.094157,23.21424,0,4.891244,-4.891244,27.11415,69.52331,0.1337986,6.13478,0.7834868,0,24.1936
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7600358,45.03395,42.85071,2.816544,2.816544,0,0,0,2.816544,26.9847,0,4.440892E-16,0,0.7600358,2.964783,2.816544,0,0,12.52887,18.32299,0,2.204747,-2.204747,24.79014,63.56433,0.1337986,3.098198,0.6080287,0,19.08303
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.208961,48.87218,45.3124,0,0,0,0,0,0,0,0,0,0,1.208961,0,0,0,0,14.97859,16.11825,1.208961,0,1.208961,25.93706,66.50515,0.1337776,0,0.967169,0,17.32721
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5944367,49.06104,47.30858,4.78315,4.78315,0,0,0,4.78315,12.42773,0,8.881784E-16,0,0.5944367,5.034894,4.78315,0,0,13.76963,17.20631,0,4.440457,-4.440457,21.25641,54.5035,0.1337776,5.261465,0.4755494,0,17.80075
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.121068,52.73795,49.35209,4.324866,4.324866,0,0,0,4.324866,25.92146,0,0,0,1.121068,4.55249,4.324866,0,0,18.70347,12.76585,0,3.431422,-3.431422,17.63937,45.22906,0.1337776,4.757352,0.8968548,0,13.88692
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.107662,56.91619,50.36991,1.507893,1.507893,0,-1,0,1.507893,139.7753,0,0,0,2.107662,1.587256,1.507893,0,0,22.51616,9.334432,0.5204061,0,0.5204061,18.13307,46.49496,0.1337685,1.658682,1.686129,0,11.44209
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.206138,54.23052,50.55138,0,0,0,0,0,0,0,0,0,0,1.206138,0,0,0,0,21.99576,9.802797,1.206138,0,1.206138,19.27731,49.42891,0.1337476,0,0.9649102,0,11.00893
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7685475,53.09903,50.7723,0,0,0,0,0,0,0,0,0,0,0.7685475,0,0,0,0,20.78962,10.88832,0.7685475,0,0.7685475,20.00642,51.29842,0.1337343,0,0.614838,0,11.65687
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3414976,50.8123,49.79393,4.934975,4.934975,0,0,0,4.934975,6.919946,0,8.881784E-16,0,0.3414976,5.194711,4.934975,0,0,20.02107,11.58001,0,4.853213,-4.853213,14.89069,38.18117,0.1337343,5.428473,0.2731981,0,11.92151
