Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,47.97923,47.97923,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.41353,6.7268,3.584889,0,3.584889,18.29161,46.90147,0.1338097,9.049075,0,12,6.7268
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,46.10929,46.10929,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,21.82864,9.953201,0,1.215437,-1.215437,17.01043,43.61639,0.1338097,1.270131,0,0,9.953201
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,44.16046,44.16046,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.17913,8.737764,0,0.07357519,-0.07357519,16.93287,43.41753,0.1338097,0.07688608,0,0,8.737764
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,42.51933,42.51933,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.26088,8.664189,0,1.386416,-1.386416,15.47146,39.67033,0.1338097,1.448805,0,0,8.664189
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,40.91766,40.91766,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,24.80134,7.277773,0,1.761257,-1.761257,13.61493,34.91002,0.1338097,1.840514,0,0,7.277773
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,39.94719,39.94719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.75829,5.516515,0,0,0,13.61493,34.91002,0.1338097,0,0,0,5.516515
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,39.1424,39.1424,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,26.75829,5.516515,0,0.7142826,-0.7142826,12.86201,32.97945,0.1338097,0.7464254,0,0,5.516515
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,38.29817,38.29817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.55194,4.802233,0,0,0,12.86201,32.97945,0.1338097,0,0,0,4.802233
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,37.61174,37.61174,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,27.55194,4.802233,0,2.345061,-2.345061,10.3901,26.64123,0.1338097,2.450589,0,0,4.802233
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,37.08311,37.08311,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.15756,2.457172,0,0.3461682,-0.3461682,10.02521,25.70561,0.1338097,0.3617457,0,0,2.457172
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,36.50713,36.50713,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,30.54219,2.111003,0,1.504375,-1.504375,8.439458,21.63959,0.1338097,1.572072,0,0,2.111003
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,36.04162,36.04162,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.21372,0.6066285,8.36,0,8.36,16.37045,41.97543,0.1339263,1.519177,0,12,0.6066285
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4550951,36.99271,35.74969,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.8631,0,0,0,0.4550951,0,0,8.8,8.36,23.85372,8.130629,8.815095,0,8.815095,24.73318,63.41829,0.134044,1.796658,0.3640761,12,8.585724
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.699288,43.1011,35.44198,6.139047,6.139047,12,0,3.372,6.139047,43.96918,0,0,0,2.699288,0,0,5.860953,5.567905,15.03863,16.06421,8.267194,0,8.267194,32.57613,83.52838,0.1342069,6.752952,2.159431,12,18.7635
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.862028,51.24455,36.70438,4.316237,4.316237,0,0,0,4.316237,112.6451,0,0,0,4.862028,4.543407,4.316237,0,0,6.771433,23.50469,0.3186211,0,0.3186211,32.8784,84.30343,0.1342014,4.74786,3.889623,0,28.36672
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.622083,57.34108,39.82883,6.064991,6.064991,0,-1,0,6.064991,92.6973,0,0,0,5.622083,6.384201,6.064991,0,0,6.452812,23.79145,0,0.7621183,-0.7621183,32.07506,82.24358,0.1342014,6.67149,4.497666,0,29.41353
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.163069,62.93631,42.98484,4.868612,4.868612,0,0,0,4.868612,126.5878,0,0,0,6.163069,5.124855,4.868612,0,0,7.29961,23.02933,1.038214,0,1.038214,33.06,84.76905,0.1341834,5.355473,4.930455,0,29.1924
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.326596,70.48483,45.45442,6.469054,6.469054,0,0,0,6.469054,113.2561,0,0,0,7.326596,6.809531,6.469054,0,0,6.261395,23.96372,0.5170658,0,0.5170658,33.55053,86.02682,0.1341744,7.11596,5.861277,0,31.29032
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.657985,74.42275,47.49005,5.407423,5.407423,0,0,0,5.407423,141.6199,0,0,0,7.657985,5.692024,5.407423,0,0,5.74433,24.42908,1.965961,0,1.965961,35.4156,90.80906,0.1341403,5.948165,6.126388,0,32.08707
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.935794,78.25272,49.52567,1.680769,1.680769,0,0,0,1.680769,472.1525,2.388195,0,0,7.935794,1.769231,1.680769,0,0,3.778369,26.19845,3.778369,0,3.778369,39.00008,100,0.1340749,1.848846,6.348635,0,34.13424
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.028771,75.46438,50.55138,5.354064,5.354064,0,-1,0,5.354064,131.2792,1.392914,0,0,7.028771,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1340749,5.889471,5.623017,0,36.62775
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.550177,69.55937,50.72496,1.440907,1.440907,0,0,0,1.440907,385.1862,4.033432,0,0,5.550177,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1340749,1.584998,4.440141,0,35.14915
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.429646,61.97434,50.94588,4.171413,4.171413,0,0,0,4.171413,82.21785,0,0,0,3.429646,4.390961,4.171413,0,0,0,29.59898,0,0.961315,-0.961315,37.98676,97.40176,0.1340749,4.588555,2.743717,0,33.02863
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.674078,55.11216,49.9754,5.956833,5.956833,0,0,0,5.956833,28.1035,0,0,0,1.674078,6.27035,5.956833,0,0,1.068128,28.63766,0,4.596272,-4.596272,33.14187,84.97897,0.1340749,6.552516,1.339263,0,30.31174
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,48.10547,48.10547,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.175097,24.04139,0.04211052,0,0.04211052,33.18182,85.08141,0.1340757,13.15124,0,12,24.04139
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,46.20397,46.20397,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.132986,24.07929,0,3.056082,-3.056082,29.96042,76.82144,0.1340757,3.193606,0,0,24.07929
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,44.27092,44.27092,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.528633,21.02321,0,0.7703693,-0.7703693,29.14838,74.7393,0.1340757,0.8050359,0,0,21.02321
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,42.60612,42.60612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3846,20.25284,0,0,0,29.14838,74.7393,0.1340757,0,0,0,20.25284
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,40.98867,40.98867,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.3846,20.25284,0,0.2766328,-0.2766328,28.85679,73.99161,0.1340757,0.2890813,0,0,20.25284
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,40.0103,40.0103,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.69197,19.97621,0,1.868675,-1.868675,26.88703,68.94096,0.1340757,1.952765,0,0,19.97621
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,39.18974,39.18974,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.76827,18.10753,0,0.05845648,-0.05845648,26.82541,68.78297,0.1340757,0.06108703,0,0,18.10753
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,38.32184,38.32184,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,12.83323,18.04907,0,0.9010321,-0.9010321,25.87564,66.34766,0.1340757,0.9415786,0,0,18.04907
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,37.63541,37.63541,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,13.83437,17.14804,0,0.8554972,-0.8554972,24.97387,64.03543,0.1340757,0.8939946,0,0,17.14804
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,37.08311,37.08311,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.78492,16.29255,0,0.5793626,-0.5793626,24.36316,62.46953,0.1340757,0.6054339,0,0,16.29255
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,36.50713,36.50713,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.42866,15.71318,0,0.2672332,-0.2672332,24.08148,61.74725,0.1340757,0.2792587,0,0,15.71318
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,36.01795,36.01795,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.72559,15.44595,0,0.3556191,-0.3556191,23.70662,60.78609,0.1340757,0.3716219,0,0,15.44595
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2718694,36.46619,35.72602,0.3196848,0.3196848,0,0,0,0.3196848,85.04295,0,0,0,0.2718694,0.3365103,0.3196848,0,0,16.12072,15.09033,0,0.06464093,-0.06464093,23.63848,60.61137,0.1340757,0.3516532,0.2174955,0,15.3622
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.581313,42.70048,35.39464,4.846786,4.846786,0,0,0,4.846786,53.25824,0,0,0,2.581313,5.10188,4.846786,0,0,16.19254,15.02569,0,2.520567,-2.520567,20.98157,53.7988,0.1340757,5.331464,2.06505,0,17.607
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.820653,51.10786,36.70438,2.716367,2.716367,0,0,0,2.716367,177.467,0,0,0,4.820653,2.859333,2.716367,0,0,18.99317,12.50512,1.96132,0,1.96132,22.84225,58.56974,0.1340418,2.988003,3.856523,0,17.32578
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.748909,61.53584,39.89985,2.373792,2.373792,0,-1,0,2.373792,284.3092,0,0,0,6.748909,2.498728,2.373792,0,0,17.03185,14.27031,4.250181,0,4.250181,26.87432,68.90838,0.1339682,2.611171,5.399127,0,21.01922
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.276308,63.52024,43.11897,0.9577204,0.9577204,0,0,0,0.9577204,655.3383,0,0,0,6.276308,1.008127,0.9577204,0,0,12.78167,18.09547,5.268181,0,5.268181,31.87216,81.72331,0.1338772,1.053492,5.021046,0,24.37178
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.145983,69.93626,45.62011,3.257872,3.257872,0,0,0,3.257872,219.3451,0,0,0,7.145983,3.429339,3.257872,0,0,7.51349,22.83684,3.716644,0,3.716644,35.39808,90.76411,0.1338131,3.583659,5.716786,0,29.98282
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.760789,79.68803,47.62418,1.125565,1.125565,0,0,0,1.125565,778.3461,3.779138,0,0,8.760789,1.184805,1.125565,0,0,3.796846,26.18182,3.796846,0,3.796846,39.00008,100,0.1337476,1.238121,7.008631,0,34.94261
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.376387,71.62646,49.65981,5.085283,5.085283,0,0,0,5.085283,125.389,1.023458,0,0,6.376387,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1337476,5.593811,5.10111,0,35.97536
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.054506,75.74183,50.6855,7.813741,7.813741,0,-1,0,7.813741,90.28333,0,0,0.2351149,7.054506,8.22499,7.813741,0,0,0,29.59898,0,1.170485,-1.170485,37.76628,96.83642,0.1337476,8.595115,5.643605,0,36.65348
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.474484,69.47227,50.90643,2.288898,2.288898,0,0,0,2.288898,239.1755,1.76458,0,0,5.474484,2.409366,2.288898,0,0,1.300538,28.42849,1.300538,0,1.300538,39.00008,100,0.1337252,2.517788,4.379588,0,33.90298
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.699285,63.06646,51.08001,2.591084,2.591084,0,0,0,2.591084,142.7697,0.9718274,0,0,3.699285,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1337252,2.850193,2.959428,0,33.29826
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.429807,54.47817,50.10954,2.545414,2.545414,0,0,0,2.545414,56.17189,0,4.440892E-16,0,1.429807,2.679383,2.545414,0,0,0,29.59898,0,1.249576,-1.249576,37.68291,96.62265,0.1337252,2.799955,1.143846,0,31.02879
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,48.2396,48.2396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.388418,28.3494,0,0,0,37.68291,96.62265,0.1337252,0,0,0,28.3494
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,46.33022,46.33022,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.388418,28.3494,0,1.732547,-1.732547,35.85664,91.93993,0.1337252,1.810511,0,0,28.3494
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,44.35771,44.35771,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.31347,26.61686,0,8.8,-8.8,26.58063,68.15533,0.1337252,9.832047,0,0,26.61686
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,42.69291,42.69291,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.09125,17.81685,0,4.098886,-4.098886,22.26003,57.07687,0.1337252,4.283336,0,0,17.81685
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,41.05179,41.05179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.64557,13.71797,0,0,0,22.26003,57.07687,0.1337252,0,0,0,13.71797
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,40.03397,40.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.64557,13.71797,0,0,0,22.26003,57.07687,0.1337252,0,0,0,13.71797
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,39.21341,39.21341,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.64557,13.71797,0,1.859324,-1.859324,20.30013,52.0515,0.1337252,1.942993,0,0,13.71797
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,38.32184,38.32184,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.71148,11.85865,0,0.5374252,-0.5374252,19.73363,50.59895,0.1337252,0.5616093,0,0,11.85865
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,37.63541,37.63541,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.30862,11.32122,0,0.6678919,-0.6678919,19.02961,48.79377,0.1337252,0.6979471,0,0,11.32122
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,37.08311,37.08311,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.05072,10.65333,0,1.540721,-1.540721,17.40555,44.62952,0.1337252,1.610054,0,0,10.65333
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,36.45979,36.45979,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.76263,9.112608,0,0.1662335,-0.1662335,17.23032,44.18023,0.1337252,0.173714,0,0,9.112608
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,35.94695,35.94695,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.94734,8.946374,0,1.187694,-1.187694,15.97838,40.97013,0.1337252,1.241141,0,0,8.946374
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5464048,37.15682,35.6629,2.374747,2.374747,0,0,0,2.374747,23.00897,0,0,0,0.5464048,2.499733,2.374747,0,0,24.267,7.758679,0,1.953328,-1.953328,13.91939,35.69068,0.1337252,2.612221,0.4371239,0,8.305084
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.634014,42.78249,35.32363,4.851558,4.851558,0,0,0,4.851558,54.29214,0,8.881784E-16,0,2.634014,5.106903,4.851558,0,0,26.43736,5.805351,0,2.472888,-2.472888,11.31274,29.00697,0.1337252,5.336713,2.107211,0,8.439365
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.083294,51.92751,36.65705,2.600272,2.600272,0,0,0,2.600272,195.4909,0,0,0,5.083294,2.737128,2.600272,0,0,29.18502,3.332463,2.346166,0,2.346166,13.53851,34.71405,0.1336848,2.860299,4.066636,0,8.415757
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.909919,58.50206,39.94719,4.58694,4.58694,0,-1,0,4.58694,128.8423,0,0,0,5.909919,4.828358,4.58694,0,0,26.83885,5.444012,1.081561,0,1.081561,14.56457,37.34497,0.1336662,5.045634,4.727935,0,11.35393
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.883559,62.14796,43.20576,0,0,0,0,0,0,0,0,0,0,5.883559,0,0,0,0,25.75729,6.417417,5.883559,0,5.883559,20.1462,51.65682,0.133565,0,4.706847,0,12.30098
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.065205,62.00621,45.71479,0,0,0,0,0,0,0,0,0,0,5.065205,0,0,0,0,19.87373,11.71262,5.065205,0,5.065205,24.95148,63.97802,0.133478,0,4.052164,0,16.77782
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.296397,69.03642,47.75042,1.455741,1.455741,0,0,0,1.455741,432.5217,0,0,0,6.296397,1.532359,1.455741,0,0,14.80853,16.27131,4.764038,0,4.764038,29.47104,75.56662,0.1333962,1.601316,5.037118,0,22.5677
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.374978,71.78057,49.79393,8.437099,8.437099,11.92313,0,3.352553,8.437099,75.55888,0,0,0,6.374978,0,0,3.486035,3.311733,10.04449,20.55894,9.686711,0,9.686711,38.66066,99.1297,0.1335524,9.280809,5.099982,12,26.93392
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.18353,72.26084,50.85909,2.687869,2.687869,0,-1,0,2.687869,230.0533,2.996417,0,0,6.18353,2.829335,2.687869,0,0,0.3577773,29.27698,0.3577773,0,0.3577773,39.00008,100,0.1335462,2.956656,4.946824,0,35.46051
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.868793,67.29555,51.04056,0.5409654,0.5409654,0,0,0,0.5409654,900.0193,4.299356,0,0,4.868793,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1335462,0.595062,3.895035,0,34.46777
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.302798,61.82358,51.21414,4.552814,4.552814,0,0,0,4.552814,72.5441,0,0,0,3.302798,4.792436,4.552814,0,0,0,29.59898,0,1.489638,-1.489638,37.42986,95.97382,0.1335462,5.008095,2.642238,0,32.90178
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.129209,53.67542,50.24366,3.237472,3.237472,0,0,0,3.237472,34.87935,0,4.440892E-16,0,1.129209,3.407865,3.237472,0,0,1.655153,28.10934,0,2.278656,-2.278656,35.02795,89.81507,0.1335462,3.561219,0.9033673,0,29.23855
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,48.33428,48.33428,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.186994,25.83068,0,2.325444,-2.325444,32.57671,83.52987,0.1335462,2.430088,0,0,25.83068
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,46.42489,46.42489,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.77082,23.50524,0,4.556669,-4.556669,27.77356,71.21413,0.1335462,4.761719,0,0,23.50524
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,44.42872,44.42872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.83379,18.94857,0,0,0,27.77356,71.21413,0.1335462,0,0,0,18.94857
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,42.74025,42.74025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.83379,18.94857,0,0,0,27.77356,71.21413,0.1335462,0,0,0,18.94857
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,41.09913,41.09913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.83379,18.94857,0,0,0,27.77356,71.21413,0.1335462,0,0,0,18.94857
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,40.05764,40.05764,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.83379,18.94857,0,1.387189,-1.387189,26.31134,67.46484,0.1335462,1.449612,0,0,18.94857
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,39.21341,39.21341,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.37511,17.56138,0,1.051715,-1.051715,25.20273,64.62226,0.1335462,1.099042,0,0,17.56138
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,38.34551,38.34551,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.54368,16.50967,0,0.895206,-0.895206,24.2591,62.20271,0.1335462,0.9354903,0,0,16.50967
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,37.63541,37.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53835,15.61446,0,0,0,24.2591,62.20271,0.1335462,0,0,0,15.61446
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,37.08311,37.08311,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.53835,15.61446,0,1.382959,-1.382959,22.80134,58.46485,0.1335462,1.445192,0,0,15.61446
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,36.45979,36.45979,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.07497,14.2315,0,2.419963,-2.419963,20.25047,51.92418,0.1335462,2.528861,0,0,14.2315
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,35.92327,35.92327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.76382,11.81154,0,0,0,20.25047,51.92418,0.1335462,0,0,0,11.81154
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3468639,36.56045,35.61556,0.150443,0.150443,0,0,0,0.150443,230.5617,0,0,0,0.3468639,0.158361,0.150443,0,0,19.76382,11.81154,0.1885029,0,0.1885029,20.4293,52.38272,0.133543,0.1654873,0.2774911,0,12.1584
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.256091,41.62648,35.28418,1.644209,1.644209,0,0,0,1.644209,137.2144,0,0,0,2.256091,1.730747,1.644209,0,0,19.57532,11.98119,0.5253447,0,0.5253447,20.92769,53.66063,0.133534,1.80863,1.804873,0,14.23728
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.402152,49.64517,36.6176,0,0,0,0,0,0,0,0,0,0,4.402152,0,0,0,0,19.04997,12.454,4.402152,0,4.402152,25.10394,64.36893,0.1334586,0,3.521722,0,16.85616
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.02745,58.94411,39.96297,3.821157,3.821157,0,-1,0,3.821157,157.7389,0,0,0,6.02745,4.02227,3.821157,0,0,14.64782,16.41594,2.00518,0,2.00518,27.00622,69.24657,0.1334243,4.203272,4.82196,0,22.44339
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.70709,65.38194,43.29256,0,0,0,0,0,0,0,0,0,0,6.70709,0,0,0,0,12.64264,18.2206,6.70709,0,6.70709,33.36912,85.56168,0.1333096,0,5.365672,0,24.92769
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.79784,77.51939,45.84892,0.8144004,0.8144004,0,0,0,0.8144004,1080.284,2.005026,0,0,8.79784,0.8572636,0.8144004,0,0,5.935551,24.25698,5.935551,0,5.935551,39.00008,100,0.1332083,0.8958404,7.038272,0,33.05482
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.040578,81.41776,47.88455,0,0,0,0,0,0,0,9.040578,0,0,9.040578,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332083,0,7.232462,0,38.63956
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.747896,82.76621,49.9754,6.005086,6.005086,0,0,0,6.005086,145.6748,2.426753,0,0,8.747896,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1332083,6.605595,6.998317,0,38.34687
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.594593,78.54691,50.99322,0,0,0,-1,0,0,0,7.594593,0,0,7.594593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332083,0,6.075674,0,37.19357
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.3729,73.42175,51.17469,3.326682,3.326682,0,0,0,3.326682,191.5693,2.87113,0,0,6.3729,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1332083,3.65935,5.09832,0,35.97188
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.067723,64.73088,51.39561,3.55369,3.55369,0,0,0,3.55369,114.4648,0.3269961,0,0,4.067723,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1332083,3.909059,3.254178,0,33.6667
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.631175,55.38416,50.36991,0.509204,0.509204,0,0,0,0.509204,320.3383,1.095171,0,0,1.631175,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1332083,0.5601244,1.30494,0,31.23015
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,48.46841,48.46841,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1332083,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,46.51168,46.51168,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1332083,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,44.53918,44.53918,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1332083,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1332083,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,41.13858,41.13858,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1332083,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,40.0971,40.0971,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1332083,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,39.25286,39.25286,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1332083,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,38.36918,38.36918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1332083,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,37.63541,37.63541,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1332083,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,37.05944,37.05944,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1332083,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,36.41246,36.41246,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1332083,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,35.88382,35.88382,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1332083,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1238612,35.90427,35.56822,1.503832,1.503832,0,0,0,1.503832,8.236368,0,0,0,0.1238612,1.582981,1.503832,0,0,19.06163,12.44351,0,1.45912,-1.45912,19.37858,49.68858,0.1332083,1.654216,0.09908894,0,12.56737
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.979397,40.77154,35.23684,4.348086,4.348086,0,0,0,4.348086,45.5234,0,8.881784E-16,0,1.979397,4.576932,4.348086,0,0,20.68287,10.98439,0,2.597536,-2.597536,16.64054,42.66796,0.1332083,4.782895,1.583517,0,12.96379
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.163986,48.87896,36.6176,0,0,0,0,0,0,0,0,0,0,4.163986,0,0,0,0,23.56902,8.386857,4.163986,0,4.163986,20.59084,52.79693,0.1331373,0,3.331189,0,12.55084
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.865613,62.13607,40.03397,0,0,0,-1,0,0,0,0,0,0,6.865613,0,0,0,0,19.40504,12.13445,6.865613,0,6.865613,27.10414,69.49764,0.1330205,0,5.49249,0,19.00006
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.587729,65.04811,43.40302,2.881666,2.881666,0,0,0,2.881666,228.6083,0,0,0,6.587729,3.033333,2.881666,0,0,12.53942,18.3135,3.554396,0,3.554396,30.47613,78.14378,0.1329601,3.169833,5.270184,0,24.90123
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.507586,76.32553,45.97516,4.001054,4.001054,0,0,0,4.001054,212.6336,0,0,0,8.507586,4.211636,4.001054,0,0,8.985027,21.51245,4.295949,0,4.295949,34.55163,88.59374,0.1328871,4.401159,6.806068,0,30.02004
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.57289,79.30195,48.01868,4.671628,4.671628,0,0,0,4.671628,183.5097,0,0,0,8.57289,4.917503,4.671628,0,0,4.689078,25.37881,3.655387,0,3.655387,38.01943,97.48553,0.1328251,5.138791,6.858312,0,33.9517
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.228904,75.73702,50.06219,2.679241,2.679241,0,0,0,2.679241,269.8116,3.374959,0,0,7.228904,2.820254,2.679241,0,0,1.033691,28.66866,1.033691,0,1.033691,39.00008,100,0.1328076,2.947165,5.783123,0,35.89756
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.382408,69.36701,51.12735,0,0,0,-1,0,0,0,5.382408,0,0,5.382408,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328076,0,4.305926,0,34.98138
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.25541,65.31734,51.30882,5.864591,5.864591,0,0,0,5.864591,72.56108,0,8.881784E-16,0,4.25541,6.173253,5.864591,0,0,0,29.59898,0,1.917843,-1.917843,36.97849,94.81646,0.1328076,6.451049,3.404328,0,33.85439
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.823821,57.15631,51.4824,0,0,0,0,0,0,0,0,0,0,1.823821,0,0,0,0,2.130937,27.68114,1.823821,0,1.823821,38.70872,99.25294,0.1327766,0,1.459057,0,29.50496
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.304513,54.44964,50.46458,2.909692,2.909692,0,0,0,2.909692,44.83339,0,4.440892E-16,0,1.304513,3.062834,2.909692,0,0,0.3071152,29.32257,0,1.75832,-1.75832,36.85529,94.50056,0.1327766,3.200661,1.043611,0,30.62709
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,48.5552,48.5552,8.319436,8.319436,10.69923,0,3.042905,8.319436,0,0,0,0,0,0,0,2.379794,2.260804,2.260804,27.56425,2.260804,0,2.260804,39.00008,100,0.1328237,9.15138,0,12,27.56425
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,46.59848,46.59848,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1328237,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,44.6023,44.6023,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1328237,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,42.87438,42.87438,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1328237,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,41.18592,41.18592,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1328237,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,40.12077,40.12077,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1328237,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,39.25286,39.25286,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1328237,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,38.34551,38.34551,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1328237,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,37.61174,37.61174,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1328237,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,37.0121,37.0121,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1328237,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,36.39668,36.39668,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1328237,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,35.83648,35.83648,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1328237,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1773104,35.98641,35.5051,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.83548,0,0,0,0.1773104,0,0,8.8,8.36,31.74496,1.02851,8.537311,0,8.537311,16.98336,43.547,0.1329271,1.231674,0.1418483,12,1.20582
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.151617,38.3214,35.15005,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.34308,0,0,0,1.151617,0,0,7.84879,7.456351,23.20765,8.712089,8.607967,0,8.607967,25.1496,64.48602,0.1330824,3.916691,0.9212934,12,9.863706
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.301676,46.09547,36.54659,3.315981,3.315981,11.5315,0,3.253468,3.315981,99.56859,0,0,0,3.301676,0,0,8.215514,7.804738,14.59969,16.45926,11.10641,0,11.10641,35.68607,91.50256,0.1331993,3.647579,2.641341,12,19.76093
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.926031,62.39439,40.05764,2.615537,2.615537,0,-1,0,2.615537,264.8033,0.6795601,0,0,6.926031,2.753197,2.615537,0,0,3.493273,26.45503,3.493273,0,3.493273,39.00008,100,0.1331402,2.877091,5.540824,0,33.38106
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.315069,64.08247,43.47403,3.641034,3.641034,0,0,0,3.641034,173.4416,2.482402,0,0,6.315069,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1331402,4.005137,5.052055,0,35.91405
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.960473,69.71709,46.06984,3.220622,3.220622,0,0,0,3.220622,216.122,3.570345,0,0,6.960473,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1331402,3.542684,5.568378,0,36.55945
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.221813,73.34991,48.15281,2.868963,2.868963,0,0,0,2.868963,251.7221,4.201852,0,0,7.221813,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1331402,3.155859,5.77745,0,36.82079
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.125417,80.00811,50.19632,1.746814,1.746814,0,0,0,1.746814,465.1563,6.286664,0,0,8.125417,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1331402,1.921496,6.500333,0,37.7244
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.284755,65.31947,51.21414,3.311048,3.311048,0,-1,0,3.311048,129.4078,0.799441,0,0,4.284755,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1331402,3.642153,3.427804,0,33.88373
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.338777,65.71931,51.39561,1.309545,1.309545,0,0,0,1.309545,331.3193,2.960308,0,0,4.338777,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1331402,1.4405,3.471021,0,33.93776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.896345,57.48177,51.56919,1.81062,1.81062,0,0,0,1.81062,104.7346,0,0,0,1.896345,1.905915,1.81062,0,0,0,29.59898,0,0.009570787,-0.009570787,38.98999,99.97413,0.1331402,1.991682,1.517076,0,31.49532
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9304364,53.37336,50.55138,0,0,0,0,0,0,0,0.9198022,0,0,0.9304364,0,0,0,0,0.01063421,29.58941,0.01063421,0,0.01063421,39.00008,100,0.13314,0,0.7443492,0,30.51984
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,48.59465,48.59465,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.13314,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,46.69315,46.69315,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.13314,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,44.67331,44.67331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.13314,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,42.9375,42.9375,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.13314,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,41.20959,41.20959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.13314,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,40.14444,40.14444,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.13314,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,39.25286,39.25286,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.13314,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,38.34551,38.34551,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.13314,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,37.58807,37.58807,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.13314,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,36.98843,36.98843,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.13314,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,36.32566,36.32566,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.13314,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,35.77336,35.77336,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.13314,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2663001,36.14187,35.41831,0,0,0,0,0,0,0,0,0,0,0.2663001,0,0,0,0,20.15445,11.45997,0.2663001,0,0.2663001,20.13252,51.62174,0.1331355,0,0.2130401,0,11.72627
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.668851,39.69845,35.06326,3.723361,3.723361,0,0,0,3.723361,44.82111,0,0,0,1.668851,3.919327,3.723361,0,0,19.88815,11.69964,0,2.250475,-2.250475,17.76031,45.53917,0.1331355,4.095696,1.335081,0,13.36849
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.705278,44.21397,36.48346,0,0,0,0,0,0,0,0,0,0,2.705278,0,0,0,0,22.38868,9.449165,2.705278,0,2.705278,20.32676,52.1198,0.1330898,0,2.164222,0,12.15444
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.729692,57.98315,40.05764,6.981047,6.981047,0,-1,0,6.981047,82.07497,0,0,0,5.729692,7.348471,6.981047,0,0,19.6834,11.88391,0,1.618778,-1.618778,18.62042,47.74457,0.1330898,7.679152,4.583754,0,17.61361
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.422742,64.56887,43.53715,1.810066,1.810066,0,0,0,1.810066,354.8346,0,0,0,6.422742,1.905333,1.810066,0,0,21.48205,10.26514,4.517409,0,4.517409,22.90601,58.73324,0.1330135,1.991073,5.138194,0,16.68788
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.003156,55.38866,46.15663,6.263268,6.263268,0,0,0,6.263268,47.9487,0,0,0,3.003156,6.592914,6.263268,0,0,16.96464,14.3308,0,3.589758,-3.589758,19.12207,49.03086,0.1330135,6.889596,2.402525,0,17.33396
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.569605,66.76381,48.2396,9.134813,9.134813,12,0,3.372,9.134813,60.9712,-4.440892E-16,0,0,5.569605,0,0,2.865186,2.721927,20.95326,10.74105,8.291533,0,8.291533,26.98811,69.20015,0.1331644,10.0483,4.455684,12,16.31065
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.026649,70.9968,50.33046,4.477815,4.477815,10.78114,0,3.063628,4.477815,134.5891,0,0,0,6.026649,0,0,6.303322,5.988156,12.66173,18.20343,12.0148,0,12.0148,38.38636,98.42635,0.1332387,4.925596,4.821319,12,24.23007
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.900363,64.12804,51.39561,5.353554,5.353554,0,-1,0,5.353554,72.85559,0,0,0,3.900363,5.63532,5.353554,0,0,0.64692,29.01675,0,1.734957,-1.734957,36.55755,93.73712,0.1332387,5.888909,3.12029,0,32.91711
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.202276,61.81572,51.52974,3.095186,3.095186,0,0,0,3.095186,103.4599,0,0,0,3.202276,3.25809,3.095186,0,0,2.57465,27.28179,0,0.05581452,-0.05581452,36.49872,93.58627,0.1332387,3.404705,2.561821,0,30.48407
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.189569,61.95867,51.70332,4.655806,4.655806,0,0,0,4.655806,68.50735,0,8.881784E-16,0,3.189569,4.900848,4.655806,0,0,2.636666,27.22598,0,1.711279,-1.711279,34.69487,88.96103,0.1332387,5.121386,2.551655,0,30.41555
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.720927,55.94844,50.63816,0,0,0,0,0,0,0,0,0,0,1.720927,0,0,0,0,4.538087,25.5147,1.720927,0,1.720927,36.32748,93.14721,0.1332097,0,1.376741,0,27.23563
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,48.68933,48.68933,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,2.81716,27.06353,0,5.011009,-5.011009,31.04542,79.60348,0.1332097,5.236505,0,0,27.06353
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,46.7326,46.7326,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,8.384948,22.05252,0,4.568596,-4.568596,26.22969,67.25549,0.1332097,4.774183,0,0,22.05252
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,44.71276,44.71276,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,13.46117,17.48393,0,4.362225,-4.362225,21.63151,55.46529,0.1332097,4.558525,0,0,17.48393
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,42.96117,42.96117,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,18.30808,13.1217,0,7.341281,-7.341281,13.89312,35.6233,0.1332097,7.671639,0,0,13.1217
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,41.20959,41.20959,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,26.46506,5.780422,0,0.6610069,-0.6610069,13.19635,33.83673,0.1332097,0.6907521,0,0,5.780422
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,40.12077,40.12077,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,27.19951,5.119415,0,0.628085,-0.628085,12.53429,32.13915,0.1332097,0.6563488,0,0,5.119415
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,39.22919,39.22919,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,27.89739,4.49133,0,2.864016,-2.864016,9.515356,24.3983,0.1332097,2.992897,0,0,4.49133
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,38.32184,38.32184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.07963,1.627314,0,0,0,9.515356,24.3983,0.1332097,0,0,0,1.627314
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.07963,1.627314,0,0,0,9.515356,24.3983,0.1332097,0,0,0,1.627314
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,36.94897,36.94897,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,31.07963,1.627314,0,0.1827365,-0.1827365,9.322735,23.9044,0.1332097,0.1909597,0,0,1.627314
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,36.27832,36.27832,1.578587,1.372349,0,-1,0,1.372349,0,0,0.2062382,0.3640969,0,1.444578,1.372349,0,0,31.28267,1.444578,0,1.444578,-1.444578,7.800015,20,0.1332097,1.736446,0,0,1.444578
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,35.70235,35.70235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332097,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6317706,37.07373,35.3473,0,0,0,0,0,0,0,0,0,0,0.6317706,0,0,0,0,32.88775,0,0.6317706,0,0.6317706,8.399365,21.53679,0.1331991,0,0.5054165,0,0.6317706
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.697659,42.62368,34.99225,0,0,0,0,0,0,0,0,0,0,2.697659,0,0,0,0,32.25598,0.5685935,2.697659,0,2.697659,10.95859,28.09889,0.1331536,0,2.158127,0,3.266252
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.153832,48.62364,36.41246,3.885597,3.885597,11.85597,0,3.335561,3.885597,106.9033,0,0,0,4.153832,0,0,7.970376,7.571857,29.55832,2.996486,11.72569,0,11.72569,22.08256,56.62182,0.1332709,4.274157,3.323066,12,7.150319
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.545752,60.95862,40.05764,4.519585,4.519585,0,-1,0,4.519585,144.8308,0,0,0,6.545752,4.757458,4.519585,0,0,17.83263,13.54961,1.788294,0,1.788294,23.77908,60.97188,0.1332408,4.971543,5.236601,0,20.09536
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.091295,59.7276,43.60815,6.303012,6.303012,0,0,0,6.303012,80.77559,0,0,0,5.091295,6.63475,6.303012,0,0,16.04434,15.15907,0,1.543454,-1.543454,22.15214,56.80024,0.1332408,6.933313,4.073036,0,20.25037
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.986034,66.05199,46.24342,6.151661,6.151661,0,0,0,6.151661,97.3076,0,0,0,5.986034,6.475433,6.151661,0,0,17.75929,13.61562,0,0.4893989,-0.4893989,21.63626,55.47749,0.1332408,6.766828,4.788827,0,19.60165
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.529465,74.96104,48.37373,3.746654,3.746654,0,0,0,3.746654,200.965,0,0,0,7.529465,3.943847,3.746654,0,0,18.30307,13.12622,3.585618,0,3.585618,25.03788,64.19956,0.1331804,4.12132,6.023571,0,20.65568
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.038167,75.39859,50.46458,4.131765,4.131765,0,0,0,4.131765,170.3429,0,0,0,7.038167,4.349226,4.131765,0,0,14.71745,16.35328,2.688941,0,2.688941,27.58883,70.74046,0.1331352,4.544942,5.630534,0,23.39144
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.542706,78.9276,51.4824,1.821174,1.821174,0,-1,0,1.821174,414.1671,0,0,0,7.542706,1.917026,1.821174,0,0,12.02851,18.77332,5.625679,0,5.625679,32.92582,84.42502,0.1330408,2.003292,6.034164,0,26.31603
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.211626,73.27744,51.61653,0,0,0,0,0,0,0,0,0,0,6.211626,0,0,0,0,6.402828,23.83643,6.211626,0,6.211626,38.81869,99.5349,0.1329366,0,4.9693,0,30.04806
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.19842,65.64294,51.79011,5.26931,5.26931,0,0,0,5.26931,79.67685,0,8.881784E-16,0,4.19842,5.546641,5.26931,0,0,0.1912023,29.4269,0,1.348222,-1.348222,37.39754,95.89093,0.1329366,5.79624,3.358736,0,33.62532
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.809324,56.32209,50.72496,2.889838,2.889838,0,0,0,2.889838,62.60986,0,0,0,1.809324,3.041935,2.889838,0,0,1.689227,28.07867,0,1.232612,-1.232612,36.09825,92.55943,0.1329366,3.178822,1.447459,0,29.888
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,48.72878,48.72878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.058795,26.84606,0,0,0,36.09825,92.55943,0.1329366,0,0,0,26.84606
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,46.77995,46.77995,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,3.058795,26.84606,0,1.265587,-1.265587,34.76421,89.13881,0.1329366,1.322539,0,0,26.84606
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,44.73643,44.73643,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.465003,25.58047,0,1.666378,-1.666378,33.00769,84.63493,0.1329366,1.741365,0,0,25.58047
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,42.98484,42.98484,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,6.316535,23.9141,0,6.236946,-6.236946,26.43337,67.77773,0.1329366,6.517608,0,0,23.9141
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,41.23326,41.23326,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,13.24647,17.67715,0,1.873295,-1.873295,24.45874,62.7146,0.1329366,1.957593,0,0,17.67715
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,40.0971,40.0971,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,15.32791,15.80386,0,0.9530715,-0.9530715,23.45412,60.13864,0.1329366,0.9959598,0,0,15.80386
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,39.21341,39.21341,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,16.38688,14.85079,0,1.234147,-1.234147,22.15321,56.80299,0.1329366,1.289684,0,0,14.85079
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,38.29817,38.29817,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.75816,13.61664,0,0.9180648,-0.9180648,21.18549,54.32165,0.1329366,0.9593778,0,0,13.61664
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,37.52495,37.52495,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.77823,12.69857,0,0.2421909,-0.2421909,20.93019,53.66706,0.1329366,0.2530895,0,0,12.69857
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,36.90164,36.90164,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,19.04733,12.45638,0,0.6524071,-0.6524071,20.2425,51.90374,0.1329366,0.6817654,0,0,12.45638
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,36.23887,36.23887,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.77223,11.80398,0,0.6939898,-0.6939898,19.51097,50.02802,0.1329366,0.7252192,0,0,11.80398
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,35.63923,35.63923,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.54333,11.10999,0,0.6626281,-0.6626281,18.8125,48.23708,0.1329366,0.6924463,0,0,11.10999
