Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1816152,35.77654,35.28418,0.4252317,0.4252317,0,0,0,0.4252317,42.70971,0,5.551115E-17,0,0.1816152,0.4476123,0.4252317,0,0,21.27958,10.44736,0,0.2659971,-0.2659971,18.53211,47.51814,0.1329366,0.4677549,0.1452922,0,10.62897
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.590162,39.28713,34.88179,0.7313628,0.7313628,0,0,0,0.7313628,217.4245,0,0,0,1.590162,0.7698556,0.7313628,0,0,21.57513,10.18136,0.8203064,0,0.8203064,19.31032,49.51355,0.1329229,0.804499,1.27213,0,11.77152
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.078584,48.341,36.373,5.557222,5.557222,0,0,0,5.557222,73.3925,0,0,0,4.078584,5.849708,5.557222,0,0,20.75483,10.91964,0,1.771123,-1.771123,17.44339,44.72656,0.1329229,6.112945,3.262867,0,14.99822
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.240306,59.82868,40.05764,3.596798,3.596798,0,-1,0,3.596798,173.4962,0,0,0,6.240306,3.786103,3.596798,0,0,22.72274,9.148513,2.454203,0,2.454203,19.77166,50.69645,0.1328818,3.956477,4.992245,0,15.38882
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.182883,67.69761,43.64761,4.572727,4.572727,0,0,0,4.572727,157.0809,0,0,0,7.182883,4.813397,4.572727,0,0,20.26854,11.3573,2.369486,0,2.369486,22.01955,56.46027,0.1328421,5.03,5.746306,0,18.54018
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.159631,75.19266,46.33022,1.669573,1.669573,0,0,0,1.669573,488.7256,0,0,0,8.159631,1.757445,1.669573,0,0,17.89905,13.48983,6.402185,0,6.402185,28.09319,72.03368,0.1327351,1.83653,6.527704,0,21.64946
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.792052,76.25042,48.46841,1.694861,1.694861,0,0,0,1.694861,459.7458,0,0,0,7.792052,1.784064,1.694861,0,0,11.49687,19.2518,6.007987,0,6.007987,33.79287,86.64822,0.1326348,1.864347,6.233642,0,27.04385
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.432279,72.92303,50.55138,0,0,0,0,0,0,0,0.943401,0,0,6.432279,0,0,0,0,5.488878,24.65899,5.488878,0,5.488878,39.00008,100,0.1325434,0,5.145823,0,31.09127
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.358469,73.89054,51.61653,0.5877247,0.5877247,0,-1,0,0.5877247,1081.879,5.739812,0,0,6.358469,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1325434,0.6464972,5.086776,0,35.95745
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.462667,66.57307,51.75066,4.106969,4.106969,0,0,0,4.106969,108.6608,0.1395417,0,0,4.462667,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1325434,4.517666,3.570133,0,34.06165
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.917596,57.87983,51.88479,1.911773,1.911773,0,0,0,1.911773,100.3046,0,0,0,1.917596,2.012393,1.911773,0,0,0,29.59898,0,0.09479675,-0.09479675,38.90015,99.74378,0.1325434,2.102951,1.534077,0,31.51657
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.353195,54.96777,50.81964,2.106538,2.106538,0,0,0,2.106538,64.23785,0,4.440892E-16,0,1.353195,2.217408,2.106538,0,0,0.1053297,29.50418,0,0.8642136,-0.8642136,37.98919,97.40799,0.1325434,2.317192,1.082556,0,30.85738
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,48.82346,48.82346,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.065567,28.63997,0,1.472437,-1.472437,36.43711,93.4283,0.1325434,1.538696,0,0,28.63997
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,46.86673,46.86673,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.701608,27.16753,0,0.8020557,-0.8020557,35.59167,91.26051,0.1325434,0.8381482,0,0,27.16753
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,44.79955,44.79955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.592781,26.36547,0,0,0,35.59167,91.26051,0.1325434,0,0,0,26.36547
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,43.00851,43.00851,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.592781,26.36547,0,1.238026,-1.238026,34.28667,87.91438,0.1325434,1.293737,0,0,26.36547
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,41.23326,41.23326,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.968365,25.12745,0,0.8154864,-0.8154864,33.42707,85.71028,0.1325434,0.8521833,0,0,25.12745
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,40.0971,40.0971,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.874461,24.31196,0,0.4645262,-0.4645262,32.93742,84.45476,0.1325434,0.4854299,0,0,24.31196
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,39.21341,39.21341,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.390601,23.84744,0,1.378574,-1.378574,31.48428,80.72875,0.1325434,1.44061,0,0,23.84744
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,38.28239,38.28239,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.922349,22.46886,0,0.4997968,-0.4997968,30.95745,79.37791,0.1325434,0.5222876,0,0,22.46886
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,37.47761,37.47761,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.477679,21.96907,0,0.7968158,-0.7968158,30.11753,77.22427,0.1325434,0.8326724,0,0,21.96907
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,36.83852,36.83852,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.36303,21.17225,0,0.2036654,-0.2036654,29.90285,76.67381,0.1325434,0.2128304,0,0,21.17225
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,36.16787,36.16787,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.589325,20.96859,0,1.86186,-1.86186,27.94027,71.64158,0.1325434,1.945644,0,0,20.96859
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,35.55244,35.55244,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.65806,19.10673,0,0.7889625,-0.7889625,27.10863,69.50918,0.1325434,0.8244659,0,0,19.10673
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2763679,35.92363,35.17372,0.569987,0.569987,0,0,0,0.569987,48.4867,0,0,0,0.2763679,0.5999863,0.569987,0,0,12.53468,18.31776,0,0.3236184,-0.3236184,26.76751,68.63451,0.1325434,0.6269857,0.2210943,0,18.59413
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.164163,40.82467,34.77133,2.283328,2.283328,0,0,0,2.283328,94.78107,0,4.440892E-16,0,2.164163,2.403503,2.283328,0,0,12.89426,17.99414,0,0.2393403,-0.2393403,26.51522,67.98762,0.1325434,2.511661,1.73133,0,20.15831
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.735988,50.38556,36.30199,4.446808,4.446808,0,0,0,4.446808,106.5031,0,0,0,4.735988,4.680851,4.446808,0,0,13.16019,17.7548,0.05513771,0,0.05513771,26.56753,68.12173,0.1325424,4.891489,3.78879,0,22.49079
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.221281,59.73158,40.03397,4.348384,4.348384,0,-1,0,4.348384,143.0711,0,0,0,6.221281,4.577247,4.348384,0,0,13.10505,17.80443,1.644034,0,1.644034,28.1272,72.12088,0.1325151,4.783223,4.977025,0,24.02571
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.588686,65.36866,43.67128,3.715274,3.715274,0,0,0,3.715274,177.3405,0,0,0,6.588686,3.910815,3.715274,0,0,11.46102,19.28406,2.677871,0,2.677871,30.66765,78.63484,0.1324705,4.086802,5.270949,0,25.87275
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.632771,68.81171,46.42489,8.39539,8.39539,10.43825,0,2.976877,8.39539,79.00493,0,0,0,6.632771,0,0,2.04286,1.940717,8.78315,21.69414,8.573488,0,8.573488,38.80117,99.48999,0.1325903,9.234928,5.306217,12,28.32691
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.120633,69.28409,48.5552,3.276603,3.276603,0,0,0,3.276603,186.7981,2.461915,0,0,6.120633,3.449056,3.276603,0,0,0.2096619,29.41028,0.2096619,0,0.2096619,39.00008,100,0.1325868,3.604264,4.896506,0,35.53091
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.165683,67.96766,50.63816,0,0,0,0,0,0,0,5.165683,0,0,5.165683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325868,0,4.132546,0,34.76466
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.481323,66.58943,51.70332,0,0,0,-1,0,0,0,4.481323,0,0,4.481323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325868,0,3.585058,0,34.0803
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.121811,65.41561,51.83745,0,0,0,0,0,0,0,4.121811,0,0,4.121811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325868,0,3.297449,0,33.72079
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.778376,60.83556,51.97158,6.393154,6.393154,0,0,0,6.393154,43.45861,0,8.881784E-16,0,2.778376,6.729636,6.393154,0,0,0,29.59898,0,3.95126,-3.95126,34.83508,89.32055,0.1325868,7.032469,2.222701,0,32.37735
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.587161,55.79902,50.90643,4.264414,4.264414,0,0,0,4.264414,37.21874,0,0,0,1.587161,4.488856,4.264414,0,0,4.390289,25.64772,0,2.901695,-2.901695,31.77643,81.47786,0.1325868,4.690855,1.269729,0,27.23488
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,48.86291,48.86291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.614395,22.74602,0,0,0,31.77643,81.47786,0.1325868,0,0,0,22.74602
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,46.91407,46.91407,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.614395,22.74602,0,1.382538,-1.382538,30.31911,77.74114,0.1325868,1.444752,0,0,22.74602
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,44.82322,44.82322,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.150548,21.36349,0,5.866737,-5.866737,24.13502,61.88455,0.1325868,6.130741,0,0,21.36349
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,43.0243,43.0243,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.66915,15.49675,0,3.850252,-3.850252,20.0765,51.4781,0.1325868,4.023513,0,0,15.49675
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,41.23326,41.23326,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.9472,11.6465,0,0.3371916,-0.3371916,19.72107,50.56674,0.1325868,0.3523653,0,0,11.6465
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,40.0971,40.0971,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.32186,11.3093,0,0.05632387,-0.05632387,19.6617,50.41451,0.1325868,0.05885845,0,0,11.3093
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,39.18974,39.18974,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.38444,11.25298,0,0.5034336,-0.5034336,19.13103,49.05383,0.1325868,0.5260882,0,0,11.25298
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,38.25872,38.25872,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.94381,10.74955,0,1.037762,-1.037762,18.03714,46.24897,0.1325868,1.084461,0,0,10.74955
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,37.43816,37.43816,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.09688,9.711785,0,1.20433,-1.20433,16.76766,42.99392,0.1325868,1.258525,0,0,9.711785
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,36.79118,36.79118,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.43503,8.507455,0,1.998552,-1.998552,14.661,37.59224,0.1325868,2.088487,0,0,8.507455
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,36.10474,36.10474,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.65564,6.508903,0,0.7529007,-0.7529007,13.86737,35.5573,0.1325868,0.7867813,0,0,6.508903
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,35.45776,35.45776,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.4922,5.756002,0,2.371998,-2.371998,11.36707,29.14627,0.1325868,2.478738,0,0,5.756002
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2680112,35.7899,35.06326,0.693426,0.693426,0,0,0,0.693426,38.6503,0,0,0,0.2680112,0.7299221,0.693426,0,0,29.12775,3.384004,0,0.4619108,-0.4619108,10.88017,27.89782,0.1325868,0.7627685,0.214409,0,3.652015
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.586354,41.94624,34.66087,1.261729,1.261729,0,0,0,1.261729,204.9849,0,0,0,2.586354,1.328136,1.261729,0,0,29.64098,2.922093,1.258218,0,1.258218,12.07382,30.95846,0.1325659,1.387902,2.069083,0,5.508447
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.377663,49.12656,36.21521,3.576597,3.576597,0,0,0,3.576597,122.3974,0,0,0,4.377663,3.764839,3.576597,0,0,28.38276,4.05449,0.6128236,0,0.6128236,12.6552,32.44916,0.1325557,3.934257,3.502131,0,8.432153
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.292608,52.97126,39.98664,0,0,0,-1,0,0,0,0,0,0,4.292608,0,0,0,0,27.76994,4.60603,4.292608,0,4.292608,16.72752,42.891,0.1324844,0,3.434087,0,8.898639
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.086976,56.33947,43.69495,0,0,0,0,0,0,0,0,0,0,4.086976,0,0,0,0,23.47733,8.469378,4.086976,0,4.086976,20.60477,52.83264,0.1324166,0,3.269581,0,12.55635
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.015434,66.42278,46.46434,3.112019,3.112019,0,0,0,3.112019,193.2968,0,0,0,6.015434,3.27581,3.112019,0,0,19.39036,12.14766,2.739624,0,2.739624,23.20381,59.49682,0.1323711,3.423221,4.812347,0,18.16309
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.677885,80.57236,48.59465,2.908574,2.908574,0,0,0,2.908574,298.3553,0,0,0,8.677885,3.061657,2.908574,0,0,16.65073,14.61332,5.616228,0,5.616228,28.53183,73.15839,0.1322781,3.199432,6.942308,0,23.2912
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.78772,79.09885,50.72496,3.354669,3.354669,0,0,0,3.354669,232.1457,0,0,0,7.78772,3.53123,3.354669,0,0,11.0345,19.66792,4.256489,0,4.256489,32.56989,83.51237,0.1322076,3.690136,6.230176,0,27.45564
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.645114,79.74307,51.75066,3.361538,3.361538,0,-1,0,3.361538,227.4291,0,0,0,7.645114,3.538461,3.361538,0,0,6.778015,23.49876,4.106653,0,4.106653,36.4658,93.50187,0.1321398,3.697692,6.116091,0,31.14388
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.096564,73.11966,51.88479,0,0,0,0,0,0,0,3.425202,0,0,6.096564,0,0,0,0,2.671362,27.19475,2.671362,0,2.671362,39.00008,100,0.1320956,0,4.877251,0,33.29132
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.10871,62.00996,52.01103,4.686979,4.686979,0,0,0,4.686979,66.32653,0,0,0,3.10871,4.933662,4.686979,0,0,0,29.59898,0,1.824952,-1.824952,37.07641,95.06753,0.1320956,5.155677,2.486968,0,32.70769
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.373939,55.12252,50.90643,0.361233,0.361233,0,0,0,0.361233,380.347,0,0,0,1.373939,0.3802452,0.361233,0,0,2.027724,27.77403,0.9936936,0,0.9936936,38.01911,97.4847,0.1320792,0.3973563,1.099151,0,29.14797
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,48.86291,48.86291,10.00459,10.00459,11.09304,0,3.14254,10.00459,0,0,0,0,0,0,0,1.088453,1.03403,1.03403,28.66835,1.03403,0,1.03403,39.00008,100,0.1321004,11.00505,0,12,28.66835
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,46.86673,46.86673,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1321004,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,44.79955,44.79955,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1321004,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,43.00851,43.00851,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1321004,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,41.20959,41.20959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1321004,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,40.05764,40.05764,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1321004,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,39.1424,39.1424,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1321004,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,38.21138,38.21138,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1321004,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,37.39082,37.39082,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1321004,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,36.72805,36.72805,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1321004,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,36.04162,36.04162,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1321004,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,35.37097,35.37097,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1321004,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1118845,35.25515,34.9528,1.323287,1.323287,0,0,0,1.323287,8.455038,0,2.220446E-16,0,0.1118845,1.392934,1.323287,0,0,23.73271,8.23954,0,1.28105,-1.28105,15.13491,38.80738,0.1321004,1.455616,0.08950757,0,8.351425
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9249139,37.07798,34.55041,0.03181692,0.03181692,0,0,0,0.03181692,2906.988,0,0,0,0.9249139,0.03349149,0.03181692,0,0,25.1561,6.958491,0.8914225,0,0.8914225,15.98059,40.97578,0.1320857,0.03499861,0.7399312,0,7.883405
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6908164,38.02734,36.12841,7.142283,7.142283,12,0,3.372,7.142283,9.672207,-8.881784E-16,0,0,0.6908164,0,0,4.857717,4.614831,24.26468,7.760771,5.305647,0,5.305647,21.01397,53.88186,0.1321917,7.856511,0.5526531,12,8.451588
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.332241,46.73595,39.96297,0.6320528,0.6320528,0,-1,0,0.6320528,368.9947,0,0,0,2.332241,0.6653188,0.6320528,0,0,18.95903,12.53585,1.666922,0,1.666922,22.59535,57.93667,0.1321642,0.6952581,1.865793,0,14.8681
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.536968,48.22523,43.71862,0,0,0,0,0,0,0,0,0,0,1.536968,0,0,0,0,17.2921,14.03608,1.536968,0,1.536968,24.05344,61.67537,0.1321389,0,1.229575,0,15.57305
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.559803,54.3249,46.51168,3.832354,3.832354,0,0,0,3.832354,66.79454,0,4.440892E-16,0,2.559803,4.034057,3.832354,0,0,15.75514,15.41936,0,1.474253,-1.474253,22.49944,57.69077,0.1321389,4.215589,2.047843,0,17.97916
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.144451,52.13196,48.68933,0,0,0,0,0,0,0,0,0,0,1.144451,0,0,0,0,17.3932,13.9451,1.144451,0,1.144451,23.58517,60.47466,0.13212,0,0.9155604,0,15.08955
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.105608,57.3306,50.7723,0.8232134,0.8232134,0,0,0,0.8232134,255.7791,0,0,0,2.105608,0.8665404,0.8232134,0,0,16.24874,14.97511,1.239068,0,1.239068,24.76065,63.48871,0.1320996,0.9055347,1.684487,0,17.08072
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.032185,58.15532,51.79011,0,0,0,-1,0,0,0,0,0,0,2.032185,0,0,0,0,15.00968,16.09027,2.032185,0,2.032185,26.68855,68.43204,0.1320661,0,1.625748,0,18.12245
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.385045,56.2055,51.92424,0.4533779,0.4533779,0,0,0,0.4533779,305.4947,0,0,0,1.385045,0.4772398,0.4533779,0,0,12.97749,17.91924,0.9078056,0,0.9078056,27.54977,70.64029,0.1320511,0.4987157,1.108036,0,19.30428
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.639195,57.15797,52.05837,5.101454,5.101454,0,0,0,5.101454,32.13191,0,0,0,1.639195,5.369952,5.101454,0,0,12.06969,18.73626,0,3.730757,-3.730757,23.6172,60.55681,0.1320511,5.611599,1.311356,0,20.37545
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9921666,53.96701,50.94588,3.711027,3.711027,0,0,0,3.711027,26.73564,0,4.440892E-16,0,0.9921666,3.906344,3.711027,0,0,16.21497,15.0055,0,2.914177,-2.914177,20.54539,52.68039,0.1320511,4.082129,0.7937333,0,15.99767
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,48.86291,48.86291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.45295,12.09133,0,0,0,20.54539,52.68039,0.1320511,0,0,0,12.09133
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,46.86673,46.86673,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,19.45295,12.09133,0,1.960323,-1.960323,18.47903,47.38203,0.1320511,2.048538,0,0,12.09133
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,44.78377,44.78377,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,21.63108,10.131,0,8.8,-8.8,9.203015,23.59743,0.1320511,10.26722,0,0,10.131
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,42.98484,42.98484,5.866168,1.264452,0,-1,0,1.264452,0,0,4.601715,5.188332,0,1.331002,1.264452,0,0,31.40886,1.331002,0,1.331002,-1.331002,7.800015,20,0.1320511,6.452784,0,0,1.331002
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,41.18592,41.18592,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320511,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,40.03397,40.03397,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320511,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,39.11873,39.11873,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320511,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,38.17193,38.17193,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320511,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,37.34348,37.34348,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320511,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,36.68072,36.68072,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320511,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,35.97062,35.97062,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320511,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,35.28418,35.28418,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321755,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1518679,35.26856,34.85812,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.57617,1.776357E-15,0,0,0.1518679,0,0,8.8,8.36,24.52775,7.524,8.511868,0,8.511868,23.80607,61.0411,0.1322749,1.14608,0.1214943,12,7.675868
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.183492,37.6863,34.43995,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.86383,0,0,0,1.183492,0,0,8.098913,7.693967,16.01589,15.18468,8.87746,0,8.87746,32.22797,82.63566,0.1324224,3.629956,0.9467937,12,16.36817
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.881646,41.33747,36.0574,0.02626094,0.02626094,0,0,0,0.02626094,7165.188,0,0,0,1.881646,0.0276431,0.02626094,0,0,7.138426,23.17439,1.854003,0,1.854003,33.98684,87.14555,0.1323919,0.02888704,1.505317,0,25.05604
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.953764,51.81572,39.94719,3.775783,3.775783,0,-1,0,3.775783,104.7138,0,0,0,3.953764,3.974508,3.775783,0,0,5.284423,24.843,0,0.02074412,-0.02074412,33.96497,87.08949,0.1323919,4.153361,3.163011,0,28.79676
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.009066,59.55941,43.71862,4.962693,4.962693,0,0,0,4.962693,100.9344,0,0,0,5.009066,5.223887,4.962693,0,0,5.307472,24.82225,0,0.2148211,-0.2148211,33.73853,86.50887,0.1323919,5.458962,4.007253,0,29.83132
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.321937,63.85093,46.51168,0,0,0,0,0,0,0,0,0,0,5.321937,0,0,0,0,5.546163,24.60743,5.321937,0,5.321937,38.78736,99.45457,0.1323044,0,4.25755,0,29.92937
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.733787,76.26706,48.68933,0,0,0,0,0,0,0,7.509562,0,0,7.733787,0,0,0,0,0.2242252,29.39717,0.2242252,0,0.2242252,39.00008,100,0.1323007,0,6.18703,0,37.13096
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.11677,71.88451,50.7723,6.590313,6.590313,0,0,0,6.590313,92.81456,0,0,0,6.11677,6.937172,6.590313,0,0,0,29.59898,0,0.8204017,-0.8204017,38.1353,97.78262,0.1323007,7.249345,4.893416,0,35.71575
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.873064,61.01488,51.83745,2.25536,2.25536,0,-1,0,2.25536,127.3883,0,0,0,2.873064,2.374063,2.25536,0,0,0.9115574,28.77858,0.4990012,0,0.4990012,38.60869,98.99645,0.1322925,2.480896,2.298451,0,31.65164
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.375126,62.89456,51.97158,0,0,0,0,0,0,0,2.96257,0,0,3.375126,0,0,0,0,0.4125562,29.22768,0.4125562,0,0.4125562,39.00008,100,0.1322857,0,2.700101,0,32.6028
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.272585,59.22898,52.05837,0,0,0,0,0,0,0,2.272585,0,0,2.272585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322857,0,1.818068,0,31.87156
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.684884,56.20114,50.99322,1.958855,1.958855,0,0,0,1.958855,86.01372,0,0,0,1.684884,2.061952,1.958855,0,0,0,29.59898,0,0.3770685,-0.3770685,38.60261,98.98086,0.1322857,2.15474,1.347907,0,31.28386
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,48.86291,48.86291,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.418965,29.22191,0,2.83531,-2.83531,35.61393,91.3176,0.1322857,2.962898,0,0,29.22191
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,46.86673,46.86673,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.569309,26.3866,0,8.527081,-8.527081,26.6256,68.27064,0.1322857,8.910799,0,0,26.3866
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,44.78377,44.78377,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.04384,17.85952,0,1.640377,-1.640377,24.89649,63.83703,0.1322857,1.714194,0,0,17.85952
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,42.98484,42.98484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.86648,16.21914,0,0,0,24.89649,63.83703,0.1322857,0,0,0,16.21914
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,41.16225,41.16225,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.86648,16.21914,0,1.552379,-1.552379,23.26014,59.64127,0.1322857,1.622236,0,0,16.21914
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,39.98664,39.98664,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.59135,14.66676,0,0.8021557,-0.8021557,22.4146,57.47321,0.1322857,0.8382527,0,0,14.66676
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,39.05561,39.05561,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.48263,13.86461,0,0.7088507,-0.7088507,21.6674,55.55733,0.1322857,0.7407489,0,0,13.86461
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,38.12459,38.12459,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.27024,13.15576,0,1.154617,-1.154617,20.45033,52.43663,0.1322857,1.206575,0,0,13.15576
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,37.28036,37.28036,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.55315,12.00114,0,0.9398417,-0.9398417,19.45965,49.89643,0.1322857,0.9821346,0,0,12.00114
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,36.6176,36.6176,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.59742,11.0613,0,0.5204828,-0.5204828,18.91101,48.48967,0.1322857,0.5439045,0,0,11.0613
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,35.90749,35.90749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.17574,10.54082,0,0,0,18.91101,48.48967,0.1322857,0,0,0,10.54082
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,35.21317,35.21317,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.17574,10.54082,0,1.150062,-1.150062,17.69874,45.38129,0.1322857,1.201815,0,0,10.54082
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7145147,36.71963,34.77133,0.2361424,0.2361424,0,0,0,0.2361424,302.5779,0,0,0,0.7145147,0.248571,0.2361424,0,0,22.45358,9.390754,0.4659437,0,0.4659437,18.14077,46.51471,0.1322781,0.2597567,0.5716117,0,10.10527
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.047774,42.9953,34.35316,2.592127,2.592127,0,0,0,2.592127,117.5781,0,0,0,3.047774,2.728555,2.592127,0,0,21.98764,9.810103,0.3192194,0,0.3192194,18.44361,47.29121,0.1322729,2.85134,2.438219,0,12.85788
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.314381,51.93619,35.97062,3.265903,3.265903,0,0,0,3.265903,162.7232,0,0,0,5.314381,3.437793,3.265903,0,0,21.66842,10.0974,1.876588,0,1.876588,20.2239,51.85604,0.132242,3.592494,4.251505,0,15.41178
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.514019,64.49165,39.89985,4.453088,4.453088,0,-1,0,4.453088,168.7373,0,0,0,7.514019,4.687461,4.453088,0,0,19.79183,11.78633,2.826558,0,2.826558,22.90541,58.7317,0.1321956,4.898396,6.011215,0,19.30035
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.484978,69.01976,43.71862,0,0,0,0,0,0,0,0,0,0,7.484978,0,0,0,0,16.96527,14.33023,7.484978,0,7.484978,30.00628,76.93903,0.132073,0,5.987983,0,21.81521
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.653721,77.77004,46.55902,7.262171,7.262171,0,0,0,7.262171,119.1616,0,0,0,8.653721,7.644391,7.262171,0,0,9.480294,21.06671,1.009331,0,1.009331,30.96382,79.39424,0.1320564,7.988388,6.922977,0,29.72043
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.769028,81.19975,48.72878,1.313102,1.313102,0,0,0,1.313102,667.8099,0,0,0,8.769028,1.382213,1.313102,0,0,8.470964,21.97511,7.386815,0,7.386815,37.97157,97.36279,0.1319356,1.444413,7.015222,0,30.74414
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.182524,81.09397,50.81964,4.583055,4.583055,0,0,0,4.583055,178.5386,2.274106,0,0,8.182524,4.824268,4.583055,0,0,1.084149,28.62324,1.084149,0,1.084149,39.00008,100,0.1319179,5.04136,6.546019,0,36.80577
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.461328,74.58992,51.83745,5.952641,5.952641,0,-1,0,5.952641,108.5456,0.19539,0,0,6.461328,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1319179,6.547905,5.169063,0,36.06031
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.610807,71.24719,51.97158,2.918502,2.918502,0,0,0,2.918502,192.2496,2.5387,0,0,5.610807,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1319179,3.210352,4.488646,0,35.20979
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.048788,65.44621,52.10571,2.764473,2.764473,0,0,0,2.764473,146.4578,1.138816,0,0,4.048788,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1319179,3.04092,3.23903,0,33.64777
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.56887,55.83044,50.99322,9.580847,9.580847,8.090421,0,2.382876,9.580847,16.37506,2.220446E-16,0,0,1.56887,1.56887,1.490426,0,0,0,29.59898,0,0,0,39.00008,100,0.1319179,10.53893,1.255096,12,31.16785
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,48.86291,48.86291,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1319179,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,46.86673,46.86673,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1319179,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,44.7601,44.7601,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1319179,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,42.96117,42.96117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1319179,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,41.1228,41.1228,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1319179,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,39.92352,39.92352,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1319179,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,39.00827,39.00827,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1319179,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,38.05358,38.05358,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1319179,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,37.21724,37.21724,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1319179,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,36.52291,36.52291,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1319179,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,35.81281,35.81281,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1319179,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,35.10271,35.10271,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1319179,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5497093,36.15459,34.66087,1.161503,1.161503,0,0,0,1.161503,47.32741,0,0,0,0.5497093,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6729254,-0.6729254,12.83292,32.90487,0.1319179,1.277653,0.4397674,0,5.997271
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.241981,40.50101,34.2427,0,0,0,0,0,0,0,0,0,0,2.241981,0,0,0,0,27.5826,4.774636,2.241981,0,2.241981,14.95985,38.35852,0.1318813,0,1.793585,0,7.016617
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.782962,43.79132,35.86015,0.7985577,0.7985577,0,0,0,0.7985577,348.4986,0,0,0,2.782962,0.8405871,0.7985577,0,0,25.34062,6.792418,1.942375,0,1.942375,16.80255,43.08338,0.1318496,0.8784135,2.22637,0,9.575381
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.326635,49.67551,39.82883,0,0,0,-1,0,0,0,0,0,0,3.326635,0,0,0,0,23.39825,8.540556,3.326635,0,3.326635,19.95848,51.17548,0.1317953,0,2.661308,0,11.86719
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.636683,58.19858,43.67128,3.663656,3.663656,0,0,0,3.663656,126.5589,0,0,0,4.636683,3.85648,3.663656,0,0,20.07161,11.53453,0.7802038,0,0.7802038,20.69864,53.07333,0.1317826,4.030021,3.709347,0,16.17121
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.223881,56.49649,46.51168,4.909774,4.909774,0,0,0,4.909774,65.66251,0,0,0,3.223881,5.168183,4.909774,0,0,19.29141,12.23671,0,1.944302,-1.944302,18.64917,47.81828,0.1317826,5.400751,2.579105,0,15.46059
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.19985,58.75286,48.68933,0,0,0,0,0,0,0,0,0,0,3.19985,0,0,0,0,21.45174,10.29241,3.19985,0,3.19985,21.68481,55.60197,0.1317304,0,2.55988,0,13.49226
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.296714,61.37675,50.81964,2.252737,2.252737,0,0,0,2.252737,146.3426,0,0,0,3.296714,2.371302,2.252737,0,0,18.25189,13.17227,0.9254115,0,0.9254115,22.56273,57.85305,0.1317153,2.478011,2.637371,0,16.46899
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.160459,65.55663,51.83745,3.750614,3.750614,0,-1,0,3.750614,110.9274,0,0,0,4.160459,3.948015,3.750614,0,0,17.32648,14.00514,0.2124437,0,0.2124437,22.76427,58.36982,0.1317119,4.125676,3.328367,0,18.1656
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.860465,64.61726,51.97158,1.373109,1.373109,0,0,0,1.373109,281.1478,0,0,0,3.860465,1.445378,1.373109,0,0,17.11404,14.19634,2.415088,0,2.415088,25.05543,64.24456,0.1316725,1.51042,3.088372,0,18.05681
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.599912,57.08048,52.10571,0,0,0,0,0,0,0,0,0,0,1.599912,0,0,0,0,14.69895,16.36992,1.599912,0,1.599912,26.57324,68.13638,0.1316465,0,1.279929,0,17.96983
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.484214,52.40508,50.94588,0,0,0,0,0,0,0,0,0,0,0.484214,0,0,0,0,13.09904,17.80984,0.484214,0,0.484214,27.0326,69.31423,0.1316386,0,0.3873712,0,18.29406
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,48.82346,48.82346,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,12.61483,18.24564,0,6.51934,-6.51934,20.16062,51.69379,0.1316386,6.81271,0,0,18.24564
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,46.8194,46.8194,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,19.85854,11.7263,0,6.964035,-6.964035,12.81988,32.87142,0.1316386,7.277416,0,0,11.7263
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,44.73643,44.73643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59635,4.762261,0,0,0,12.81988,32.87142,0.1316386,0,0,0,4.762261
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,42.91383,42.91383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59635,4.762261,0,0,0,12.81988,32.87142,0.1316386,0,0,0,4.762261
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,41.09913,41.09913,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,27.59635,4.762261,0,1.768853,-1.768853,10.95535,28.09057,0.1316386,1.848451,0,0,4.762261
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,39.89985,39.89985,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,29.56174,2.993408,0,1.666574,-1.666574,9.198622,23.58616,0.1316386,1.74157,0,0,2.993408
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,38.96882,38.96882,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,31.41349,1.326834,0,0.5037896,-0.5037896,8.667581,22.22452,0.1316386,0.5264602,0,0,1.326834
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,38.01413,38.01413,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,31.97326,0.8230447,0,0.3061896,-0.3061896,8.344829,21.39695,0.1316386,0.3199681,0,0,0.8230447
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,37.14623,37.14623,1.916567,0.4910124,0,-1,0,0.4910124,0,0,1.425554,1.617211,0,0.5168552,0.4910124,0,0,32.31347,0.5168552,0,0.5168552,-0.5168552,7.800015,20,0.1316386,2.108223,0,0,0.5168552
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,36.45979,36.45979,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316386,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,35.74969,35.74969,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316386,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,35.01592,35.01592,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317295,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2557921,35.2416,34.55041,1.157403,1.157403,9.957402,0,2.855223,1.157403,22.10052,1.776357E-15,0,0,0.2557921,0,0,8.8,8.36,24.52775,7.524,8.615792,0,8.615792,23.90467,61.29389,0.1318308,1.273143,0.2046336,12,7.779792
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.294475,37.65874,34.10857,1.202587,1.202587,10.00259,0,2.866655,1.202587,107.6408,0,0,0,1.294475,0,0,8.8,8.36,15.91196,15.27821,9.654475,0,9.654475,33.06371,84.77856,0.1319165,1.322846,1.03558,12,16.57269
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.457405,42.70504,35.74969,3.985796,3.985796,0,0,0,3.985796,61.65406,0,0,0,2.457405,4.195575,3.985796,0,0,6.257486,23.96724,0,1.73817,-1.73817,31.23151,80.08064,0.1319165,4.384376,1.965924,0,26.42465
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.15249,52.2165,39.71838,1.214936,1.214936,0,-1,0,1.214936,341.7866,0,0,0,4.15249,1.27888,1.214936,0,0,8.188787,22.22907,2.87361,0,2.87361,33.95766,87.07075,0.1318698,1.33643,3.321992,0,26.38156
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.638638,58.15283,43.62394,4.790494,4.790494,0,0,0,4.790494,96.83006,0,0,0,4.638638,5.042625,4.790494,0,0,5.315176,24.81532,0,0.4039869,-0.4039869,33.53182,85.97885,0.1318698,5.269543,3.710911,0,29.45396
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.671196,65.10558,46.46434,4.494374,4.494374,0,0,0,4.494374,126.1843,0,0,0,5.671196,4.73092,4.494374,0,0,5.76405,24.41133,0.9402761,0,0.9402761,34.42384,88.26609,0.1318545,4.943812,4.536957,0,30.08253
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.339939,62.71738,48.68933,0,0,0,0,0,0,0,0,0,0,4.339939,0,0,0,0,4.823774,25.25758,4.339939,0,4.339939,38.54107,98.82306,0.1317841,0,3.471951,0,29.59752
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.406884,69.05339,50.7723,5.368828,5.368828,0,0,0,5.368828,100.7088,8.881784E-16,0,0,5.406884,5.651398,5.368828,0,0,0.4838352,29.16353,0,0.2445139,-0.2445139,38.28333,98.16219,0.1317841,5.905711,4.325507,0,34.57041
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.696707,67.54607,51.83745,4.418384,4.418384,0,-1,0,4.418384,106.2992,0,0,0,4.696707,4.65093,4.418384,0,0,0.7555173,28.91901,0.04577684,0,0.04577684,38.32676,98.27354,0.1317834,4.860222,3.757366,0,33.61572
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.340859,70.12258,51.92424,4.027567,4.027567,0,0,0,4.027567,132.6076,0.391574,0,0,5.340859,4.239544,4.027567,0,0,0.7097405,28.96021,0.7097405,0,0.7097405,39.00008,100,0.1317719,4.430324,4.272687,0,34.30107
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.139793,65.72579,52.05837,0,0,0,0,0,0,0,4.139793,0,0,4.139793,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317719,0,3.311835,0,33.73877
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9886279,53.95602,50.94588,0,0,0,0,0,0,0,0.9886279,0,0,0.9886279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317719,0,0.7909023,0,30.58761
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,48.77612,48.77612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317719,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,46.77995,46.77995,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1317719,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,44.68909,44.68909,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1317719,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,42.87438,42.87438,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1317719,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,41.02812,41.02812,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1317719,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,39.81305,39.81305,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1317719,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,38.87414,38.87414,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1317719,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,37.92734,37.92734,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1317719,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,37.05944,37.05944,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1317719,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,36.373,36.373,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1317719,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,35.63923,35.63923,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1317719,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,34.90546,34.90546,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1317719,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6670951,36.22981,34.41628,0.9231357,0.9231357,0,0,0,0.9231357,72.26403,0,0,0,0.6670951,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3046267,-0.3046267,18.92561,48.5271,0.1317719,1.015449,0.533676,0,11.52638
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.818993,41.91348,33.97444,2.555095,2.555095,0,0,0,2.555095,110.3283,0,0,0,2.818993,2.689574,2.555095,0,0,21.16035,10.55466,0.1294194,0,0.1294194,19.04838,48.84191,0.1317698,2.810605,2.255195,0,13.37366
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.142694,50.99335,35.63923,4.120372,4.120372,0,0,0,4.120372,124.8114,0,0,0,5.142694,4.337234,4.120372,0,0,21.03093,10.67114,0.8054596,0,0.8054596,19.81251,50.8012,0.1317567,4.532409,4.114155,0,15.81383
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.067761,62.45942,39.65525,4.456412,4.456412,0,-1,0,4.456412,158.5976,0,0,0,7.067761,4.69096,4.456412,0,0,20.22547,11.39605,2.376801,0,2.376801,22.06734,56.58281,0.1317182,4.902053,5.654209,0,18.46381
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.674294,69.64281,43.58448,4.669998,4.669998,0,0,0,4.669998,164.3318,0,0,0,7.674294,4.915787,4.669998,0,0,17.84867,13.53517,2.758507,0,2.758507,24.68429,63.29293,0.1316735,5.136997,6.139435,0,21.20947
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.719142,77.95576,46.46434,1.813697,1.813697,0,0,0,1.813697,480.7387,0,0,0,8.719142,1.909154,1.813697,0,0,15.09017,16.01783,6.809987,0,6.809987,31.14481,79.85833,0.1315634,1.995066,6.975313,0,24.73697
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.545386,79.99033,48.64199,3.120199,3.120199,0,0,0,3.120199,273.8731,0,0,0,8.545386,3.28442,3.120199,0,0,8.280178,22.14682,5.260966,0,5.260966,36.1358,92.65572,0.1314784,3.432219,6.836309,0,30.69221
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.93477,75.32678,50.7723,0,0,0,0,0,0,0,3.915558,0,0,6.93477,0,0,0,0,3.019212,26.88169,3.019212,0,3.019212,39.00008,100,0.1314297,0,5.547816,0,33.81646
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.692402,71.36255,51.79011,5.668345,5.668345,0,-1,0,5.668345,100.4244,0,0,0,5.692402,5.96668,5.668345,0,0,0,29.59898,0,0.2742778,-0.2742778,38.71096,99.25868,0.1314297,6.23518,4.553921,0,35.29138
