Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.502945,70.76246,51.92424,0.9137955,0.9137955,0,0,0,0.9137955,602.2075,4.236302,0,0,5.502945,0.96189,0.9137955,0,0,0.3047531,29.3247,0.3047531,0,0.3047531,39.00008,100,0.1314247,1.005175,4.402356,0,34.82764
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.868819,64.69064,52.01103,2.957552,2.957552,0,0,0,2.957552,130.8115,0.7556064,0,0,3.868819,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1314247,3.253307,3.095055,0,33.4678
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.710253,56.19246,50.90643,5.946273,5.946273,0,0,0,5.946273,28.76176,0,0,0,1.710253,6.259234,5.946273,0,0,0,29.59898,0,4.548982,-4.548982,34.20503,87.70503,0.1314247,6.5409,1.368202,0,31.30923
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,48.72878,48.72878,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.054424,25.05,0,6.696793,-6.696793,27.14599,69.60497,0.1314247,6.998148,0,0,25.05
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,46.69315,46.69315,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.49531,18.3532,0,8.175974,-8.175974,18.52776,47.50698,0.1314247,8.543892,0,0,18.3532
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,44.62597,44.62597,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.57972,10.17723,0,2.702224,-2.702224,15.67936,40.20341,0.1314247,2.823824,0,0,10.17723
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58219,7.475006,0,0,0,15.67936,40.20341,0.1314247,0,0,0,7.475006
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,40.965,40.965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58219,7.475006,0,0,0,15.67936,40.20341,0.1314247,0,0,0,7.475006
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,39.74205,39.74205,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.58219,7.475006,0,0.9362361,-0.9362361,14.69248,37.67296,0.1314247,0.9783668,0,0,7.475006
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,38.81102,38.81102,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.62245,6.53877,0,0.7400019,-0.7400019,13.91245,35.67289,0.1314247,0.7733019,0,0,6.53877
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,37.83266,37.83266,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.44468,5.798768,0,0.8642877,-0.8642877,13.00141,33.33689,0.1314247,0.9031806,0,0,5.798768
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,36.97264,36.97264,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.405,4.93448,0,0.6628596,-0.6628596,12.3027,31.54532,0.1314247,0.6926883,0,0,4.93448
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,36.27832,36.27832,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.14151,4.271621,0,0.7564802,-0.7564802,11.5053,29.50071,0.1314247,0.7905219,0,0,4.271621
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,35.52877,35.52877,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.98204,3.515141,0,1.845444,-1.845444,9.56003,24.51285,0.1314247,1.928489,0,0,3.515141
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,34.77133,34.77133,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.03254,1.669696,0,0.7820762,-0.7820762,8.735649,22.39906,0.1314247,0.8172696,0,0,1.669696
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2093922,34.83076,34.26637,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.4061,1.776357E-15,0,0,0.2093922,0,0,8.8,8.36,31.90151,0.8876199,8.569392,0,8.569392,16.86529,43.24424,0.1315258,1.251386,0.1675137,12,1.097012
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9141206,36.2788,33.79297,4.082791,4.082791,11.89852,0,3.346326,4.082791,22.3896,0,0,0,0.9141206,0,0,7.815731,7.424944,23.33212,8.600073,8.339066,0,8.339066,24.77642,63.52916,0.1316904,4.49107,0.7312965,12,9.514194
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6909439,37.37305,35.48143,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.35443,0,0,0,0.6909439,0,0,8.285798,7.871509,14.99305,16.10523,8.562452,0,8.562452,32.89948,84.35746,0.131851,3.734018,0.5527551,12,16.79618
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.766441,47.62494,39.54479,5.31524,5.31524,0,-1,0,5.31524,52.04735,0,0,0,2.766441,5.594989,5.31524,0,0,6.4306,23.81144,0,2.828548,-2.828548,29.91792,76.71247,0.131851,5.846764,2.213153,0,26.57788
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.928625,49.2046,43.51348,1.52454,1.52454,0,0,0,1.52454,126.5054,0,0,0,1.928625,1.604779,1.52454,0,0,9.573431,20.98289,0.3238459,0,0.3238459,30.22515,77.50024,0.1318458,1.676994,1.5429,0,22.91151
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.450497,50.74857,46.42489,0,0,0,0,0,0,0,0,0,0,1.450497,0,0,0,0,9.249585,21.27435,1.450497,0,1.450497,31.60121,81.02859,0.1318224,0,1.160398,0,22.72485
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.937102,64.83981,48.64199,5.486689,5.486689,0,0,0,5.486689,89.98328,0,0,0,4.937102,5.775462,5.486689,0,0,7.799088,22.5798,0,0.8383595,-0.8383595,30.7175,78.76268,0.1318224,6.035357,3.949682,0,27.5169
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.361574,72.89316,50.7723,1.184263,1.184263,0,0,0,1.184263,537.1759,0,0,0,6.361574,1.246592,1.184263,0,0,8.730598,21.74144,5.114981,0,5.114981,35.57,91.20496,0.1317399,1.302689,5.089259,0,28.10301
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.177197,65.56533,51.79011,5.256404,5.256404,0,-1,0,5.256404,79.46872,0,0,0,4.177197,5.533057,5.256404,0,0,3.615617,26.34492,0,1.35586,-1.35586,34.1408,87.54034,0.1317399,5.782044,3.341757,0,30.52212
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.250503,65.98279,51.92424,10.31983,10.31983,11.14787,0,3.156412,10.31983,41.18772,0,0,0,4.250503,0,0,0.8280442,0.786642,5.122128,24.98906,5.037144,0,5.037144,38.91946,99.79327,0.131826,11.35181,3.400402,12,29.23956
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.09396,61.95899,52.01103,4.493115,4.493115,0,0,0,4.493115,68.86002,0,0,0,3.09396,4.729595,4.493115,0,0,0.08498348,29.52249,0,1.635635,-1.635635,37.19534,95.37249,0.131826,4.942427,2.475168,0,32.61645
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.476818,55.44814,50.90643,5.896222,5.896222,0,0,0,5.896222,25.04686,0,8.881784E-16,0,1.476818,6.206549,5.896222,0,0,1.902356,27.88686,0,4.729731,-4.729731,32.20977,82.58899,0.131826,6.485844,1.181455,0,29.36368
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,48.68933,48.68933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.157612,23.15713,0,0,0,32.20977,82.58899,0.131826,0,0,0,23.15713
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,46.64581,46.64581,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,7.157612,23.15713,0,2.930334,-2.930334,29.12093,74.66889,0.131826,3.062199,0,0,23.15713
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,44.57863,44.57863,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,10.41354,20.22679,0,6.739842,-6.739842,22.01651,56.45248,0.131826,7.043136,0,0,20.22679
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,42.74025,42.74025,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,17.90225,13.48695,0,0.3684995,-0.3684995,21.62808,55.4565,0.131826,0.3850819,0,0,13.48695
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,40.89399,40.89399,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,18.3117,13.11845,0,1.302665,-1.302665,20.25495,51.93566,0.131826,1.361285,0,0,13.11845
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,39.67892,39.67892,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,19.7591,11.81579,0,0.3702915,-0.3702915,19.86463,50.93484,0.131826,0.3869546,0,0,11.81579
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,38.72423,38.72423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.17054,11.44549,0,0,0,19.86463,50.93484,0.131826,0,0,0,11.44549
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,37.74587,37.74587,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,20.17054,11.44549,0,1.463762,-1.463762,18.32169,46.97859,0.131826,1.529631,0,0,11.44549
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,36.86219,36.86219,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,21.79694,9.981732,0,0.4390959,-0.4390959,17.85884,45.7918,0.131826,0.4588552,0,0,9.981732
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,36.12841,36.12841,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,22.28482,9.542637,0,0.2057084,-0.2057084,17.642,45.23581,0.131826,0.2149653,0,0,9.542637
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,35.37097,35.37097,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,22.51339,9.336928,0,2.194105,-2.194105,15.32921,39.3056,0.131826,2.29284,0,0,9.336928
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,34.59775,34.59775,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,24.95128,7.142823,0,0.5827662,-0.5827662,14.71492,37.7305,0.131826,0.6089907,0,0,7.142823
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7557486,36.13829,34.0849,0.5097705,0.5097705,0,0,0,0.5097705,148.2527,0,0,0,0.7557486,0.5366005,0.5097705,0,0,25.5988,6.560057,0.2191481,0,0.2191481,14.92282,38.26358,0.1318225,0.5607476,0.6045989,0,7.315805
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.923429,38.91192,33.59572,3.050033,3.050033,0,0,0,3.050033,63.06256,0,0,0,1.923429,3.210561,3.050033,0,0,25.37965,6.75729,0,1.287132,-1.287132,13.56607,34.78472,0.1318225,3.355036,1.538743,0,8.680719
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.045263,41.03621,35.30785,4.864659,4.864659,0,0,0,4.864659,42.04329,0,0,0,2.045263,5.120694,4.864659,0,0,26.8098,5.470158,0,3.075431,-3.075431,10.32428,26.47246,0.1318225,5.351125,1.63621,0,7.515421
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.057432,51.59646,39.43433,4.288018,4.288018,0,-1,0,4.288018,94.62255,0,0,1.670917,4.057432,4.513703,4.288018,0,0,30.22695,2.394727,0,0.4562711,-0.4562711,9.843328,25.23925,0.1318225,4.716819,3.245945,0,6.452159
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.829204,62.25525,43.47403,1.582898,1.582898,0,0,0,1.582898,368.2615,0,0,0,5.829204,1.666208,1.582898,0,0,30.73391,1.938456,4.162996,0,4.162996,13.79269,35.36581,0.1317555,1.741188,4.663363,0,7.76766
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.434423,72.13167,46.42489,2.834916,2.834916,0,0,0,2.834916,262.245,0,0,0,7.434423,2.984122,2.834916,0,0,26.57092,5.685153,4.450302,0,4.450302,18.01462,46.19124,0.1316839,3.118407,5.947539,0,13.11958
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.289295,74.24391,48.64199,0.5268732,0.5268732,0,0,0,0.5268732,1383.501,0,0,0,7.289295,0.5546033,0.5268732,0,0,22.12062,9.690424,6.734692,0,6.734692,24.40371,62.57349,0.1315758,0.5795605,5.831436,0,16.97972
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.725784,70.30865,50.7723,1.427803,1.427803,0,0,0,1.427803,401.0206,0,0,0,5.725784,1.502951,1.427803,0,0,15.38592,15.75165,4.222834,0,4.222834,28.40984,72.8456,0.1315081,1.570583,4.580627,0,21.47743
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.119702,73.10294,51.79011,0.6834731,0.6834731,0,-1,0,0.6834731,895.3831,0,0,0,6.119702,0.7194453,0.6834731,0,0,11.16309,19.5522,5.400257,0,5.400257,33.53297,85.98181,0.1314216,0.7518203,4.895761,0,25.6719
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.155657,65.63522,51.92424,1.740006,1.740006,0,0,0,1.740006,238.8301,0,0,0,4.155657,1.831585,1.740006,0,0,5.762834,24.41243,2.324072,0,2.324072,35.73778,91.63515,0.1313844,1.914006,3.324526,0,28.56808
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.315192,62.72754,52.01103,0.6312877,0.6312877,0,0,0,0.6312877,525.1476,0,0,0,3.315192,0.6645133,0.6312877,0,0,3.438762,26.50409,2.650679,0,2.650679,38.25244,98.08298,0.131342,0.6944165,2.652153,0,29.81928
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.170029,54.48141,50.90643,2.212204,2.212204,0,0,0,2.212204,52.88973,0,4.440892E-16,0,1.170029,2.328636,2.212204,0,0,0.7880831,28.8897,0,1.158607,-1.158607,37.03116,94.95149,0.131342,2.433425,0.9360232,0,30.05973
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,48.64199,48.64199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.075424,27.7311,0,0,0,37.03116,94.95149,0.131342,0,0,0,27.7311
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,46.59848,46.59848,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,2.075424,27.7311,0,4.609323,-4.609323,32.1725,82.49344,0.131342,4.816742,0,0,27.7311
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,44.51551,44.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.196894,23.12177,0,0,0,32.1725,82.49344,0.131342,0,0,0,23.12177
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,42.66924,42.66924,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,7.196894,23.12177,0,8.8,-8.8,22.89649,58.70883,0.131342,12.00023,0,0,23.12177
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,40.83087,40.83087,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.97467,14.32177,0,0.2503212,-0.2503212,22.63263,58.03226,0.131342,0.2615856,0,0,14.32177
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,39.59213,39.59213,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,17.25281,14.07145,0,1.473839,-1.473839,21.07907,54.04878,0.131342,1.540162,0,0,14.07145
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,38.61377,38.61377,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.89041,12.59761,0,1.839102,-1.839102,19.14048,49.07806,0.131342,1.921862,0,0,12.59761
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,37.63541,37.63541,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.93385,10.75851,0,0.9600351,-0.9600351,18.12852,46.48328,0.131342,1.003237,0,0,10.75851
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,36.72805,36.72805,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,22.00056,9.798476,0,2.4423,-2.4423,15.55411,39.88224,0.131342,2.552203,0,0,9.798476
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,35.99428,35.99428,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.71422,7.356176,0,1.267813,-1.267813,14.21771,36.4556,0.131342,1.324865,0,0,7.356176
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,35.23684,35.23684,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,26.12291,6.088363,0,2.202208,-2.202208,11.89638,30.50348,0.131342,2.301307,0,0,6.088363
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,34.43995,34.43995,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,28.5698,3.886155,0,0.05168674,-0.05168674,11.8419,30.36379,0.131342,0.05401264,0,0,3.886155
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5460827,35.38028,33.90343,1.149842,1.149842,0,0,0,1.149842,47.49198,0,0,0,0.5460827,1.21036,1.149842,0,0,28.62723,3.834468,0,0.6642772,-0.6642772,11.14169,28.56838,0.131342,1.264826,0.4368662,0,4.380551
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.121713,42.23134,33.42213,0,0,0,0,0,0,0,0,0,0,3.121713,0,0,0,0,29.36532,3.170191,3.121713,0,3.121713,14.10321,36.162,0.1312921,0,2.49737,0,6.291904
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.279082,50.90191,35.15005,4.568924,4.568924,0,0,0,4.568924,115.5432,0,0,0,5.279082,4.809393,4.568924,0,0,26.24361,5.979733,0.4696883,0,0.4696883,14.54879,37.30452,0.1312846,5.025816,4.223266,0,11.25881
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.790545,61.01493,39.32387,4.478733,4.478733,0,-1,0,4.478733,151.6176,0,0,0,6.790545,4.714455,4.478733,0,0,25.77392,6.402452,2.07609,0,2.07609,16.51834,42.35464,0.1312515,4.926606,5.432436,0,13.193
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.228648,67.58707,43.40302,7.384453,7.384453,0,0,0,7.384453,97.8901,0,0,0,7.228648,7.773108,7.384453,0,0,23.69783,8.270934,0,0.5444602,-0.5444602,15.94443,40.88308,0.1312515,8.122898,5.782918,0,15.49958
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.052713,74.83256,46.42489,6.702667,6.702667,0,0,0,6.702667,120.1419,0,0,0,8.052713,7.055439,6.702667,0,0,24.30278,7.726473,0.997274,0,0.997274,16.89053,43.30897,0.1312355,7.372934,6.442171,0,15.77919
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.211493,73.90733,48.64199,0,0,0,0,0,0,0,0,0,0,7.211493,0,0,0,0,23.30551,8.62402,7.211493,0,7.211493,23.73195,60.85104,0.1311205,0,5.769194,0,15.83551
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.34,72.80356,50.7723,1.337573,1.337573,0,0,0,1.337573,473.9927,0,0,0,6.34,1.407972,1.337573,0,0,16.09402,15.11436,4.932028,0,4.932028,28.41088,72.84828,0.131042,1.471331,5.072,0,21.45436
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.628035,71.10478,51.79011,6.846969,6.846969,0,-1,0,6.846969,82.19747,0,0,0,5.628035,7.207335,6.846969,0,0,11.16199,19.55319,0,1.5793,-1.5793,26.74616,68.57975,0.131042,7.531665,4.502428,0,25.18122
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.786014,67.93707,51.88479,0.09322147,0.09322147,0,0,0,0.09322147,5134.026,0,0,0,4.786014,0.09812786,0.09322147,0,0,12.91677,17.97389,4.687886,0,4.687886,31.19348,79.98312,0.1309675,0.1025436,3.828811,0,22.7599
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.545894,60.09175,52.01103,0,0,0,0,0,0,0,0,0,0,2.545894,0,0,0,0,8.22888,22.19299,2.545894,0,2.545894,33.60872,86.17604,0.130927,0,2.036716,0,24.73888
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9291275,53.68292,50.85909,5.646591,5.646591,0,0,0,5.646591,16.45466,0,1.776357E-15,0,0.9291275,5.94378,5.646591,0,0,5.682986,24.48429,0,5.014653,-5.014653,28.32282,72.62246,0.130927,6.21125,0.7433019,0,25.41342
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,48.59465,48.59465,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,11.25482,19.46964,0,5.864533,-5.864533,22.14106,56.77182,0.130927,6.128437,0,0,19.46964
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,46.51168,46.51168,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,17.77097,13.60511,0,5.627407,-5.627407,16.20925,41.56209,0.130927,5.88064,0,0,13.60511
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,44.4445,44.4445,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,24.02364,7.977698,0,2.058837,-2.058837,14.03904,35.99747,0.130927,2.151485,0,0,7.977698
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,42.60612,42.60612,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,26.31124,5.918861,0,3.14572,-3.14572,10.72316,27.49524,0.130927,3.287277,0,0,5.918861
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,40.74408,40.74408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.80649,2.773141,0,0,0,10.72316,27.49524,0.130927,0,0,0,2.773141
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,39.49746,39.49746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.80649,2.773141,0,0,0,10.72316,27.49524,0.130927,0,0,0,2.773141
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,38.51909,38.51909,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,29.80649,2.773141,0,1.122942,-1.122942,9.539478,24.46015,0.130927,1.173475,0,0,2.773141
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,37.52495,37.52495,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,31.0542,1.650199,0,0.8061167,-0.8061167,8.689756,22.28138,0.130927,0.842392,0,0,1.650199
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,36.6176,36.6176,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,31.94988,0.8440826,0,0.6164607,-0.6164607,8.03995,20.61522,0.130927,0.6442015,0,0,0.8440826
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,35.88382,35.88382,0.4465812,0.2162408,0,-1,0,0.2162408,0,0,0.2303404,0.2749986,0,0.2276219,0.2162408,0,0,32.63484,0.2276219,0,0.2276219,-0.2276219,7.800015,20,0.130927,0.4912393,0,0,0.2276219
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,35.10271,35.10271,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130927,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,34.28215,34.28215,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309995,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4972171,35.09588,33.75352,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,129.5921,1.776357E-15,0,0,0.4972171,0,0,8.8,8.36,24.52775,7.524,8.857217,0,8.857217,24.1337,61.88116,0.1310694,0.4220464,0.3977737,12,8.021217
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.66378,40.68496,33.24067,5.37883,5.37883,12,0,3.372,5.37883,49.5234,0,0,0,2.66378,0,0,6.62117,6.290111,15.67054,15.4955,8.953891,0,8.953891,32.62811,83.66165,0.1312335,5.916714,2.131024,12,18.15928
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.080526,50.09536,35.01592,0,0,0,0,0,0,0,0,0,0,5.080526,0,0,0,0,6.716645,23.554,5.080526,0,5.080526,37.44792,96.02011,0.1311529,0,4.064421,0,28.63452
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.178696,62.33114,39.18974,1.484722,1.484722,0,-1,0,1.484722,483.5044,3.979712,0,0,7.178696,1.562865,1.484722,0,0,1.636119,28.12647,1.636119,0,1.636119,39.00008,100,0.131127,1.633194,5.742957,0,35.30517
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.958998,70.51267,43.31622,5.702844,5.702844,0,0,0,5.702844,139.5619,1.956004,0,0,7.958998,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.131127,6.273129,6.367198,0,37.55798
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.958416,74.29234,46.33022,4.561295,4.561295,0,0,0,4.561295,174.4771,3.157053,0,0,7.958416,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.131127,5.017424,6.366732,0,37.55739
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.925491,77.01627,48.59465,1.278812,1.278812,0,0,0,1.278812,619.7544,6.579373,0,0,7.925491,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.131127,1.406693,6.340393,0,37.52447
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.334426,77.02962,50.72496,9.584688,9.584688,3,0,1.095,9.584688,76.52232,0.4031756,0,0,7.334426,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.131127,10.54316,5.867541,12,36.9334
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.717136,75.57969,51.75066,4.025803,4.025803,0,-1,0,4.025803,166.8521,2.479449,0,0,6.717136,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.131127,4.428383,5.373709,0,36.31612
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.943379,72.49012,51.88479,3.490305,3.490305,0,0,0,3.490305,170.2825,2.269373,0,0,5.943379,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.131127,3.839336,4.754703,0,35.54236
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.195599,65.83387,51.97158,6.35654,6.35654,0,0,0,6.35654,66.00445,0,0,0,4.195599,6.691094,6.35654,0,0,0,29.59898,0,2.495495,-2.495495,36.36959,93.25519,0.131127,6.992194,3.356479,0,33.79458
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.012207,57.07622,50.81964,0,0,0,0,0,0,0,0,0,0,2.012207,0,0,0,0,2.772773,27.10348,2.012207,0,2.012207,38.27854,98.14991,0.1310951,0,1.609765,0,29.11569
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,48.50786,48.50786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7605661,28.91447,0,0,0,38.27854,98.14991,0.1310951,0,0,0,28.91447
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,46.42489,46.42489,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.7605661,28.91447,0,1.723657,-1.723657,36.46165,93.49122,0.1310951,1.801222,0,0,28.91447
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,44.35771,44.35771,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.675741,27.19081,0,1.827304,-1.827304,34.5355,88.55238,0.1310951,1.909533,0,0,27.19081
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,42.51933,42.51933,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.706079,25.36351,0,2.918261,-2.918261,31.45938,80.66492,0.1310951,3.049583,0,0,25.36351
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,40.6494,40.6494,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.948591,22.44525,0,0.5112918,-0.5112918,30.92043,79.283,0.1310951,0.5343,0,0,22.44525
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,39.41066,39.41066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.516693,21.93395,0,0,0,30.92043,79.283,0.1310951,0,0,0,21.93395
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,38.40863,38.40863,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.516693,21.93395,0,0.0395899,-0.0395899,30.8787,79.176,0.1310951,0.04137145,0,0,21.93395
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,37.41449,37.41449,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.560681,21.89437,0,0.8985338,-0.8985338,29.93156,76.74744,0.1310951,0.9389678,0,0,21.89437
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,36.50713,36.50713,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.559052,20.99583,0,0.6420603,-0.6420603,29.25477,75.01209,0.1310951,0.670953,0,0,20.99583
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,35.74969,35.74969,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.27245,20.35377,0,1.714004,-1.714004,27.44806,70.37949,0.1310951,1.791134,0,0,20.35377
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,34.96858,34.96858,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.1769,18.63977,0,0.06355025,-0.06355025,27.38107,70.20773,0.1310951,0.06641001,0,0,18.63977
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,34.13224,34.13224,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.24751,18.57622,0,0.03016105,-0.03016105,27.34927,70.12621,0.1310951,0.0315183,0,0,18.57622
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5692082,35.13279,33.59572,1.369625,1.369625,0,0,0,1.369625,41.55943,0,0,0,0.5692082,1.44171,1.369625,0,0,12.28103,18.54605,0,0.872502,-0.872502,26.42958,67.76801,0.1310951,1.506587,0.4553666,0,19.11526
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.70184,40.63098,33.08287,3.784153,3.784153,0,0,0,3.784153,71.39882,0,0,0,2.70184,3.983319,3.784153,0,0,13.25047,17.67355,0,1.281478,-1.281478,25.07878,64.30444,0.1310951,4.162568,2.161472,0,20.37539
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.253618,47.2778,34.88179,0,0,0,0,0,0,0,0,0,0,4.253618,0,0,0,0,14.67434,16.39207,4.253618,0,4.253618,29.11412,74.65143,0.1310278,0,3.402894,0,20.64569
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.673178,56.6706,39.07928,3.181709,3.181709,0,-1,0,3.181709,178.306,0,0,0,5.673178,3.349168,3.181709,0,0,10.42072,20.22033,2.32401,0,2.32401,31.31887,80.30463,0.130991,3.49988,4.538542,0,25.89351
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.77763,65.58295,43.22943,3.842778,3.842778,0,0,0,3.842778,176.3732,0,0,0,6.77763,4.04503,3.842778,0,0,8.096708,22.31194,2.7326,0,2.7326,33.91124,86.95172,0.1309478,4.227057,5.422104,0,29.08957
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.560631,72.5061,46.29076,1.745841,1.745841,0,0,0,1.745841,433.0654,0.358796,0,0,7.560631,1.837727,1.745841,0,0,5.364109,24.77128,5.364109,0,5.364109,39.00008,100,0.1308631,1.920425,6.048505,0,32.33191
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.857698,68.24551,48.5552,2.808639,2.808639,0,0,0,2.808639,208.56,2.901236,0,0,5.857698,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1308631,3.089503,4.686158,0,35.45668
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.201862,68.16058,50.6855,0.009078801,0.009078801,0,0,0,0.009078801,57296.8,5.192306,0,0,5.201862,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1308631,0.009986681,4.16149,0,34.80084
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.588139,70.84466,51.70332,6.075128,6.075128,0,-1,0,6.075128,91.98387,0,0,0,5.588139,6.394872,6.075128,0,0,0,29.59898,0,0.8067335,-0.8067335,38.14971,97.81956,0.1308631,6.682641,4.47051,0,35.18711
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.681601,67.48916,51.83745,1.457566,1.457566,0,0,0,1.457566,321.193,2.25095,0,0,4.681601,1.53428,1.457566,0,0,0.8963706,28.79224,0.8963706,0,0.8963706,39.00008,100,0.1308489,1.603323,3.745281,0,33.47385
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.716509,60.57527,51.92424,3.954198,3.954198,0,0,0,3.954198,68.69937,0,4.440892E-16,0,2.716509,4.162313,3.954198,0,0,0,29.59898,0,1.445804,-1.445804,37.47607,96.09229,0.1308489,4.349617,2.173207,0,32.31549
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.054519,53.98365,50.7723,2.969305,2.969305,0,0,0,2.969305,35.51399,0,4.440892E-16,0,1.054519,3.125584,2.969305,0,0,1.606449,28.15317,0,2.071065,-2.071065,35.29297,90.49462,0.1308489,3.266235,0.8436149,0,29.20769
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,48.46841,48.46841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.907633,26.08211,0,0,0,35.29297,90.49462,0.1308489,0,0,0,26.08211
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,46.37755,46.37755,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.907633,26.08211,0,2.181424,-2.181424,32.99355,84.59868,0.1308489,2.279588,0,0,26.08211
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,44.29459,44.29459,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.331437,23.90068,0,5.863189,-5.863189,26.81321,68.75167,0.1308489,6.127032,0,0,23.90068
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,42.42465,42.42465,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.84609,18.0375,0,2.762128,-2.762128,23.90167,61.28621,0.1308489,2.886423,0,0,18.0375
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,40.58628,40.58628,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.91512,15.27537,0,1.547355,-1.547355,22.27061,57.10402,0.1308489,1.616986,0,0,15.27537
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,39.3002,39.3002,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.63441,13.72801,0,1.767955,-1.767955,20.40702,52.3256,0.1308489,1.847513,0,0,13.72801
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,38.32184,38.32184,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.5988,11.96006,0,0.3682824,-0.3682824,20.01882,51.33021,0.1308489,0.3848551,0,0,11.96006
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,37.30403,37.30403,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.008,11.59178,0,1.275297,-1.275297,18.67454,47.88334,0.1308489,1.332685,0,0,11.59178
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,36.373,36.373,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.425,10.31648,0,2.392521,-2.392521,16.1526,41.41684,0.1308489,2.500185,0,0,10.31648
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,35.61556,35.61556,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.08336,7.923958,0,1.307316,-1.307316,14.77457,37.88343,0.1308489,1.366145,0,0,7.923958
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,34.84234,34.84234,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.53593,6.616642,0,1.948681,-1.948681,12.72048,32.61655,0.1308489,2.036371,0,0,6.616642
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,33.99811,33.99811,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.70113,4.667962,0,1.09344,-1.09344,11.56789,29.6612,0.1308489,1.142645,0,0,4.667962
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7007944,35.33263,33.43792,0.3284169,0.3284169,0,0,0,0.3284169,213.3856,0,0,0,0.7007944,0.345702,0.3284169,0,0,28.91606,3.574521,0.3550924,0,0.3550924,11.90476,30.52497,0.1308433,0.3612586,0.5606356,0,4.275316
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.020397,38.50303,32.93295,0,0,0,0,0,0,0,0,0,0,2.020397,0,0,0,0,28.56097,3.894104,2.020397,0,2.020397,13.82148,35.43962,0.1308115,0,1.616318,0,5.914502
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.528203,44.85524,34.73188,7.305497,7.305497,12,0,3.372,7.305497,48.29519,0,0,0,3.528203,0,0,4.694503,4.459777,26.54057,5.712462,7.987981,0,7.987981,21.39954,54.87051,0.130958,8.036047,2.822563,12,9.240665
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.890497,57.28672,38.94515,6.544807,6.544807,0,-1,0,6.544807,90.0026,0,0,0,5.890497,6.889271,6.544807,0,0,18.55259,12.90164,0,0.9987741,-0.9987741,20.34674,52.17103,0.130958,7.199288,4.712397,0,18.79214
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.627929,68.8767,43.11897,5.605567,5.605567,0,0,0,5.605567,136.0778,0,0,0,7.627929,5.900596,5.605567,0,0,19.66234,11.90287,1.727333,0,1.727333,21.98544,56.3728,0.1309308,6.166123,6.102344,0,19.5308
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.792894,73.40462,46.20397,3.804698,3.804698,0,0,0,3.804698,204.8229,0,0,0,7.792894,4.004946,3.804698,0,0,17.93501,13.45747,3.787949,0,3.787949,25.579,65.58704,0.1308711,4.185168,6.234316,0,21.25036
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.693248,67.55006,48.50786,0.5529303,0.5529303,0,0,0,0.5529303,1029.65,0,0,0,5.693248,0.5820319,0.5529303,0,0,14.14706,16.86662,5.111216,0,5.111216,30.42792,78.02016,0.1307907,0.6082233,4.554598,0,22.55987
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.668677,78.43739,50.63816,0.644808,0.644808,0,0,0,0.644808,1189.296,0,0,0,7.668677,0.6787452,0.644808,0,0,9.035844,21.46672,6.989932,0,6.989932,37.05915,95.02328,0.1306808,0.7092888,6.134942,0,29.1354
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.782325,75.74639,51.65598,0,0,0,-1,0,0,0,4.736413,0,0,6.782325,0,0,0,0,2.045912,27.75766,2.045912,0,2.045912,39.00008,100,0.1306486,0,5.425859,0,34.53998
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.054128,72.83247,51.79011,5.829396,5.829396,0,0,0,5.829396,103.8552,0,0,0,6.054128,6.136206,5.829396,0,0,0,29.59898,0,0.082078,-0.082078,38.91356,99.77816,0.1306486,6.412335,4.843302,0,35.65311
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.943044,64.81941,51.88479,8.068384,8.068384,4.40913,0,1.45151,8.068384,48.87031,4.857226E-16,0,0,3.943044,3.851846,3.659254,0,0,0.09119777,29.5169,0.09119777,0,0.09119777,39.00008,100,0.1306501,8.875222,3.154435,12,33.45995
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.515994,55.38518,50.72496,0,0,0,0,0,0,0,1.515994,0,0,1.515994,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306501,0,1.212795,0,31.11497
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,48.37373,48.37373,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1306501,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,46.24342,46.24342,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1306501,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,44.18413,44.18413,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1306501,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,42.33786,42.33786,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1306501,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,40.47581,40.47581,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1306501,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,39.18974,39.18974,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1306501,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,38.18771,38.18771,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1306501,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,37.1699,37.1699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1306501,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,36.23887,36.23887,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1306501,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,35.48143,35.48143,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1306501,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,34.68454,34.68454,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1306501,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,33.84031,33.84031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1306501,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.508348,34.65675,33.28801,1.127922,1.127922,0,0,0,1.127922,45.06943,0,0,0,0.508348,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6789382,-0.6789382,19.191,49.20758,0.1306501,1.240714,0.4066784,0,11.99372
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.298816,39.11318,32.75148,2.846895,2.846895,0,0,0,2.846895,80.74817,0,0,0,2.298816,2.996732,2.846895,0,0,20.88061,10.80643,0,0.697916,-0.697916,18.45533,47.32126,0.1306501,3.131585,1.839053,0,13.10525
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.766454,48.58246,34.57408,4.346857,4.346857,0,0,0,4.346857,109.6529,0,0,0,4.766454,4.575638,4.346857,0,0,21.65607,10.10852,0.1908156,0,0.1908156,18.63635,47.78542,0.1306472,4.781542,3.813163,0,14.87497
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.254503,62.17068,38.81102,0,0,0,-1,0,0,0,0,0,0,7.254503,0,0,0,0,21.46525,10.28025,7.254503,0,7.254503,25.51858,65.43212,0.1305334,0,5.803602,0,17.53475
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.626201,68.75326,43.0243,0,0,0,0,0,0,0,0,0,0,7.626201,0,0,0,0,14.21075,16.8093,7.626201,0,7.626201,32.75343,83.98298,0.130414,0,6.100961,0,24.4355
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.726873,77.52583,46.10929,0,0,0,0,0,0,0,2.142325,0,0,8.726873,0,0,0,0,6.584548,23.67288,6.584548,0,6.584548,39.00008,100,0.1303111,0,6.981499,0,32.39976
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.989485,77.08766,48.42107,5.271474,5.271474,0,0,0,5.271474,151.5607,2.440566,0,0,7.989485,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1303111,5.798621,6.391588,0,37.58846
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.829432,79.07121,50.55138,5.668314,5.668314,0,0,0,5.668314,138.1263,1.862786,0,0,7.829432,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1303111,6.235146,6.263546,0,37.42841
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.733999,71.32684,51.61653,3.814273,3.814273,0,-1,0,3.814273,150.3301,1.718975,0,0,5.733999,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1303111,4.1957,4.587199,0,35.33298
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.474494,66.61701,51.75066,3.719821,3.719821,0,0,0,3.719821,120.2879,0.5588923,0,0,4.474494,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1303111,4.091803,3.579595,0,34.07347
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.514432,59.80244,51.83745,0,0,0,0,0,0,0,2.514432,0,0,2.514432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303111,0,2.011546,0,32.11341
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.37143,54.88727,50.6855,2.035415,2.035415,0,0,0,2.035415,67.37836,0,0,0,1.37143,2.142543,2.035415,0,0,0,29.59898,0,0.771113,-0.771113,38.18725,97.91584,0.1303111,2.238957,1.097144,0,30.97041
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,48.28694,48.28694,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8567922,28.82787,0,5.045955,-5.045955,32.86835,84.27765,0.1303111,5.273023,0,0,28.82787
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,46.15663,46.15663,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.463408,23.78191,0,0.5762125,-0.5762125,32.26097,82.72027,0.1303111,0.602142,0,0,23.78191
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,44.07367,44.07367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.103645,23.2057,0,0,0,32.26097,82.72027,0.1303111,0,0,0,23.2057
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,42.2274,42.2274,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.103645,23.2057,0,2.720532,-2.720532,29.39328,75.36723,0.1303111,2.842956,0,0,23.2057
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,40.36536,40.36536,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.12646,20.48517,0,1.619101,-1.619101,27.68659,70.99113,0.1303111,1.691961,0,0,20.48517
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.92546,18.86606,0,0,0,27.68659,70.99113,0.1303111,0,0,0,18.86606
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,38.05358,38.05358,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.92546,18.86606,0,2.213672,-2.213672,25.35318,65.00802,0.1303111,2.313287,0,0,18.86606
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,37.03577,37.03577,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.38509,16.65239,0,0.7623039,-0.7623039,24.54964,62.94767,0.1303111,0.7966076,0,0,16.65239
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,36.10474,36.10474,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.2321,15.89009,0,1.190057,-1.190057,23.29521,59.73119,0.1303111,1.24361,0,0,15.89009
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,35.32363,35.32363,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.55438,14.70003,0,0.8840481,-0.8840481,22.36334,57.34179,0.1303111,0.9238303,0,0,14.70003
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,34.52674,34.52674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.53666,13.81598,0,0,0,22.36334,57.34179,0.1303111,0,0,0,13.81598
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,33.64305,33.64305,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.53666,13.81598,0,1.527681,-1.527681,20.75303,53.21278,0.1303111,1.596426,0,0,13.81598
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7497868,35.10725,33.08287,1.308375,1.308375,0,0,0,1.308375,57.30671,0,0,0,0.7497868,1.377237,1.308375,0,0,19.23408,12.2883,0,0.6274503,-0.6274503,20.09163,51.51691,0.1303111,1.439213,0.5998294,0,13.03809
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.588635,39.74624,32.55423,1.815694,1.815694,0,0,0,1.815694,142.57,0,0,0,2.588635,1.911257,1.815694,0,0,19.93125,11.66085,0.6773785,0,0.6773785,20.73425,53.16464,0.1303005,1.997264,2.070908,0,14.24949
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.5928,51.10257,34.39261,2.906479,2.906479,0,0,0,2.906479,192.4253,0,0,0,5.5928,3.059452,2.906479,0,0,19.25387,12.27049,2.533349,0,2.533349,23.1376,59.32705,0.1302609,3.197127,4.47424,0,17.86329
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.375551,62.47707,38.67689,3.46595,3.46595,0,-1,0,3.46595,212.8003,0,0,0,7.375551,3.648368,3.46595,0,0,16.72052,14.55051,3.727183,0,3.727183,26.67351,68.39349,0.1302028,3.812545,5.900441,0,21.92606
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.998095,66.05638,42.89805,1.451247,1.451247,0,0,0,1.451247,482.2126,0,0,0,6.998095,1.527628,1.451247,0,0,12.99334,17.90497,5.470466,0,5.470466,31.86325,81.70049,0.1301176,1.596371,5.598475,0,24.90307
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.125945,66.33488,46.0225,1.723367,1.723367,0,0,0,1.723367,355.4637,0,0,0,6.125945,1.814071,1.723367,0,0,7.522873,22.82839,4.311874,0,4.311874,35.95386,92.18919,0.1300505,1.895704,4.900756,0,28.95434
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.913055,68.20485,48.33428,5.949282,5.949282,0,0,0,5.949282,99.39108,0,0,0,5.913055,6.262402,5.949282,0,0,3.210999,26.70908,0,0.349347,-0.349347,35.58561,91.24498,0.1300505,6.54421,4.730444,0,32.62214
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.59106,73.53137,50.50404,2.647805,2.647805,0,0,0,2.647805,248.9254,0.2047344,0,0,6.59106,2.787163,2.647805,0,0,3.599163,26.35973,3.599163,0,3.599163,39.00008,100,0.1299945,2.912586,5.272848,0,32.95079
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.504742,74.40323,51.52974,5.464906,5.464906,0,-1,0,5.464906,119.0275,0.7522089,0,0,6.504742,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1299945,6.011397,5.203794,0,36.10372
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.423742,70.13894,51.65598,5.484617,5.484617,0,0,0,5.484617,98.89008,0,8.881784E-16,0,5.423742,5.773282,5.484617,0,0,0,29.59898,0,0.3495392,-0.3495392,38.63163,99.05527,0.1299945,6.033079,4.338994,0,35.02272
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.187485,62.00242,51.75066,2.504491,2.504491,0,0,0,2.504491,127.2708,0.1628018,0,0,3.187485,2.636306,2.504491,0,0,0.3883769,29.24944,0.3883769,0,0.3883769,39.00008,100,0.1299885,2.75494,2.549988,0,32.43692
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.169807,54.16549,50.59872,0,0,0,0,0,0,0,1.169807,0,0,1.169807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299885,0,0.9358453,0,30.76879
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,48.20015,48.20015,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1299885,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,46.06984,46.06984,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1299885,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,43.96321,43.96321,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1299885,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,42.09327,42.09327,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1299885,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,40.23123,40.23123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1299885,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,38.94515,38.94515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1299885,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,37.92734,37.92734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1299885,0,0,0,16.95097
