Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,36.90164,36.90164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1299885,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,35.94695,35.94695,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1299885,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,35.19739,35.19739,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1299885,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,34.37683,34.37683,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1299885,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,33.48526,33.48526,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1299885,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3833086,33.93685,32.90929,0,0,0,0,0,0,0,0,0,0,0.3833086,0,0,0,0,16.16531,15.0502,0.3833086,0,0.3833086,24.02796,61.61003,0.1299825,0,0.3066469,0,15.43351
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.087399,38.1137,32.37276,0,0,0,0,0,0,0,0,0,0,2.087399,0,0,0,0,15.782,15.39518,2.087399,0,2.087399,26.00824,66.68767,0.1299501,0,1.669919,0,17.48258
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.945215,45.59237,34.21903,2.725486,2.725486,0,0,0,2.725486,144.7527,0,0,0,3.945215,2.868933,2.725486,0,0,13.6946,17.27384,1.076283,0,1.076283,27.02929,69.30574,0.1299334,2.998035,3.156173,0,21.21906
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.09903,61.21048,38.50331,2.887566,2.887566,0,-1,0,2.887566,245.8483,0,0,0,7.09903,3.039543,2.887566,0,0,12.61832,18.24249,4.059487,0,4.059487,30.88046,79.18051,0.1298704,3.176322,5.679224,0,25.34152
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.23787,71.01708,42.76392,0,0,0,0,0,0,0,0,0,0,8.23787,0,0,0,0,8.558828,21.89603,8.23787,0,8.23787,38.69559,99.21926,0.1297427,0,6.590296,0,30.1339
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.250939,66.71942,45.93571,4.386271,4.386271,0,0,0,4.386271,142.5115,1.312853,0,0,6.250939,4.617127,4.386271,0,0,0.3209584,29.31012,0.3209584,0,0.3209584,39.00008,100,0.1297377,4.824898,5.000751,0,35.56105
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.1894,69.18661,48.2396,3.977154,3.977154,0,0,0,3.977154,155.6238,2.002922,0,0,6.1894,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1297377,4.37487,4.95152,0,35.78838
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.786256,74.19664,50.36991,1.616819,1.616819,0,0,0,1.616819,419.729,5.084342,0,0,6.786256,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1297377,1.7785,5.429005,0,36.38523
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.315559,69.46037,51.43506,1.772692,1.772692,0,-1,0,1.772692,299.8581,3.449568,0,0,5.315559,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1297377,1.949961,4.252447,0,34.91454
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.272218,69.44562,51.56919,0.7939407,0.7939407,0,0,0,0.7939407,664.0569,4.436491,0,0,5.272218,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1297377,0.8733347,4.217774,0,34.8712
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.622526,63.42305,51.65598,0,0,0,0,0,0,0,3.622526,0,0,3.622526,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297377,0,2.898021,0,33.2215
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.410925,54.825,50.50404,4.20372,4.20372,0,0,0,4.20372,33.56372,0,8.881784E-16,0,1.410925,4.424968,4.20372,0,0,0,29.59898,0,3.014044,-3.014044,35.823,91.85365,0.1297377,4.624092,1.12874,0,31.0099
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,48.06602,48.06602,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.348938,26.58493,0,2.27356,-2.27356,33.42645,85.70869,0.1297377,2.37587,0,0,26.58493
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,45.93571,45.93571,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.875115,24.31137,0,5.422005,-5.422005,27.71116,71.05412,0.1297377,5.665995,0,0,24.31137
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,43.82907,43.82907,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.89957,18.88937,0,3.936434,-3.936434,23.56179,60.41473,0.1297377,4.113573,0,0,18.88937
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,41.95914,41.95914,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.27338,14.95294,0,1.154185,-1.154185,22.34518,57.29521,0.1297377,1.206123,0,0,14.95294
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,40.0971,40.0971,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.55581,13.79875,0,0.1372187,-0.1372187,22.20053,56.92434,0.1297377,0.1433936,0,0,13.79875
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,38.78735,38.78735,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.70827,13.66153,0,0.458335,-0.458335,21.71741,55.68555,0.1297377,0.4789601,0,0,13.66153
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,37.76954,37.76954,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.21754,13.2032,0,1.074571,-1.074571,20.58471,52.7812,0.1297377,1.122926,0,0,13.2032
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,36.72805,36.72805,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.4115,12.12863,0,0.6424651,-0.6424651,19.90749,51.04475,0.1297377,0.671376,0,0,12.12863
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,35.79703,35.79703,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.12535,11.48616,0,0.1529195,-0.1529195,19.7463,50.63144,0.1297377,0.1598009,0,0,11.48616
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,35.01592,35.01592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.29526,11.33324,0,0,0,19.7463,50.63144,0.1297377,0,0,0,11.33324
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,34.21903,34.21903,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.29526,11.33324,0,1.423703,-1.423703,18.24559,46.78346,0.1297377,1.487769,0,0,11.33324
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,33.31168,33.31168,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.87716,9.909539,0,1.183482,-1.183482,16.99809,43.58475,0.1297377,1.236738,0,0,9.909539
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.886829,35.12243,32.72781,0,0,0,0,0,0,0,0,0,0,0.886829,0,0,0,0,23.19213,8.726057,0.886829,0,0.886829,17.83941,45.74198,0.129724,0,0.7094632,0,9.612886
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.270548,41.35391,32.17551,3.564402,3.564402,0,0,0,3.564402,91.75585,0,0,0,3.270548,3.752002,3.564402,0,0,22.30531,9.524203,0,0.4814548,-0.4814548,17.33191,44.4407,0.129724,3.920842,2.616438,0,12.79475
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.580036,50.6611,34.03756,4.453266,4.453266,0,0,0,4.453266,125.3021,0,0,0,5.580036,4.687648,4.453266,0,0,22.84026,9.042748,0.892388,0,0.892388,18.1785,46.61145,0.1297102,4.898592,4.464029,0,14.62278
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.692243,59.5007,38.34551,3.306351,3.306351,0,-1,0,3.306351,202.4057,0,0,0,6.692243,3.48037,3.306351,0,0,21.94787,9.845898,3.211873,0,3.211873,21.22555,54.42439,0.1296605,3.636986,5.353794,0,16.53814
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.006006,69.82717,42.60612,0.649533,0.649533,0,0,0,0.649533,1232.579,0,0,0,8.006006,0.6837189,0.649533,0,0,18.73599,12.73658,7.322288,0,7.322288,28.17209,72.23597,0.1295474,0.7144862,6.404805,0,20.74259
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.792503,77.36954,45.75424,7.117932,7.117932,0,0,0,7.117932,123.5261,0,0,0,8.792503,7.49256,7.117932,0,0,11.41371,19.32664,1.299944,0,1.299944,29.40532,75.39811,0.1295274,7.829725,7.034003,0,28.11915
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.567739,79.39141,48.10547,2.336437,2.336437,0,0,0,2.336437,366.7012,0,0,0,8.567739,2.459407,2.336437,0,0,10.11376,20.49659,6.108333,0,6.108333,35.2002,90.25673,0.1294332,2.57008,6.854192,0,29.06433
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.914709,79.1256,50.28312,2.272972,2.272972,0,0,0,2.272972,348.2097,1.516677,0,0,7.914709,2.392602,2.272972,0,0,4.00543,25.99409,4.00543,0,4.00543,39.00008,100,0.1293715,2.500269,6.331767,0,33.9088
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.435602,73.89287,51.34827,3.752348,3.752348,0,-1,0,3.752348,171.5087,2.485761,0,0,6.435602,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1293715,4.127583,5.148481,0,36.03458
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.639849,70.79368,51.4824,2.888334,2.888334,0,0,0,2.888334,195.2631,2.599498,0,0,5.639849,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1293715,3.177167,4.511879,0,35.23883
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.845632,64.12246,51.56919,4.818525,4.818525,0,0,0,4.818525,79.80933,0,0,0,3.845632,5.072131,4.818525,0,0,0,29.59898,0,1.226499,-1.226499,37.70723,96.68502,0.1293715,5.300377,3.076505,0,33.44461
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.754711,55.77823,50.36991,0.4569076,0.4569076,0,0,0,0.4569076,384.0406,0,0,0,1.754711,0.4809554,0.4569076,0,0,1.362777,28.37248,1.273755,0,1.273755,38.91562,99.78345,0.1293519,0.5025983,1.403768,0,30.12719
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,47.93189,47.93189,7.844614,7.844614,7.938321,0,2.344395,7.844614,0,2.914335E-16,0,0,0,0,0,0.09370717,0.08902182,0.08902182,29.51886,0.08902182,0,0.08902182,39.00008,100,0.1293537,8.629075,0,12,29.51886
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,45.75424,45.75424,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1293537,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,43.67128,43.67128,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1293537,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,41.80923,41.80923,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1293537,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,39.94719,39.94719,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1293537,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,38.61377,38.61377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1293537,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,37.58807,37.58807,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1293537,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,36.54659,36.54659,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1293537,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,35.61556,35.61556,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1293537,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,34.84234,34.84234,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1293537,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,34.02178,34.02178,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1293537,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,33.13021,33.13021,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1293537,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1161884,32.83998,32.53056,1.487081,1.487081,0,0,0,1.487081,7.813185,0,2.220446E-16,0,0.1161884,1.565349,1.487081,0,0,21.768,10.00778,0,1.44916,-1.44916,16.82159,43.1322,0.1293537,1.635789,0.09295072,0,10.12397
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.36314,35.67138,31.97826,0,0,0,0,0,0,0,0,0,0,1.36314,0,0,0,0,23.37818,8.558619,1.36314,0,1.36314,18.11478,46.44806,0.1293327,0,1.090512,0,9.92176
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.25401,43.07171,33.84031,5.969196,5.969196,0,0,0,5.969196,54.51337,0,0,0,3.25401,6.283364,5.969196,0,0,22.01504,9.785445,0,3.029354,-3.029354,14.92156,38.26034,0.1293327,6.566115,2.603208,0,13.03946
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.475137,54.95407,38.17193,5.010599,5.010599,0,-1,0,5.010599,109.2711,0,0,0,5.475137,5.274314,5.010599,0,0,25.38099,6.756092,0.2008227,0,0.2008227,15.11208,38.74884,0.1293296,5.511659,4.38011,0,12.23123
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.628429,68.02689,42.42465,0,0,0,0,0,0,0,0,0,0,7.628429,0,0,0,0,25.18016,6.936832,7.628429,0,7.628429,22.34904,57.30512,0.1292124,0,6.102744,0,14.56526
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.168415,74.32762,45.62011,0.1714055,0.1714055,0,0,0,0.1714055,4765.55,0,0,0,8.168415,0.1804269,0.1714055,0,0,17.55173,13.80242,7.987988,0,7.987988,29.92711,76.73603,0.1290898,0.1885461,6.534732,0,21.97083
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.425485,69.82623,47.97923,5.827888,5.827888,0,0,0,5.827888,110.2541,0,0,0,6.425485,6.134619,5.827888,0,0,9.563745,20.99161,0.2908657,0,0.2908657,30.20305,77.44357,0.1290854,6.410677,5.140388,0,27.41709
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.412449,81.33143,50.14899,0.7938707,0.7938707,0,0,0,0.7938707,1059.675,0,0,0,8.412449,0.8356534,0.7938707,0,0,9.272879,21.25339,7.576796,0,7.576796,37.39103,95.87425,0.1289694,0.8732578,6.729959,0,29.66584
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.267954,73.0318,51.21414,0.8027685,0.8027685,0,-1,0,0.8027685,780.7923,3.726851,0,0,6.267954,0.8450194,0.8027685,0,0,1.696083,28.0725,1.696083,0,1.696083,39.00008,100,0.1289434,0.8830453,5.014363,0,34.34046
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.172178,61.51643,51.34827,4.420293,4.420293,0,0,0,4.420293,71.76396,0,0,0,3.172178,4.65294,4.420293,0,0,0,29.59898,0,1.480763,-1.480763,37.43922,95.9978,0.1289434,4.862323,2.537742,0,32.77116
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.107339,54.82632,51.43506,4.841141,4.841141,0,0,0,4.841141,22.8735,0,8.881784E-16,0,1.107339,5.095938,4.841141,0,0,1.645292,28.11822,0,3.9886,-3.9886,33.23486,85.21743,0.1289434,5.325255,0.8858708,0,29.22555
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7377905,52.508,50.28312,0,0,0,0,0,0,0,0,0,0,0.7377905,0,0,0,0,6.077069,24.12962,0.7377905,0,0.7377905,33.93479,87.01212,0.1289322,0,0.5902324,0,24.86741
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,47.79776,47.79776,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.339279,24.79363,0,3.335179,-3.335179,30.41921,77.99781,0.1289322,3.485262,0,0,24.79363
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,45.62011,45.62011,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.045033,21.45845,0,0.1756902,-0.1756902,30.23401,77.52296,0.1289322,0.1835963,0,0,21.45845
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,43.51348,43.51348,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.240245,21.28276,0,2.814997,-2.814997,27.26674,69.91459,0.1289322,2.941671,0,0,21.28276
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,41.65143,41.65143,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.36802,18.46776,0,3.176387,-3.176387,23.91854,61.32947,0.1289322,3.319324,0,0,18.46776
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,39.78938,39.78938,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.89734,15.29138,0,1.490328,-1.490328,22.3476,57.30141,0.1289322,1.557392,0,0,15.29138
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,38.4323,38.4323,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.55326,13.80105,0,1.532557,-1.532557,20.73214,53.15923,0.1289322,1.601522,0,0,13.80105
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,37.41449,37.41449,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.2561,12.26849,0,0.9714075,-0.9714075,19.70819,50.53371,0.1289322,1.015121,0,0,12.26849
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,36.373,36.373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33544,11.29708,0,0,0,19.70819,50.53371,0.1289322,0,0,0,11.29708
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,35.41831,35.41831,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.33544,11.29708,0,0.02200692,-0.02200692,19.68499,50.47423,0.1289322,0.02299723,0,0,11.29708
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,34.6372,34.6372,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.35989,11.27508,0,0.7521214,-0.7521214,18.89218,48.4414,0.1289322,0.7859669,0,0,11.27508
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,33.81664,33.81664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.19558,10.52295,0,0,0,18.89218,48.4414,0.1289322,0,0,0,10.52295
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,32.93295,32.93295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.19558,10.52295,0,0,0,18.89218,48.4414,0.1289322,0,0,0,10.52295
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.060282,35.19759,32.33331,0.2460041,0.2460041,0,0,0,0.2460041,431.0016,0,0,0,1.060282,0.2589517,0.2460041,0,0,21.19558,10.52295,0.8013301,0,0.8013301,19.65239,50.39065,0.1289199,0.2706045,0.8482255,0,11.58324
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.341916,38.20179,31.75734,0,0,0,0,0,0,0,0,0,0,2.341916,0,0,0,0,20.39425,11.24415,2.341916,0,2.341916,21.87413,56.0874,0.1288841,0,1.873533,0,13.58607
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.916031,44.88104,33.64305,2.412407,2.412407,0,0,0,2.412407,162.3288,0,0,0,3.916031,2.539376,2.412407,0,0,18.05234,13.35188,1.376656,0,1.376656,23.18014,59.43613,0.1288631,2.653648,3.132825,0,17.26791
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.559911,55.01583,37.96679,0.7925131,0.7925131,0,-1,0,0.7925131,701.5544,0,0,0,5.559911,0.8342244,0.7925131,0,0,16.67568,14.59087,4.725686,0,4.725686,27.66332,70.93144,0.128791,0.8717645,4.447928,0,20.15078
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.49064,63.34711,42.27474,0.8088684,0.8088684,0,0,0,0.8088684,802.4346,0,0,0,6.49064,0.8514404,0.8088684,0,0,11.94999,18.84398,5.639199,0,5.639199,33.01313,84.64889,0.128705,0.8897552,5.192512,0,25.33462
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.25597,70.23859,45.49387,0.8488998,0.8488998,0,0,0,0.8488998,854.7498,0.0515967,0,0,7.25597,0.8935788,0.8488998,0,0,6.310794,23.91926,6.310794,0,6.310794,39.00008,100,0.1286089,0.9337898,5.804776,0,31.17523
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.575566,70.27549,47.8451,2.784776,2.784776,0,0,0,2.784776,236.1255,3.644223,0,0,6.575566,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1286089,3.063254,5.260453,0,36.17455
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.566855,68.8028,50.01485,0,0,0,0,0,0,0,5.566855,0,0,5.566855,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286089,0,4.453485,0,35.16583
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.885108,67.40189,51.08001,4.851571,4.851571,0,-1,0,4.851571,100.6913,0,0,0,4.885108,5.106916,4.851571,0,0,0,29.59898,0,0.2218091,-0.2218091,38.76627,99.4005,0.1286089,5.336728,3.908086,0,34.48409
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.161767,64.87125,51.21414,0,0,0,0,0,0,0,3.915312,0,0,4.161767,0,0,0,0,0.2464546,29.37717,0.2464546,0,0.2464546,39.00008,100,0.1286052,0,3.329413,0,33.53894
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.26441,58.41392,51.30882,3.017983,3.017983,0,0,0,3.017983,75.03056,0,0,0,2.26441,3.176824,3.017983,0,0,0,29.59898,0,0.9124147,-0.9124147,38.03831,97.53393,0.1286052,3.319781,1.811528,0,31.86339
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.279979,54.04863,50.14899,2.728827,2.728827,0,0,0,2.728827,46.90582,0,0,0,1.279979,2.872449,2.728827,0,0,1.013794,28.68656,0,1.592471,-1.592471,36.3597,93.2298,0.1286052,3.00171,1.023983,0,29.96654
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,47.66363,47.66363,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.783206,27.09409,0,2.096756,-2.096756,34.14952,87.56271,0.1286052,2.191109,0,0,27.09409
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,45.45442,45.45442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.112935,24.99734,0,0,0,34.14952,87.56271,0.1286052,0,0,0,24.99734
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,43.33989,43.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.112935,24.99734,0,0,0,34.14952,87.56271,0.1286052,0,0,0,24.99734
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,41.47785,41.47785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.112935,24.99734,0,0,0,34.14952,87.56271,0.1286052,0,0,0,24.99734
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,39.60791,39.60791,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.112935,24.99734,0,0.3499013,-0.3499013,33.78069,86.61699,0.1286052,0.3656469,0,0,24.99734
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,38.25872,38.25872,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.501714,24.64744,0,1.15575,-1.15575,32.56243,83.49323,0.1286052,1.207758,0,0,24.64744
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,37.23302,37.23302,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.78588,23.49169,0,1.935607,-1.935607,30.52212,78.26169,0.1286052,2.022709,0,0,23.49169
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,36.16787,36.16787,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.936554,21.55608,0,0.3079684,-0.3079684,30.19749,77.42931,0.1286052,0.321827,0,0,21.55608
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,35.21317,35.21317,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.278742,21.24811,0,2.833494,-2.833494,27.21073,69.77095,0.1286052,2.961001,0,0,21.24811
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,34.43995,34.43995,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.42707,18.41462,0,1.114496,-1.114496,26.03594,66.7587,0.1286052,1.164649,0,0,18.41462
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,33.59572,33.59572,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.6654,17.30012,0,1.313757,-1.313757,24.65112,63.20788,0.1286052,1.372876,0,0,17.30012
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,32.71203,32.71203,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.12513,15.98636,0,1.385261,-1.385261,23.19093,59.4638,0.1286052,1.447598,0,0,15.98636
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001201972,32.11558,32.11239,1.873961,1.873961,0,0,0,1.873961,0.06414069,0,0,0,0.001201972,1.97259,1.873961,0,0,16.66431,14.6011,0,1.971388,-1.971388,21.1129,54.13554,0.1286052,2.061357,0.0009615773,0,14.6023
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3842656,32.55799,31.53642,3.357952,3.357952,0,0,0,3.357952,11.44345,0,4.440892E-16,0,0.3842656,3.534686,3.357952,0,0,18.85474,12.62971,0,3.150421,-3.150421,17.79207,45.6206,0.1286052,3.693747,0.3074125,0,13.01398
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7637609,35.48906,33.42213,1.385896,1.385896,0,0,0,1.385896,55.10954,0,0,0,0.7637609,1.458838,1.385896,0,0,22.35521,9.479293,0,0.6950769,-0.6950769,17.05939,43.74194,0.1286052,1.524485,0.6110087,0,10.24305
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.854536,46.02131,37.76954,1.846715,1.846715,0,-1,0,1.846715,154.5737,0,0,0,2.854536,1.943911,1.846715,0,0,23.12751,8.784217,0.9106252,0,0.9106252,17.92329,45.95705,0.1285913,2.031387,2.283629,0,11.63875
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.917888,57.44667,42.11694,3.154004,3.154004,0,0,0,3.154004,155.9252,0,0,0,4.917888,3.320004,3.154004,0,0,22.21689,9.603779,1.597883,0,1.597883,19.43917,49.84393,0.128567,3.469405,3.93431,0,14.52167
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.941259,57.66328,45.35974,0,0,0,0,0,0,0,0,0,0,3.941259,0,0,0,0,20.61901,11.04187,3.941259,0,3.941259,23.17818,59.43111,0.1285072,0,3.153007,0,14.98313
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.698562,59.43702,47.75042,1.309125,1.309125,0,0,0,1.309125,282.5217,0,0,0,3.698562,1.378026,1.309125,0,0,16.67775,14.58901,2.320536,0,2.320536,25.37963,65.07585,0.1284719,1.440037,2.95885,0,18.28757
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.482008,57.62696,49.88073,3.632356,3.632356,0,0,0,3.632356,68.33052,0,0,0,2.482008,3.823533,3.632356,0,0,14.35721,16.67749,0,1.341525,-1.341525,23.96554,61.44999,0.1284719,3.995592,1.985606,0,19.1595
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.686666,62.92715,50.99322,1.712953,1.712953,0,-1,0,1.712953,215.2229,0,0,0,3.686666,1.803108,1.712953,0,0,15.84779,15.33597,1.883558,0,1.883558,25.75244,66.03177,0.1284433,1.884248,2.949333,0,19.02263
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.020958,57.42607,51.12735,4.411542,4.411542,0,0,0,4.411542,45.81069,0,0,0,2.020958,4.643729,4.411542,0,0,13.96423,17.03117,0,2.622771,-2.622771,22.9878,58.94296,0.1284433,4.852696,1.616766,0,19.05213
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3625996,52.30613,51.21414,0.2796939,0.2796939,0,0,0,0.2796939,129.6416,0,0,0,0.3625996,0.2944146,0.2796939,0,0,16.87842,14.4084,0.06818502,0,0.06818502,23.05248,59.10882,0.1284423,0.3076633,0.2900797,0,14.771
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3590198,51.08741,50.01485,2.484548,2.484548,0,0,0,2.484548,14.45011,0,0,0,0.3590198,2.615313,2.484548,0,0,16.81024,14.46976,0,2.256293,-2.256293,20.67414,53.01052,0.1284423,2.733002,0.2872158,0,14.82878
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,47.5295,47.5295,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,19.31723,12.21347,0,3.297131,-3.297131,17.19866,44.09904,0.1284423,3.445502,0,0,12.21347
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,45.28873,45.28873,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,22.98071,8.916339,0,1.928734,-1.928734,15.1656,38.88607,0.1284423,2.015527,0,0,8.916339
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,43.15842,43.15842,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,25.12375,6.987605,0,5.21648,-5.21648,9.666945,24.78699,0.1284423,5.451221,0,0,6.987605
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,41.32005,41.32005,8.730158,1.682569,0,-1,0,1.682569,0,0,7.047589,7.920605,0,1.771125,1.682569,0,0,30.91984,1.771125,0,1.771125,-1.771125,7.800015,20,0.1284423,9.603174,0,0,1.771125
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,39.458,39.458,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284423,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,38.10092,38.10092,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284423,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,37.05944,37.05944,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284423,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,35.99428,35.99428,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284423,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,35.03959,35.03959,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284423,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,34.26637,34.26637,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284423,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,33.42213,33.42213,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284423,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,32.55423,32.55423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284423,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1259509,32.26517,31.93092,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.412911,0,0,0,0.1259509,0,0,8.8,8.36,32.88775,0,8.48595,0,8.48595,15.8505,40.64222,0.1285625,1.868982,0.1007607,12,0.1259509
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.139047,34.41741,31.35495,5.750253,5.750253,12,0,3.372,5.750253,19.80863,0,0,0,1.139047,0,0,6.249747,5.93726,24.4018,7.637356,7.076307,0,7.076307,22.56367,57.85545,0.1286982,6.325278,0.9112372,12,8.776402
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.203407,42.28337,33.24067,2.404243,2.404243,11.20424,0,3.170674,2.404243,133.2397,1.776357E-15,0,0,3.203407,0,0,8.8,8.36,17.3255,14.00603,11.56341,0,11.56341,33.53368,85.98363,0.1287945,2.644668,2.562726,12,17.20944
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.808272,55.45078,37.58807,0.2846306,0.2846306,0,-1,0,0.2846306,2040.635,0,0,0,5.808272,0.2996112,0.2846306,0,0,5.762089,24.4131,5.508661,0,5.508661,38.75965,99.38353,0.128711,0.3130937,4.646617,0,30.22137
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.437706,59.0837,41.94336,4.867551,4.867551,0,0,0,4.867551,111.7134,0.06053968,0,0,5.437706,5.123738,4.867551,0,0,0.2534281,29.37089,0.2534281,0,0.2534281,39.00008,100,0.1287072,5.354306,4.350165,0,34.8086
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.270534,65.93466,45.20194,2.245874,2.245874,0,0,0,2.245874,279.2023,3.906456,0,0,6.270534,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1287072,2.470462,5.016427,0,35.86951
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.233843,68.63821,47.62418,2.227537,2.227537,0,0,0,2.227537,279.8536,3.889067,0,0,6.233843,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1287072,2.450291,4.987074,0,35.83282
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.368278,64.00172,49.75448,4.876605,4.876605,0,0,0,4.876605,89.5762,0,8.881784E-16,0,4.368278,5.133268,4.876605,0,0,0,29.59898,0,0.7649909,-0.7649909,38.19371,97.93239,0.1287072,5.364265,3.494622,0,33.96725
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.890906,60.03104,50.85909,3.67081,3.67081,0,-1,0,3.67081,78.75391,0,0,0,2.890906,3.86401,3.67081,0,0,0.84999,28.83399,0,0.9731042,-0.9731042,37.16796,95.30228,0.1287072,4.03789,2.312725,0,31.72489
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.581601,62.55714,50.99322,3.338287,3.338287,0,0,0,3.338287,107.2886,0,0,0,3.581601,3.513986,3.338287,0,0,1.931217,27.86088,0.06761518,0,0.06761518,37.23211,95.46676,0.1287062,3.672115,2.865281,0,31.44248
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.27831,54.99942,51.08001,1.410141,1.410141,0,0,0,1.410141,90.65121,0,2.220446E-16,0,1.27831,1.484359,1.410141,0,0,1.863602,27.92174,0,0.2060491,-0.2060491,37.01492,94.90985,0.1287062,1.551155,1.022648,0,29.20005
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3585433,50.9509,49.88073,0.7045188,0.7045188,0,0,0,0.7045188,50.89194,0,0,0,0.3585433,0.7415987,0.7045188,0,0,2.092545,27.71569,0,0.3830554,-0.3830554,36.61114,93.87453,0.1287062,0.7749707,0.2868346,0,28.07423
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,47.39537,47.39537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.518162,27.33263,0,0,0,36.61114,93.87453,0.1287062,0,0,0,27.33263
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,45.13882,45.13882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.518162,27.33263,0,0,0,36.61114,93.87453,0.1287062,0,0,0,27.33263
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,43.00851,43.00851,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.518162,27.33263,0,1.988743,-1.988743,34.51482,88.49937,0.1287062,2.078236,0,0,27.33263
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,41.16225,41.16225,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.727876,25.34389,0,6.212815,-6.212815,27.96594,71.70739,0.1287062,6.492392,0,0,25.34389
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,39.3002,39.3002,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.631,19.13107,0,1.661727,-1.661727,26.21432,67.21608,0.1287062,1.736505,0,0,19.13107
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,37.94312,37.94312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.47737,17.46935,0,0,0,26.21432,67.21608,0.1287062,0,0,0,17.46935
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,36.90164,36.90164,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.47737,17.46935,0,1.537624,-1.537624,24.59352,63.0602,0.1287062,1.606817,0,0,17.46935
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,35.83648,35.83648,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.18584,15.93172,0,1.095069,-1.095069,23.43922,60.10045,0.1287062,1.144348,0,0,15.93172
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,34.88179,34.88179,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.40258,14.83665,0,0.6642981,-0.6642981,22.73899,58.30499,0.1287062,0.6941916,0,0,14.83665
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,34.0849,34.0849,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.14069,14.17235,0,0.2220484,-0.2220484,22.50493,57.70483,0.1287062,0.2320406,0,0,14.17235
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,33.26434,33.26434,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.38741,13.95031,0,0.6988355,-0.6988355,21.76829,55.81602,0.1287062,0.7302831,0,0,13.95031
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,32.37276,32.37276,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.1639,13.25147,0,0.6192599,-0.6192599,21.11554,54.14229,0.1287062,0.6471266,0,0,13.25147
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1002593,32.02302,31.75734,0.8014165,0.8014165,0,0,0,0.8014165,12.51026,0,1.110223E-16,0,0.1002593,0.8435963,0.8014165,0,0,18.85196,12.63221,0,0.743337,-0.743337,20.33199,52.1332,0.1287062,0.8815581,0.08020741,0,12.73247
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3857645,32.20474,31.18137,4.20088,4.20088,0,0,0,4.20088,9.182947,0,0,0,0.3857645,4.421978,4.20088,0,0,19.67789,11.88887,0,4.036214,-4.036214,16.07745,41.22414,0.1287062,4.620967,0.3086116,0,12.27464
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.99893,41.46545,33.04342,0,0,0,0,0,0,0,0,0,0,2.99893,0,0,0,0,24.16257,7.85266,2.99893,0,2.99893,18.92248,48.51908,0.1286608,0,2.399144,0,10.85159
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.534441,44.67827,37.41449,2.399983,2.399983,0,-1,0,2.399983,105.6024,0,0,0,2.534441,2.526298,2.399983,0,0,21.16364,10.5517,0.008142977,0,0.008142977,18.93021,48.53889,0.1286607,2.639982,2.027553,0,13.08614
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.749034,49.91145,41.76189,4.123298,4.123298,0,0,0,4.123298,66.67077,0,0,0,2.749034,4.340313,4.123298,0,0,21.1555,10.55903,0,1.591279,-1.591279,17.25285,44.23799,0.1286607,4.535627,2.199227,0,13.30806
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.1626,48.45821,45.04414,0,0,0,0,0,0,0,0,0,0,1.1626,0,0,0,0,22.92359,8.967747,1.1626,0,1.1626,18.35579,47.06604,0.1286431,0,0.9300803,0,10.13035
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.959313,56.61549,47.44271,2.528539,2.528539,0,0,0,2.528539,117.0365,0,0,0,2.959313,2.66162,2.528539,0,0,21.76099,10.01409,0.2976926,0,0.2976926,18.63821,47.79018,0.1286386,2.781393,2.36745,0,12.9734
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.31966,60.16212,49.62035,8.703031,8.703031,12,0,3.372,8.703031,38.14372,0,0,0,3.31966,0,0,3.296969,3.132121,21.4633,10.28201,6.451781,0,6.451781,24.7589,63.48424,0.1287541,9.573334,2.655728,12,13.60167
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.581875,55.59455,50.72496,4.879001,4.879001,0,-1,0,4.879001,32.4221,0,8.881784E-16,0,1.581875,5.13579,4.879001,0,0,15.01152,16.08861,0,3.553916,-3.553916,21.01275,53.87873,0.1287541,5.366901,1.2655,0,17.67049
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.026309,53.98455,50.85909,4.740095,4.740095,0,0,0,4.740095,21.65166,0,8.881784E-16,0,1.026309,4.989574,4.740095,0,0,18.96031,12.5347,0,3.963264,-3.963264,16.8351,43.16684,0.1287541,5.214105,0.8210476,0,13.56101
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.386598,55.20312,50.94588,5.496259,5.496259,0,0,0,5.496259,25.22804,0,0,0,1.386598,5.785536,5.496259,0,0,23.36394,8.571433,0,4.398937,-4.398937,12.19821,31.2774,0.1287541,6.045885,1.109279,0,9.958032
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3893214,50.91626,49.75448,3.794707,3.794707,11.93153,0,3.354676,3.794707,10.25959,0,0,0,0.3893214,0,0,8.136818,7.729977,28.25165,4.172496,8.119299,0,8.119299,19.90086,51.02773,0.1289121,4.174178,0.3114572,12,4.561818
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,47.22179,47.22179,0.3592151,0.3592151,9.159215,0,2.653281,0.3592151,0,0,0,0,0,0,0,8.8,8.36,20.13235,11.47987,8.36,0,8.36,27.83185,71.36357,0.1289888,0.3951366,0,12,11.47987
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,44.95735,44.95735,3.727556,3.727556,0,-1,0,3.727556,0,0,4.440892E-16,0,0,3.923743,3.727556,0,0,11.77235,19.00386,0,3.923743,-3.923743,23.69586,60.75849,0.1289888,4.100312,0,0,19.00386
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,42.82705,42.82705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.13206,15.08012,0,0,0,23.69586,60.75849,0.1289888,0,0,0,15.08012
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,40.98867,40.98867,3.065363,3.065363,0,-1,0,3.065363,0,0,4.440892E-16,0,0,3.226698,3.065363,0,0,16.13206,15.08012,0,3.226698,-3.226698,20.29462,52.03738,0.1289888,3.371899,0,0,15.08012
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,39.1424,39.1424,0.7617776,0.7617776,0,-1,0,0.7617776,0,0,0,0,0,0.8018711,0.7617776,0,0,19.71728,11.85342,0,0.8018711,-0.8018711,19.44938,49.87009,0.1289888,0.8379553,0,0,11.85342
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,37.76954,37.76954,0.8859959,0.8859959,0,-1,0,0.8859959,0,0,1.110223E-16,0,0,0.9326273,0.8859959,0,0,20.60825,11.05155,0,0.9326273,-0.9326273,18.4663,47.34939,0.1289888,0.9745955,0,0,11.05155
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,36.72805,36.72805,1.052294,1.052294,0,-1,0,1.052294,0,0,2.220446E-16,0,0,1.107678,1.052294,0,0,21.6445,10.11893,0,1.107678,-1.107678,17.2987,44.35556,0.1289888,1.157523,0,0,10.11893
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,35.6629,35.6629,1.347321,1.347321,0,-1,0,1.347321,0,0,2.220446E-16,0,0,1.418232,1.347321,0,0,22.87526,9.011247,0,1.418232,-1.418232,15.80376,40.52237,0.1289888,1.482053,0,0,9.011247
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,34.70821,34.70821,0.4158482,0.4158482,0,-1,0,0.4158482,0,0,0,0,0,0.4377349,0.4158482,0,0,24.45107,7.593015,0,0.4377349,-0.4377349,15.34234,39.33926,0.1289888,0.457433,0,0,7.593015
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,33.90343,33.90343,1.394173,1.394173,0,-1,0,1.394173,0,0,2.220446E-16,0,0,1.467551,1.394173,0,0,24.93744,7.15528,0,1.467551,-1.467551,13.79541,35.37277,0.1289888,1.53359,0,0,7.15528
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,33.06709,33.06709,1.944498,1.944498,0,-1,0,1.944498,0,0,2.220446E-16,0,0,2.046839,1.944498,0,0,26.56805,5.687729,0,2.046839,-2.046839,11.63785,29.84058,0.1289888,2.138947,0,0,5.687729
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,32.17551,32.17551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.84232,3.64089,0,0,0,11.63785,29.84058,0.1289888,0,0,0,3.64089
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.60608,35.90986,31.5522,0.2543318,0.2543318,0,0,0,0.2543318,631.4902,0,0,0,1.60608,0.2677177,0.2543318,0,0,28.84232,3.64089,1.338363,0,1.338363,12.90753,33.09617,0.1289686,0.279765,1.284864,0,5.24697
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.268225,40.04988,30.95256,7.832642,7.832642,12,0,3.372,7.832642,41.7257,0,0,0,3.268225,0,0,4.167358,3.95899,27.50396,4.845416,7.227215,0,7.227215,19.76387,50.67649,0.1290989,8.615907,2.61458,12,8.113642
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.416112,48.7584,32.82249,4.123963,4.123963,11.99171,0,3.369902,4.123963,131.3327,0,0,0,5.416112,0,0,7.867745,7.474358,20.27674,11.34991,12.89047,0,12.89047,31.99284,82.03277,0.1291999,4.53636,4.33289,12,16.76602
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.00347,63.13978,37.19357,4.659313,4.659313,0,-1,0,4.659313,171.7736,0,0,0,8.00347,4.90454,4.659313,0,0,7.386273,22.95133,3.098931,0,3.098931,34.93275,89.57097,0.1291531,5.125244,6.402776,0,30.9548
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.622797,71.17134,41.56464,6.448634,6.448634,0,0,0,6.448634,133.7151,0,0,0,8.622797,6.788036,6.448634,0,0,4.287342,25.74037,1.834761,0,1.834761,36.67336,94.03406,0.1291254,7.093498,6.898238,0,34.36317
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.082309,68.76691,44.87056,0,0,0,0,0,0,0,4.629728,0,0,7.082309,0,0,0,0,2.452581,27.39165,2.452581,0,2.452581,39.00008,100,0.1290884,0,5.665847,0,34.47396
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.635309,74.0471,47.26913,3.012774,3.012774,0,0,0,3.012774,253.4311,4.463967,0,0,7.635309,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1290884,3.314052,6.108247,0,37.23429
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.081418,74.32587,49.43888,0.2050985,0.2050985,0,0,0,0.2050985,3452.692,6.865524,0,0,7.081418,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1290884,0.2256083,5.665134,0,36.6804
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.748112,74.25436,50.55138,1.991411,1.991411,0,-1,0,1.991411,338.8609,4.65189,0,0,6.748112,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1290884,2.190552,5.39849,0,36.34709
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.467552,69.18999,50.6855,0,0,0,0,0,0,0,5.467552,0,0,5.467552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290884,0,4.374042,0,35.06653
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.488115,61.98999,50.7723,0.7072693,0.7072693,0,0,0,0.7072693,493.1806,2.743621,0,0,3.488115,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1290884,0.7779962,2.790492,0,33.08709
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.78037,55.08215,49.62035,2.982003,2.982003,0,0,0,2.982003,59.70385,0,0,0,1.78037,3.13895,2.982003,0,0,0,29.59898,0,1.35858,-1.35858,37.56801,96.32803,0.1290884,3.280203,1.424296,0,31.37935
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,47.04821,47.04821,8.298683,8.298683,9.887666,0,2.837579,8.298683,0,0,0,0,0,0,0,1.588982,1.509533,1.509533,28.2404,1.509533,0,1.509533,39.00008,100,0.1291178,9.128551,0,12,28.2404
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,44.78377,44.78377,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1291178,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,42.66924,42.66924,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1291178,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,40.83087,40.83087,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1291178,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,38.99249,38.99249,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1291178,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,37.58807,37.58807,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1291178,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,36.54659,36.54659,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1291178,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,35.48143,35.48143,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1291178,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,34.55041,34.55041,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1291178,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,33.72985,33.72985,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1291178,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,32.88562,32.88562,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1291178,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,32.01771,32.01771,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.129219,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.459948,32.62556,31.40229,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,71.8893,0,0,0,0.459948,0,0,8.8,8.36,23.41094,8.529132,8.819948,0,8.819948,25.15785,64.50717,0.1292972,0.7037804,0.3679584,12,8.98908
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.551806,37.80757,30.80265,3.055864,3.055864,11.37962,0,3.215045,3.055864,83.50523,0,0,0,2.551806,0,0,8.323759,7.907571,14.59099,16.46708,10.45938,0,10.45938,35.08049,89.94978,0.1294141,3.361451,2.041445,12,19.01889
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.153456,47.72667,32.6647,0,0,0,0,0,0,0,1.021842,0,0,5.153456,0,0,0,0,4.131614,25.88053,4.131614,0,4.131614,39.00008,100,0.1293519,0,4.122765,0,31.03398
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.949922,58.89013,37.0121,0.8673036,0.8673036,0,-1,0,0.8673036,801.3251,6.03697,0,0,6.949922,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1293519,0.9540339,5.559937,0,36.5489
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.584347,70.77199,41.38317,3.119706,3.119706,0,0,0,3.119706,275.1653,5.300446,0,0,8.584347,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1293519,3.431677,6.867477,0,38.18333
