Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.539457,70.4379,44.68909,0.3928398,0.3928398,0,0,0,0.3928398,1919.219,7.125941,0,0,7.539457,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1293519,0.4321238,6.031566,0,37.13844
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.639222,69.62912,47.08765,0.3468048,0.3468048,0,0,0,0.3468048,1914.397,6.274165,0,0,6.639222,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1293519,0.3814853,5.311378,0,36.2382
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.322443,75.16012,49.2653,3.34326,3.34326,0,0,0,3.34326,219.021,3.803221,0,0,7.322443,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1293519,3.677586,5.857954,0,36.92142
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.079082,80.01276,50.36991,6.445133,6.445133,0,-1,0,6.445133,125.3517,1.294732,0,0,8.079082,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1293519,7.089646,6.463266,0,37.67806
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.666427,73.84976,50.50404,4.937928,4.937928,0,0,0,4.937928,135.0045,1.468607,0,0,6.666427,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1293519,5.431721,5.333141,0,36.2654
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.023427,63.73622,50.63816,3.98407,3.98407,0,0,0,3.98407,100.9878,0,4.440892E-16,0,4.023427,4.193758,3.98407,0,0,0,29.59898,0,0.1703314,-0.1703314,38.82053,99.53963,0.1293519,4.382477,3.218741,0,33.62241
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.834727,55.11606,49.48622,4.044894,4.044894,0,0,0,4.044894,45.3591,0,0,0,1.834727,4.257783,4.044894,0,0,0.1892571,29.42865,0,2.423056,-2.423056,36.26641,92.9906,0.1293519,4.449383,1.467782,0,31.26337
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,46.91407,46.91407,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.881541,27.00559,0,1.828041,-1.828041,34.33949,88.04978,0.1293519,1.910303,0,0,27.00559
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,44.6023,44.6023,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.912698,25.17755,0,5.250318,-5.250318,28.80516,73.85925,0.1293519,5.486582,0,0,25.17755
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,42.51933,42.51933,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.74638,19.92723,0,5.058672,-5.058672,23.47285,60.18668,0.1293519,5.286312,0,0,19.92723
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,40.67307,40.67307,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.36713,14.86856,0,8.8,-8.8,14.19684,36.40208,0.1293519,9.551002,0,0,14.86856
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,38.83469,38.83469,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.14491,6.06856,0,0.3991323,-0.3991323,13.77612,35.32331,0.1293519,0.4170933,0,0,6.06856
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,37.43816,37.43816,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.58839,5.669428,0,0.4737384,-0.4737384,13.27675,34.04289,0.1293519,0.4950566,0,0,5.669428
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,36.39668,36.39668,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.11477,5.19569,0,0.4355368,-0.4355368,12.81766,32.86572,0.1293519,0.4551359,0,0,5.19569
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,35.32363,35.32363,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.5987,4.760153,0,2.426119,-2.426119,10.2603,26.30842,0.1293519,2.535295,0,0,4.760153
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,34.35316,34.35316,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.29438,2.334033,0,0.5518875,-0.5518875,9.678562,24.81678,0.1293519,0.5767224,0,0,2.334033
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,33.5326,33.5326,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.90759,1.782146,0,0.1946767,-0.1946767,9.473355,24.29061,0.1293519,0.2034371,0,0,1.782146
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,32.68836,32.68836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.1239,1.587469,0,0,0,9.473355,24.29061,0.1293519,0,0,0,1.587469
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,31.82046,31.82046,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.1239,1.587469,0,0.3751026,-0.3751026,9.077962,23.27678,0.1293519,0.3919822,0,0,1.587469
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.666088,35.69593,31.18137,0.5537319,0.5537319,0,0,0,0.5537319,300.8835,0,0,0,1.666088,0.5828757,0.5537319,0,0,31.54068,1.212366,1.083212,0,1.083212,10.10559,25.91171,0.1293355,0.6091051,1.33287,0,2.878454
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.026213,38.94781,30.58173,0,0,0,0,0,0,0,0,0,0,3.026213,0,0,0,0,30.45747,2.187258,3.026213,0,3.026213,12.97651,33.27303,0.12929,0,2.420971,0,5.213471
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.023133,50.35089,32.44377,0,0,0,0,0,0,0,0,0,0,6.023133,0,0,0,0,27.43125,4.91085,6.023133,0,6.023133,18.69055,47.92439,0.1291994,0,4.818506,0,10.93398
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.728908,61.60434,36.81485,0.9084622,0.9084622,0,-1,0,0.9084622,850.7682,0,0,0,7.728908,0.956276,0.9084622,0,0,21.40812,10.33167,6.772632,0,6.772632,25.11563,64.39893,0.1290977,0.9993084,6.183126,0,18.06058
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.160812,73.11684,41.20959,1.279907,1.279907,0,0,0,1.279907,715.7403,0,0,0,9.160812,1.347271,1.279907,0,0,14.63549,16.42704,7.813541,0,7.813541,32.52821,83.4055,0.1289806,1.407898,7.32865,0,25.58785
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.162452,77.5231,44.53918,7.537344,7.537344,0,0,0,7.537344,121.5607,0,0,0,9.162452,7.934047,7.537344,0,0,6.821948,23.45922,1.228405,0,1.228405,33.69358,86.39362,0.1289622,8.291079,7.329961,0,32.62168
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.274835,81.33299,46.95353,0,0,0,0,0,0,0,3.681292,0,0,9.274835,0,0,0,0,5.593543,24.56479,5.593543,0,5.593543,39.00008,100,0.1288785,0,7.419868,0,33.83962
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.163713,83.74624,49.13117,0.3375824,0.3375824,0,0,0,0.3375824,2714.511,8.808363,0,0,9.163713,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1288785,0.3713407,7.33097,0,38.76269
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.704094,78.09942,50.24366,7.053203,7.053203,0,-1,0,7.053203,109.2283,0.2796702,0,0,7.704094,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1288785,7.758523,6.163276,0,37.30307
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.553255,73.21088,50.36991,0.3819263,0.3819263,0,0,0,0.3819263,1715.843,6.151227,0,0,6.553255,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1288785,0.4201189,5.242604,0,36.15223
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.608352,65.7175,50.50404,4.00344,4.00344,0,0,0,4.00344,115.1098,0.3942053,0,0,4.608352,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1288785,4.403784,3.686682,0,34.20733
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.94969,55.34385,49.35209,1.085032,1.085032,0,0,0,1.085032,179.6896,0.8075507,0,0,1.94969,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1288785,1.193535,1.559752,0,31.54867
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,46.77995,46.77995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288785,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,44.42872,44.42872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288785,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,42.33786,42.33786,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1288785,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,40.52316,40.52316,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1288785,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,38.67689,38.67689,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1288785,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,37.28036,37.28036,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1288785,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,36.21521,36.21521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1288785,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,35.12638,35.12638,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1288785,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,34.14802,34.14802,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1288785,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,33.35113,33.35113,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1288785,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,32.49111,32.49111,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1288785,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,31.64688,31.64688,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1288785,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.451571,34.89021,30.97623,1.219614,1.219614,0,0,0,1.219614,119.0189,0,0,0,1.451571,1.283804,1.219614,0,0,22.1299,9.682067,0.1677666,0,0.1677666,18.16497,46.57675,0.128876,1.341576,1.161257,0,11.13364
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.580067,37.44318,30.37659,4.011116,4.011116,0,0,0,4.011116,64.32293,0,0,0,2.580067,4.222227,4.011116,0,0,21.96214,9.833057,0,1.64216,-1.64216,16.43398,42.13832,0.128876,4.412227,2.064054,0,12.41312
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.268734,44.46415,32.24652,0,0,0,0,0,0,0,0,0,0,4.268734,0,0,0,0,23.78676,8.190897,4.268734,0,4.268734,20.48366,52.52209,0.1288123,0,3.414987,0,12.45963
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.846682,58.04694,36.6176,3.201335,3.201335,0,-1,0,3.201335,213.8696,0,0,0,6.846682,3.369826,3.201335,0,0,19.51802,12.03276,3.476855,0,3.476855,23.78209,60.9796,0.1287603,3.521469,5.477345,0,18.87944
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.133759,68.3996,41.02812,0.3282052,0.3282052,0,0,0,0.3282052,2478.254,0,0,0,8.133759,0.3454792,0.3282052,0,0,16.04117,15.16193,7.78828,0,7.78828,31.1707,79.92471,0.1286442,0.3610258,6.507007,0,23.29569
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.579358,66.14389,44.35771,0.1629667,0.1629667,0,0,0,0.1629667,4037.24,0,0,0,6.579358,0.1715439,0.1629667,0,0,8.252888,22.17138,6.407815,0,6.407815,37.24969,95.51183,0.1285488,0.1792634,5.263486,0,28.75074
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.135888,80.40077,46.77995,0.1778593,0.1778593,0,0,0,0.1778593,5136.581,7.103594,0,0,9.135888,0.1872203,0.1778593,0,0,1.845074,27.93841,1.845074,0,1.845074,39.00008,100,0.1285214,0.1956453,7.30871,0,37.0743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.641491,76.24013,48.99704,0,0,0,0,0,0,0,7.641491,0,0,7.641491,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285214,0,6.113193,0,37.24047
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.742967,78.10758,50.10954,5.303663,5.303663,0,-1,0,5.303663,145.9928,2.160164,0,0,7.742967,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1285214,5.834029,6.194374,0,37.34195
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.154306,71.41195,50.24366,5.725562,5.725562,0,0,0,5.725562,107.4883,0.1273989,0,0,6.154306,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1285214,6.298118,4.923445,0,35.75328
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.114231,63.76641,50.36991,1.382211,1.382211,0,0,0,1.382211,297.6557,2.659272,0,0,4.114231,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1285214,1.520432,3.291385,0,33.71321
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9930565,52.20666,49.21796,5.427754,5.427754,0,0,0,5.427754,18.2959,0,0,0,0.9930565,5.713426,5.427754,0,0,0,29.59898,0,4.720369,-4.720369,34.02437,87.24181,0.1285214,5.97053,0.7944452,0,30.59204
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,46.59848,46.59848,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.244855,24.87861,0,4.590222,-4.590222,29.18585,74.83537,0.1285214,4.796782,0,0,24.87861
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,44.27092,44.27092,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.3451,20.28839,0,5.942264,-5.942264,22.92216,58.77464,0.1285214,6.209666,0,0,20.28839
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,42.18795,42.18795,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.94762,14.34612,0,4.238575,-4.238575,18.45431,47.31864,0.1285214,4.429311,0,0,14.34612
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,40.34169,40.34169,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.65714,10.10755,0,8.8,-8.8,9.178292,23.53403,0.1285214,9.621075,0,0,10.10755
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,38.50331,38.50331,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.43492,1.307548,0,0.6339597,-0.6339597,8.51004,21.82057,0.1285214,0.6624879,0,0,1.307548
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,37.09889,37.09889,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.13932,0.6735883,0,0.06564496,-0.06564496,8.440845,21.64315,0.1285214,0.06859899,0,0,0.6735883
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,36.04162,36.04162,1.453266,0.5775462,0,-1,0,0.5775462,0,0,0.8757195,1.021046,0,0.6079434,0.5775462,0,0,32.21226,0.6079434,0,0.6079434,-0.6079434,7.800015,20,0.1285214,1.598592,0,0,0.6079434
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,34.9528,34.9528,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285214,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,33.99811,33.99811,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285214,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,33.17754,33.17754,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285214,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,32.30964,32.30964,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285214,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,31.44174,31.44174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285214,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.596485,35.08892,30.77898,0.2110105,0.2110105,0,0,0,0.2110105,756.5902,0,0,0,1.596485,0.2221163,0.2110105,0,0,32.88775,0,1.374368,0,1.374368,9.103856,23.34317,0.128501,0.2321115,1.277188,0,1.596485
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.429415,36.78262,30.15567,2.585351,2.585351,11.38535,0,3.216494,2.585351,93.96848,1.776357E-15,0,0,2.429415,0,0,8.8,8.36,31.51339,1.236932,10.78941,0,10.78941,19.33959,49.5886,0.1286131,2.843886,1.943532,12,3.666347
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.385652,38.62334,32.04138,4.75491,4.75491,11.77455,0,3.314961,4.75491,50.17239,0,0,0,2.385652,0,0,7.019639,6.668658,20.72397,10.9474,9.05431,0,9.05431,27.92927,71.61336,0.1287634,5.230401,1.908521,12,13.33306
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.964768,48.02247,36.41246,0.8615085,0.8615085,0,-1,0,0.8615085,460.2123,0,0,0,3.964768,0.9068511,0.8615085,0,0,11.66966,19.09628,3.057917,0,3.057917,30.83026,79.0518,0.1287179,0.9476593,3.171815,0,23.06105
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.168482,60.48679,40.85454,0.1815764,0.1815764,0,0,0,0.1815764,3397.183,0,0,0,6.168482,0.1911331,0.1815764,0,0,8.611744,21.84841,5.977349,0,5.977349,36.50087,93.59179,0.1286293,0.199734,4.934786,0,28.01689
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.187636,57.23457,44.19991,2.650947,2.650947,0,0,0,2.650947,157.9676,0,0,0,4.187636,2.79047,2.650947,0,0,2.634394,27.22802,1.397166,0,1.397166,37.82634,96.99043,0.1286085,2.916041,3.350109,0,31.41566
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.391681,68.11017,46.64581,1.937205,1.937205,0,0,0,1.937205,329.9434,3.115289,0,0,6.391681,2.039164,1.937205,0,0,1.237228,28.48547,1.237228,0,1.237228,39.00008,100,0.1285902,2.130926,5.113344,0,34.87716
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.205196,69.9387,48.82346,4.987109,4.987109,0,0,0,4.987109,124.4247,0.9556072,0,0,6.205196,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1285902,5.48582,4.964157,0,35.80417
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.509514,76.8175,49.92806,0.3468311,0.3468311,0,-1,0,0.3468311,2165.179,7.144428,0,0,7.509514,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1285902,0.3815142,6.007611,0,37.10849
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.427605,64.6125,50.10954,3.581923,3.581923,0,0,0,3.581923,123.6097,0.657159,0,0,4.427605,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1285902,3.940116,3.542084,0,34.02658
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.808133,59.096,50.24366,0.6558641,0.6558641,0,0,0,0.6558641,428.1578,2.11775,0,0,2.808133,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1285902,0.7214505,2.246507,0,32.40711
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.951704,55.02969,49.04438,0,0,0,0,0,0,0,1.951704,0,0,1.951704,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285902,0,1.561363,0,31.55068
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,46.46434,46.46434,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285902,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,44.08945,44.08945,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1285902,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,42.00648,42.00648,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1285902,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,40.16811,40.16811,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1285902,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,38.32184,38.32184,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1285902,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,36.92531,36.92531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1285902,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,35.86015,35.86015,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1285902,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,34.77133,34.77133,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1285902,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,33.79297,33.79297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1285902,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,32.95662,32.95662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1285902,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,32.08872,32.08872,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1285902,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,31.22082,31.22082,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1285902,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.35802,34.20453,30.55806,1.349122,1.349122,0,0,0,1.349122,100.6596,0,0,0,1.35802,1.420128,1.349122,0,0,22.5353,9.317206,0,0.06210792,-0.06210792,17.55575,45.01464,0.1285902,1.484034,1.086416,0,10.67523
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.0894,35.61729,29.95842,3.013991,3.013991,0,0,0,3.013991,69.32336,0,0,0,2.0894,3.172622,3.013991,0,0,22.60431,9.255098,0,1.083222,-1.083222,16.41393,42.08691,0.1285902,3.31539,1.67152,0,11.3445
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.616429,42.01159,31.82046,4.05838,4.05838,0,0,0,4.05838,89.11018,0,0,0,3.616429,4.271979,4.05838,0,0,23.80789,8.171876,0,0.6555495,-0.6555495,15.72292,40.3151,0.1285902,4.464218,2.893143,0,11.78831
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.539662,49.65016,36.21521,3.441269,3.441269,0,-1,0,3.441269,131.9183,0,0,0,4.539662,3.622389,3.441269,0,0,24.53628,7.516327,0.917274,0,0.917274,16.59312,42.54638,0.1285766,3.785396,3.63173,0,12.05599
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.94337,67.13963,40.6494,8.206889,8.206889,12,0,3.372,8.206889,96.78905,0,0,0,7.94337,0,0,3.793111,3.603455,23.61901,8.341873,11.54683,0,11.54683,27.5474,70.63422,0.1286969,9.027578,6.354696,12,16.28524
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.749419,74.90952,44.02633,6.643561,6.643561,9.800183,0,2.815446,6.643561,131.6977,0,0,0,8.749419,0,0,3.156622,2.998791,12.07218,18.73402,11.74821,0,11.74821,38.69273,99.21194,0.1287428,7.307917,6.999536,12,27.48344
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.194293,80.26455,46.46434,6.417966,6.417966,0,0,0,6.417966,143.2587,2.11457,0,0,9.194293,6.755754,6.417966,0,0,0.3239691,29.30741,0.3239691,0,0.3239691,39.00008,100,0.128738,7.059762,7.355434,0,38.5017
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.82289,81.35072,48.64199,2.726175,2.726175,0,0,0,2.726175,323.6363,5.953233,0,0,8.82289,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.128738,2.998792,7.058312,0,38.42187
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.486742,68.23604,49.79393,0.5938479,0.5938479,0,-1,0,0.5938479,923.9307,4.861639,0,0,5.486742,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.128738,0.6532326,4.389394,0,35.08572
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.121047,66.98763,49.92806,5.393102,5.393102,0,0,0,5.393102,94.95551,0,0,0,5.121047,5.67695,5.393102,0,0,0,29.59898,0,0.5559022,-0.5559022,38.4141,98.49751,0.128738,5.932412,4.096838,0,34.72002
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.722187,62.03654,50.06219,2.056394,2.056394,0,0,0,2.056394,181.0055,0.9398924,0,0,3.722187,2.164625,2.056394,0,0,0.6176691,29.04308,0.6176691,0,0.6176691,39.00008,100,0.1287289,2.262033,2.977749,0,32.76526
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.362772,53.03419,48.91025,4.369798,4.369798,0,0,0,4.369798,31.18616,0,0,0,1.362772,4.599787,4.369798,0,0,0,29.59898,0,3.237015,-3.237015,35.58796,91.25101,0.1287289,4.806777,1.090218,0,30.96175
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,46.29076,46.29076,7.863934,7.863934,11.64992,0,3.283429,7.863934,0,-4.440892E-16,0,0,0,0,0,3.785982,3.596683,3.596683,26.36196,3.596683,0,3.596683,39.00008,100,0.128798,8.650328,0,12,26.36196
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,43.91587,43.91587,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.128798,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,41.8329,41.8329,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.128798,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,39.98664,39.98664,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.128798,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,38.17193,38.17193,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.128798,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,36.74384,36.74384,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.128798,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,35.67868,35.67868,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.128798,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,34.57408,34.57408,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.128798,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,33.59572,33.59572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.128798,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,32.75148,32.75148,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.128798,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,31.89147,31.89147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.128798,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,30.9999,30.9999,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.128798,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2246758,30.92861,30.33714,0.6850228,0.6850228,0,0,0,0.6850228,32.7983,0,0,0,0.2246758,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4964008,-0.4964008,22.15719,56.81319,0.128798,0.753525,0.1797406,0,14.34149
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.461263,33.62371,29.71383,1.369748,1.369748,0,0,0,1.369748,106.6812,0,0,0,1.461263,1.44184,1.369748,0,0,17.75397,13.62041,0.01942359,0,0.01942359,22.17561,56.86044,0.1287977,1.506723,1.169011,0,15.08167
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.716483,39.1421,31.62321,4.418476,4.418476,0,0,0,4.418476,61.48009,0,0,0,2.716483,4.651027,4.418476,0,0,17.73454,13.63789,0,1.934544,-1.934544,20.13643,51.63176,0.1287977,4.860323,2.173186,0,16.35437
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.948011,50.76908,36.01795,2.654709,2.654709,0,-1,0,2.654709,186.3862,0,0,0,4.948011,2.79443,2.654709,0,0,19.88404,11.70335,2.153581,0,2.153581,22.17949,56.87038,0.1287658,2.92018,3.958409,0,16.65136
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.968887,67.03041,40.47581,2.654839,2.654839,0,0,0,2.654839,300.1646,0,0,0,7.968887,2.794568,2.654839,0,0,17.73045,13.64157,5.17432,0,5.17432,27.08828,69.45699,0.1286894,2.920323,6.37511,0,21.61046
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.201586,76.78505,43.84486,1.192978,1.192978,0,0,0,1.192978,771.312,0,0,0,9.201586,1.255767,1.192978,0,0,12.55613,18.29846,7.945819,0,7.945819,34.62635,88.78533,0.1285721,1.312276,7.361269,0,27.50004
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.596884,68.50769,46.29076,0.8596528,0.8596528,0,0,0,0.8596528,767.3893,1.081671,0,0,6.596884,0.9048977,0.8596528,0,0,4.610315,25.44969,4.610315,0,4.610315,39.00008,100,0.1285042,0.9456181,5.277507,0,32.04658
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.042295,65.07876,48.50786,2.380784,2.380784,0,0,0,2.380784,211.7913,2.536206,0,0,5.042295,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1285042,2.618863,4.033836,0,34.64127
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.848669,69.49838,49.65981,0,0,0,-1,0,0,0,5.848669,0,0,5.848669,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285042,0,4.678935,0,35.44765
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.92507,66.09682,49.79393,4.677179,4.677179,0,0,0,4.677179,105.3,0.001723973,0,0,4.92507,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1285042,5.144897,3.940056,0,34.52405
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.940776,59.25605,49.9754,5.595779,5.595779,0,0,0,5.595779,52.55347,0,0,0,2.940776,5.890294,5.595779,0,0,0,29.59898,0,2.949517,-2.949517,35.89101,92.02805,0.1285042,6.155357,2.352621,0,32.53975
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7935991,51.14791,48.77612,1.332421,1.332421,0,0,0,1.332421,59.5607,0,0,0,0.7935991,1.402548,1.332421,0,0,3.277241,26.64946,0,0.6089491,-0.6089491,35.24913,90.38219,0.1285042,1.465663,0.6348792,0,27.44306
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,46.15663,46.15663,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.953852,26.04051,0,3.84274,-3.84274,31.19852,79.99605,0.1285042,4.015663,0,0,26.04051
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,43.75807,43.75807,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.223562,22.19777,0,4.633377,-4.633377,26.31451,67.47298,0.1285042,4.841879,0,0,22.19777
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,41.6751,41.6751,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.37176,17.5644,0,8.8,-8.8,17.0385,43.68837,0.1285042,9.940661,0,0,17.5644
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,39.82883,39.82883,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.14954,8.764395,0,5.303616,-5.303616,11.448,29.35378,0.1285042,5.542278,0,0,8.764395
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,38.01413,38.01413,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.04244,3.460779,0,1.682109,-1.682109,9.674898,24.80738,0.1285042,1.757804,0,0,3.460779
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,36.57026,36.57026,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.91145,1.77867,0,0.4274223,-0.4274223,9.224356,23.65215,0.1285042,0.4466563,0,0,1.77867
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,35.5051,35.5051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.38637,1.351248,0,0,0,9.224356,23.65215,0.1285042,0,0,0,1.351248
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,34.39261,34.39261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.38637,1.351248,0,0,0,9.224356,23.65215,0.1285042,0,0,0,1.351248
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,33.39846,33.39846,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.38637,1.351248,0,0.7120543,-0.7120543,8.473784,21.72761,0.1285042,0.7440968,0,0,1.351248
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,32.5779,32.5779,0.6514714,0.6072337,0,-1,0,0.6072337,0,0,0.04423772,0.1093849,0,0.6391934,0.6072337,0,0,32.17754,0.6391934,0,0.6391934,-0.6391934,7.800015,20,0.1285042,0.7166185,0,0,0.6391934
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,31.68633,31.68633,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285042,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,30.80265,30.80265,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286018,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3076892,30.94208,30.132,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3076892,0,0,8.8,8.36,24.52775,7.524,8.667689,0,8.667689,23.9539,61.42013,0.1286608,0,0.2461514,12,7.831689
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.339262,33.08842,29.51657,1.38268,1.38268,10.18268,0,2.912218,1.38268,96.8599,1.776357E-15,0,0,1.339262,0,0,8.8,8.36,15.86006,15.32492,9.699263,0,9.699263,33.15543,85.01375,0.128749,1.520948,1.07141,12,16.66418
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.347614,40.76218,31.40229,1.211755,1.211755,0,0,0,1.211755,276.2615,0,0,0,3.347614,1.275532,1.211755,0,0,6.160802,24.05426,2.072082,0,2.072082,35.12118,90.05412,0.1287185,1.332931,2.678091,0,27.40187
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.975517,41.35697,35.81281,3.034113,3.034113,0,-1,0,3.034113,65.11019,0,0,0,1.975517,3.193803,3.034113,0,0,4.08872,25.91913,0,1.218286,-1.218286,33.83699,86.76134,0.1287185,3.337524,1.580413,0,27.89465
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.461309,44.47713,40.29435,1.021726,1.021726,0,0,0,1.021726,143.0235,0,0,0,1.461309,1.075502,1.021726,0,0,5.442372,24.70084,0.3858075,0,0.3858075,34.203,87.69982,0.1287128,1.123899,1.169047,0,26.16215
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.282611,47.4366,43.69495,7.698005,7.698005,11.28326,0,3.190665,7.698005,16.66161,0,0,0,1.282611,0,0,3.585255,3.405993,5.056564,25.04807,4.688604,0,4.688604,38.651,99.10493,0.1287981,8.467805,1.026089,12,26.33068
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.293253,53.04972,46.10929,1.425148,1.425148,0,0,0,1.425148,160.9133,0.4251372,0,0,2.293253,1.500156,1.425148,0,0,0.3679604,29.26781,0.3679604,0,0.3679604,39.00008,100,0.1287927,1.567663,1.834603,0,31.56107
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.228597,61.92744,48.33428,3.463873,3.463873,0,0,0,3.463873,122.0771,0.5824146,0,0,4.228597,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1287927,3.810261,3.382878,0,33.82758
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.699349,54.68563,49.48622,0.7489886,0.7489886,0,-1,0,0.7489886,226.8859,0.9109402,0,0,1.699349,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1287927,0.8238874,1.359479,0,31.29833
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2800411,50.49316,49.65981,0.5789023,0.5789023,0,0,0,0.5789023,48.3745,0,0,0,0.2800411,0.6093709,0.5789023,0,0,0,29.59898,0,0.3293297,-0.3293297,38.65294,99.10989,0.1287927,0.6367925,0.2240329,0,29.87902
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1136216,50.13125,49.79393,4.608768,4.608768,0,0,0,4.608768,2.465336,0,0,0,0.1136216,4.851334,4.608768,0,0,0.3659219,29.26965,0,4.737713,-4.737713,33.65895,86.30482,0.1287927,5.069644,0.09089729,0,29.38327
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3755474,49.75416,48.64199,0,0,0,0,0,0,0,0,0,0,0.3755474,0,0,0,0,5.630047,24.53193,0.3755474,0,0.3755474,34.01522,87.21835,0.1287872,0,0.3004379,0,24.90748
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,45.97516,45.97516,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.2545,24.86993,0,2.706569,-2.706569,31.16225,79.90304,0.1287872,16.02836,0,12,24.86993
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,43.58448,43.58448,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.261799,22.16336,0,0.5810356,-0.5810356,30.54978,78.33262,0.1287872,0.6071822,0,0,22.16336
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,41.49363,41.49363,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.907394,21.58232,0,0.1142573,-0.1142573,30.42934,78.0238,0.1287872,0.1193988,0,0,21.58232
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,39.67892,39.67892,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.034347,21.46807,0,2.730704,-2.730704,27.55093,70.64326,0.1287872,2.853586,0,0,21.46807
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,37.85633,37.85633,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.06846,18.73736,0,2.154789,-2.154789,25.27958,64.81931,0.1287872,2.251754,0,0,18.73736
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,36.43613,36.43613,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.46267,16.58257,0,2.848657,-2.848657,22.27683,57.11998,0.1287872,2.976846,0,0,16.58257
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,35.3473,35.3473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.62785,13.73392,0,0,0,22.27683,57.11998,0.1287872,0,0,0,13.73392
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,34.2427,34.2427,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.62785,13.73392,0,1.201315,-1.201315,21.01054,53.87307,0.1287872,1.255374,0,0,13.73392
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,33.24067,33.24067,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.96264,12.5326,0,0.5065353,-0.5065353,20.4766,52.50401,0.1287872,0.5293294,0,0,12.5326
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,32.39643,32.39643,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.52546,12.02607,0,0.01252841,-0.01252841,20.4634,52.47014,0.1287872,0.01309219,0,0,12.02607
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,31.51275,31.51275,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.53938,12.01354,0,0.9042485,-0.9042485,19.51023,50.02614,0.1287872,0.9449397,0,0,12.01354
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,30.62118,30.62118,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.5441,11.10929,0,0.5488028,-0.5488028,18.93175,48.54284,0.1287872,0.5734989,0,0,11.10929
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5503426,31.41143,29.95842,1.625102,1.625102,0,0,0,1.625102,33.86512,0,0,0,0.5503426,1.710634,1.625102,0,0,21.15388,10.56049,0,1.160291,-1.160291,17.70869,45.40681,0.1287872,1.787612,0.4402741,0,11.11083
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.783849,34.12261,29.3351,3.48074,3.48074,0,0,0,3.48074,51.24914,0,0,0,1.783849,3.663937,3.48074,0,0,22.44309,9.400196,0,1.880087,-1.880087,15.72691,40.32532,0.1287872,3.828814,1.427079,0,11.18404
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.18459,43.09388,31.22082,0,0,0,0,0,0,0,0,0,0,4.18459,0,0,0,0,24.53208,7.520109,4.18459,0,4.18459,19.69676,50.5044,0.1287257,0,3.347672,0,11.7047
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.275714,48.14616,35.61556,5.186754,5.186754,0,-1,0,5.186754,82.43527,0,0,0,4.275714,5.459741,5.186754,0,0,20.34749,11.28624,0,1.184026,-1.184026,18.44868,47.30422,0.1287257,5.705429,3.420572,0,15.56195
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.725389,58.01275,40.0971,1.109615,1.109615,0,0,0,1.109615,515.9799,0,0,0,5.725389,1.168016,1.109615,0,0,21.66307,10.10221,4.557374,0,4.557374,22.77219,58.39011,0.1286588,1.220577,4.580312,0,15.8276
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.459602,64.66437,43.4977,6.90784,6.90784,0,0,0,6.90784,93.51116,8.881784E-16,0,0,6.459602,7.271411,6.90784,0,0,17.1057,14.20385,0,0.8118093,-0.8118093,21.91647,56.19595,0.1286588,7.598625,5.167681,0,20.66345
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.246679,62.91847,45.93571,5.2767,5.2767,0,0,0,5.2767,99.43107,0,0,0,5.246679,5.554421,5.2767,0,0,18.00771,13.39204,0,0.3077418,-0.3077418,21.59208,55.36419,0.1286588,5.80437,4.197343,0,18.63872
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.125097,61.36125,48.15281,1.54809,1.54809,0,0,0,1.54809,266.4637,0,0,0,4.125097,1.629568,1.54809,0,0,18.34964,13.0843,2.495528,0,2.495528,23.95954,61.4346,0.1286222,1.702899,3.300077,0,17.2094
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.005872,55.47458,49.30475,2.607597,2.607597,0,-1,0,2.607597,76.92416,0,4.440892E-16,0,2.005872,2.744839,2.607597,0,0,15.85411,15.33027,0,0.7389668,-0.7389668,23.1806,59.43733,0.1286222,2.868356,1.604698,0,17.33615
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.79204,54.98006,49.48622,6.519633,6.519633,0,0,0,6.519633,27.48682,0,0,0,1.79204,6.862772,6.519633,0,0,16.67519,14.59131,0,5.070732,-5.070732,17.83558,45.73217,0.1286222,7.171597,1.433632,0,16.38335
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.047502,55.9791,49.65981,1.86213,1.86213,0,0,0,1.86213,109.9549,0,0,0,2.047502,1.960136,1.86213,0,0,22.30934,9.520576,0.08736588,0,0.08736588,17.91847,45.94469,0.1286209,2.048342,1.638002,0,11.56808
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9123483,51.23614,48.50786,5.024782,5.024782,0,0,0,5.024782,18.15697,0,0,0,0.9123483,5.289244,5.024782,0,0,22.22197,9.599205,0,4.376895,-4.376895,13.30481,34.11484,0.1286209,5.52726,0.7298786,0,10.51155
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,45.84892,45.84892,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,27.08519,5.22231,0,2.742217,-2.742217,10.41426,26.70319,0.1286209,2.865617,0,0,5.22231
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,43.37934,43.37934,5.78917,2.356088,0,-1,0,2.356088,0,0,3.433082,4.011999,0,2.480093,2.356088,0,0,30.1321,2.480093,0,2.480093,-2.480093,7.800015,20,0.1286209,6.368087,0,0,2.480093
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,41.32005,41.32005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286209,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,39.49746,39.49746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286209,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,37.68275,37.68275,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286209,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,36.26254,36.26254,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286209,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,35.17372,35.17372,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286209,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,34.03756,34.03756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286209,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,33.06709,33.06709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286209,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,32.22285,32.22285,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286209,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,31.33128,31.33128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286209,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,30.4476,30.4476,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128692,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.074377,32.63449,29.77695,1.364658,1.364658,10.16466,0,2.907658,1.364658,78.72868,1.776357E-15,0,0,1.074377,0,0,8.8,8.36,24.52775,7.524,9.434377,0,9.434377,24.68124,63.28511,0.128783,1.501124,0.8595016,12,8.598377
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.687088,36.45285,29.13785,2.962347,2.962347,11.76235,0,3.311874,2.962347,90.70808,0,0,0,2.687088,0,0,8.8,8.36,15.09338,16.01494,11.04709,0,11.04709,35.16143,90.15734,0.1289012,3.258582,2.149671,12,18.70203
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.281147,46.31932,31.02357,0.8633196,0.8633196,0,0,0,0.8633196,611.7256,0.3261012,0,0,5.281147,0.9087574,0.8633196,0,0,4.046288,25.95732,4.046288,0,4.046288,39.00008,100,0.128842,0.9496515,4.224917,0,31.23847
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.81891,56.54425,35.41831,4.51688,4.51688,0,-1,0,4.51688,150.9651,2.0643,0,0,6.81891,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.128842,4.968567,5.455128,0,36.41789
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.404518,68.15678,39.92352,1.091306,1.091306,0,0,0,1.091306,770.1339,7.255775,0,0,8.404518,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.128842,1.200437,6.723615,0,38.0035
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.797071,78.94545,43.29256,2.650379,2.650379,0,0,0,2.650379,369.6479,7.007198,0,0,9.797071,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.128842,2.915417,7.837657,0,39.39605
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.843933,82.60768,45.75424,4.41057,4.41057,0,0,0,4.41057,223.1896,5.201228,0,0,9.843933,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.128842,4.851627,7.875147,0,39.44291
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.806546,80.43643,48.01868,4.139377,4.139377,0,0,0,4.139377,212.7505,4.449307,0,0,8.806546,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.128842,4.553315,7.045237,0,38.40553
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.981875,78.01143,49.17062,0,0,0,-1,0,0,0,7.981875,0,0,7.981875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128842,0,6.3855,0,37.58085
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.46751,71.63387,49.35209,3.15005,3.15005,0,0,0,3.15005,205.3145,3.151668,0,0,6.46751,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.128842,3.465055,5.174008,0,36.06649
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.96959,62.32125,49.52567,5.458463,5.458463,0,0,0,5.458463,72.72359,0,0,0,3.96959,5.74575,5.458463,0,0,0,29.59898,0,1.77616,-1.77616,37.12784,95.1994,0.128842,6.004309,3.175672,0,33.56857
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.019216,54.5049,48.33428,3.563213,3.563213,0,0,0,3.563213,56.6684,0,0,0,2.019216,3.750751,3.563213,0,0,1.973511,27.82282,0,1.731535,-1.731535,35.30264,90.51942,0.128842,3.919534,1.615373,0,29.84203
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,45.66745,45.66745,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.897439,26.09128,0,3.613998,-3.613998,31.49315,80.75152,0.128842,16.97663,0,12,26.09128
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,43.22943,43.22943,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.912992,22.47729,0,5.162334,-5.162334,26.05158,66.79878,0.128842,5.394639,0,0,22.47729
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,41.16225,41.16225,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.64892,17.31495,0,8.8,-8.8,16.77556,43.01418,0.128842,12.5951,0,0,17.31495
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,39.32387,39.32387,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.4267,8.514951,0,1.624726,-1.624726,15.06295,38.62288,0.128842,1.697838,0,0,8.514951
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,37.50128,37.50128,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.23195,6.890225,0,1.271435,-1.271435,13.72274,35.18644,0.128842,1.328649,0,0,6.890225
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,36.08107,36.08107,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.64465,5.618791,0,0.5210306,-0.5210306,13.17353,33.77821,0.128842,0.544477,0,0,5.618791
