Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,34.96858,34.96858,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.22358,5.09776,0,1.774768,-1.774768,11.30276,28.98137,0.128842,1.854633,0,0,5.09776
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,33.86398,33.86398,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.19554,3.322992,0,1.033766,-1.033766,10.21307,26.18731,0.128842,1.080285,0,0,3.322992
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,32.86195,32.86195,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.34417,2.289226,0,0.7198938,-0.7198938,9.454237,24.24158,0.128842,0.7522891,0,0,2.289226
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,32.01771,32.01771,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,31.14405,1.569332,0,0.2529511,-0.2529511,9.187603,23.55791,0.128842,0.2643339,0,0,1.569332
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,31.11036,31.11036,1.565758,1.250562,0,-1,0,1.250562,0,0,0.3151963,0.4717721,0,1.316381,1.250562,0,0,31.42511,1.316381,0,1.316381,-1.316381,7.800015,20,0.128842,1.722334,0,0,1.316381
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,30.24246,30.24246,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289167,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,29.57969,29.57969,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1290224,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.194932,37.70543,28.9406,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.194932,0,0,8.8,8.36,16.16775,15.048,11.55493,0,11.55493,34.62397,88.77924,0.1290382,0,2.555946,12,18.24293
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.166624,48.97203,30.80265,4.73344,4.73344,0,0,0,4.73344,130.2778,0,0,0,6.166624,4.982568,4.73344,0,0,4.612822,25.44744,1.184055,0,1.184055,35.74726,91.65947,0.1290209,5.206784,4.933299,0,31.61406
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.188819,57.65317,35.21317,5.182543,5.182543,0,-1,0,5.182543,138.7122,0,0,0,7.188819,5.455309,5.182543,0,0,3.428766,26.51309,1.733511,0,1.733511,37.39182,95.87627,0.1289956,5.700798,5.751056,0,33.70191
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.153804,66.85518,39.71838,4.486675,4.486675,0,0,0,4.486675,181.7338,1.735732,0,0,8.153804,4.722816,4.486675,0,0,1.695255,28.07325,1.695255,0,1.695255,39.00008,100,0.1289709,4.935343,6.523043,0,36.22705
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.375114,76.64485,43.11897,0.8389476,0.8389476,0,0,0,0.8389476,1117.485,8.492012,0,0,9.375114,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1289709,0.9228423,7.500092,0,38.97409
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.098944,73.96796,45.58066,3.185887,3.185887,0,0,0,3.185887,254.2132,4.745378,0,0,8.098944,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1289709,3.504476,6.479155,0,37.69792
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.232755,73.01861,47.8451,0,0,0,0,0,0,0,7.232755,0,0,7.232755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289709,0,5.786204,0,36.83173
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.198988,74.29057,48.99704,1.72634,1.72634,0,-1,0,1.72634,417.0088,5.381789,0,0,7.198988,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1289709,1.898974,5.759191,0,36.79797
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.317129,70.80233,49.17062,2.575136,2.575136,0,0,0,2.575136,245.3125,3.60646,0,0,6.317129,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1289709,2.832649,5.053703,0,35.91611
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.684212,61.12995,49.35209,3.822577,3.822577,0,0,0,3.822577,96.38033,0,4.440892E-16,0,3.684212,4.023765,3.822577,0,0,0,29.59898,0,0.3395533,-0.3395533,38.64216,99.08226,0.1289709,4.204834,2.94737,0,33.28319
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.531669,52.82889,48.20015,3.455037,3.455037,0,0,0,3.455037,44.33149,0,4.440892E-16,0,1.531669,3.636881,3.455037,0,0,0.3772814,29.25942,0,2.105211,-2.105211,36.42307,93.3923,0.1289709,3.800541,1.225336,0,30.79109
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,45.49387,45.49387,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.716405,27.15421,0,1.813231,-1.813231,34.51176,88.49151,0.1289709,1.894826,0,0,27.15421
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,43.04797,43.04797,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.731106,25.34098,0,0.4794128,-0.4794128,34.00641,87.19576,0.1289709,0.5009863,0,0,25.34098
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,40.965,40.965,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.263787,24.86157,0,5.538674,-5.538674,28.16814,72.22585,0.1289709,5.787914,0,0,24.86157
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,39.11873,39.11873,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.41787,19.3229,0,6.322003,-6.322003,21.50416,55.13876,0.1289709,6.606493,0,0,19.3229
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,37.30403,37.30403,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.44232,13.00089,0,1.133109,-1.133109,20.30976,52.0762,0.1289709,1.184099,0,0,13.00089
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,35.86015,35.86015,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.70133,11.86778,0,0.7932469,-0.7932469,19.4736,49.93222,0.1289709,0.8289431,0,0,11.86778
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,34.77133,34.77133,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.58271,11.07454,0,0.8762571,-0.8762571,18.54995,47.56387,0.1289709,0.9156886,0,0,11.07454
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,33.64305,33.64305,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.55633,10.19828,0,1.029874,-1.029874,17.46437,44.78033,0.1289709,1.076218,0,0,10.19828
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,32.64103,32.64103,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.70064,9.168406,0,0.4538977,-0.4538977,16.98591,43.55354,0.1289709,0.4743231,0,0,9.168406
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,31.79679,31.79679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.20497,8.714508,0,0,0,16.98591,43.55354,0.1289709,0,0,0,8.714508
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,30.88944,30.88944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.20497,8.714508,0,0,0,16.98591,43.55354,0.1289709,0,0,0,8.714508
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,30.02154,30.02154,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.20497,8.714508,0,0.769456,-0.769456,16.17484,41.47385,0.1289709,0.8040815,0,0,8.714508
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.3351,29.3351,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.05992,7.945053,0,0.5701764,-0.5701764,15.57382,39.93279,0.1289709,0.5958343,0,0,7.945053
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.534524,32.78103,28.69601,0,0,0,0,0,0,0,0,0,0,1.534524,0,0,0,0,24.69345,7.374876,1.534524,0,1.534524,17.02959,43.66554,0.1289485,0,1.227619,0,8.9094
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.22602,39.53267,30.58173,1.351102,1.351102,0,0,0,1.351102,238.7696,0,0,0,3.22602,1.422212,1.351102,0,0,23.15892,8.755948,1.803808,0,1.803808,18.74084,48.05333,0.1289222,1.486212,2.580816,0,11.98197
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.575148,42.26043,34.99225,6.460425,6.460425,0,-1,0,6.460425,39.86034,0,8.881784E-16,0,2.575148,6.800448,6.460425,0,0,21.35511,10.37937,0,4.2253,-4.2253,14.28698,36.63321,0.1289222,7.106468,2.060118,0,12.95452
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.955555,48.1599,39.49746,7.264482,7.264482,12,0,3.372,7.264482,40.68501,0,0,0,2.955555,0,0,4.735518,4.498742,26.04989,6.154075,7.454297,0,7.454297,21.35875,54.76591,0.1290532,7.990931,2.364444,12,9.10963
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.607391,60.7988,42.91383,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,8041.147,1.776357E-15,0,0,5.607391,0,0,8.8,8.36,18.5956,12.86294,13.96739,0,13.96739,34.60938,88.74181,0.129036,0.07670709,4.485913,12,18.47033
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.063766,73.56246,45.38341,9.108828,9.108828,5.845045,0,1.814796,9.108828,88.52693,0,0,0,8.063766,3.435561,3.263783,0,0,4.628205,25.43359,4.628205,0,4.628205,39.00008,100,0.1290588,10.01971,6.451013,12,33.49736
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.926891,75.78904,47.62418,3.401201,3.401201,0,0,0,3.401201,233.0616,4.34668,0,0,7.926891,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1290588,3.741321,6.341513,0,37.52587
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.995813,69.10305,48.82346,2.348225,2.348225,0,-1,0,2.348225,255.3339,3.523998,0,0,5.995813,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1290588,2.583047,4.79665,0,35.59479
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.825678,64.82798,48.99704,1.83693,1.83693,0,0,0,1.83693,262.7034,2.892068,0,0,4.825678,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1290588,2.020623,3.860543,0,34.42466
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.041179,62.18457,49.17062,5.260168,5.260168,0,0,0,5.260168,76.82605,0,0,0,4.041179,5.537019,5.260168,0,0,0,29.59898,0,1.49584,-1.49584,37.42332,95.95705,0.1290588,5.786185,3.232943,0,33.64016
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.149146,51.46015,48.01868,0,0,0,0,0,0,0,0,0,0,1.149146,0,0,0,0,1.662044,28.10314,1.149146,0,1.149146,38.5135,98.75237,0.1290421,0,0.9193172,0,29.25229
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,45.33607,45.33607,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.5128977,29.13737,0,1.332126,-1.332126,37.10932,95.1519,0.1290421,1.392072,0,0,29.13737
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,42.85071,42.85071,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,1.993038,27.80524,0,3.104233,-3.104233,33.83717,86.7618,0.1290421,3.243923,0,0,27.80524
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,40.78353,40.78353,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.442185,24.70101,0,2.672871,-2.672871,31.01971,79.53757,0.1290421,2.79315,0,0,24.70101
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,38.92148,38.92148,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.412041,22.02814,0,5.673733,-5.673733,25.03908,64.20263,0.1290421,5.929051,0,0,22.02814
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,37.09889,37.09889,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.71619,16.35441,0,0.8689192,-0.8689192,24.12315,61.85411,0.1290421,0.9080206,0,0,16.35441
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,35.67868,35.67868,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.68165,15.48549,0,0.5760876,-0.5760876,23.5159,60.29707,0.1290421,0.6020115,0,0,15.48549
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,34.57408,34.57408,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.32175,14.9094,0,0.01806835,-0.01806835,23.49686,60.24823,0.1290421,0.01888142,0,0,14.9094
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,33.43792,33.43792,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.34183,14.89133,0,1.090725,-1.090725,22.34713,57.30023,0.1290421,1.139808,0,0,14.89133
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,32.44377,32.44377,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.55375,13.80061,0,0.6116677,-0.6116677,21.70238,55.64701,0.1290421,0.6391928,0,0,13.80061
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,31.59954,31.59954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.23338,13.18894,0,0,0,21.70238,55.64701,0.1290421,0,0,0,13.18894
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,30.66852,30.66852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.23338,13.18894,0,0,0,21.70238,55.64701,0.1290421,0,0,0,13.18894
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,29.80062,29.80062,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.23338,13.18894,0,0.2389714,-0.2389714,21.45048,55.00112,0.1290421,0.2497252,0,0,13.18894
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,29.11418,29.11418,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.4989,12.94997,0,0.9893446,-0.9893446,20.40762,52.32713,0.1290421,1.033865,0,0,12.94997
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.213355,37.25829,28.4672,1.787962,1.787962,0,0,0,1.787962,179.7216,0,0,0,3.213355,1.882065,1.787962,0,0,19.59817,11.96062,1.33129,0,1.33129,21.67059,55.56551,0.1290227,1.966758,2.570684,0,15.17398
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.76819,47.14874,30.35292,4.660101,4.660101,0,0,0,4.660101,123.7782,0,0,0,5.76819,4.905369,4.660101,0,0,18.26688,13.15878,0.8628203,0,0.8628203,22.48914,57.66433,0.1290102,5.126111,4.614552,0,18.92698
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.114068,56.85863,34.77133,0,0,0,-1,0,0,0,0,0,0,7.114068,0,0,0,0,17.40406,13.93532,7.114068,0,7.114068,29.23813,74.96942,0.1289068,0,5.691254,0,21.04939
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.655952,68.4068,39.27654,0,0,0,0,0,0,0,0,0,0,8.655952,0,0,0,0,10.28999,20.33798,8.655952,0,8.655952,37.44989,96.02517,0.1287812,0,6.924762,0,28.99394
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.660846,77.48448,42.71658,4.001149,4.001149,0,0,0,4.001149,241.4518,3.815068,0,0,9.660846,4.211736,4.001149,0,0,1.634041,28.12834,1.634041,0,1.634041,39.00008,100,0.1287576,4.401264,7.728676,0,37.78918
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.124323,78.22421,45.20194,0,0,0,0,0,0,0,9.124323,0,0,9.124323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287576,0,7.299458,0,38.7233
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.362507,82.4508,47.44271,3.512268,3.512268,0,0,0,3.512268,266.5659,5.665383,0,0,9.362507,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1287576,3.863494,7.490006,0,38.96149
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.249323,78.57825,48.64199,5.331215,5.331215,0,-1,0,5.331215,154.7363,2.637518,0,0,8.249323,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1287576,5.864336,6.599459,0,37.8483
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.645737,71.78394,48.86291,0,0,0,0,0,0,0,6.645737,0,0,6.645737,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287576,0,5.31659,0,36.24472
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.395462,63.31099,49.04438,5.279606,5.279606,0,0,0,5.279606,83.25361,0,8.881784E-16,0,4.395462,5.55748,5.279606,0,0,0,29.59898,0,1.162018,-1.162018,37.7752,96.85931,0.1287576,5.807567,3.51637,0,33.99444
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.61881,52.7341,47.8451,0.6635764,0.6635764,0,0,0,0.6635764,243.9523,0,0,0,1.61881,0.6985015,0.6635764,0,0,1.291131,28.43696,0.9203081,0,0.9203081,38.64828,99.09797,0.1287442,0.729934,1.295048,0,30.05577
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,45.1546,45.1546,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.3708226,29.26524,0,7.207082,-7.207082,31.05135,79.6187,0.1287442,7.531401,0,0,29.26524
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,42.66924,42.66924,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.378692,22.05816,0,8.783315,-8.783315,21.79293,55.87919,0.1287442,9.178564,0,0,22.05816
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,40.58628,40.58628,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.13793,13.27484,0,6.755747,-6.755747,14.67174,37.61978,0.1287442,7.059756,0,0,13.27484
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,38.7479,38.7479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64432,6.519094,0,0,0,14.67174,37.61978,0.1287442,0,0,0,6.519094
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,36.90164,36.90164,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.64432,6.519094,0,1.562926,-1.562926,13.02427,33.39551,0.1287442,1.633258,0,0,6.519094
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,35.48143,35.48143,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.3809,4.956167,0,0.4147983,-0.4147983,12.58704,32.27439,0.1287442,0.4334642,0,0,4.956167
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,34.37683,34.37683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.84179,4.541369,0,0,0,12.58704,32.27439,0.1287442,0,0,0,4.541369
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,33.24067,33.24067,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.84179,4.541369,0,0.9918334,-0.9918334,11.54155,29.59367,0.1287442,1.036466,0,0,4.541369
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,32.24652,32.24652,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.94382,3.549536,0,0.4696525,-0.4696525,11.0465,28.3243,0.1287442,0.4907869,0,0,3.549536
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,31.37862,31.37862,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.46566,3.079883,0,0.4836707,-0.4836707,10.53666,27.01703,0.1287442,0.5054358,0,0,3.079883
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,30.4476,30.4476,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.00307,2.596213,0,0.4177163,-0.4177163,10.09635,25.88803,0.1287442,0.4365135,0,0,2.596213
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,29.57969,29.57969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.4672,2.178496,0,0,0,10.09635,25.88803,0.1287442,0,0,0,2.178496
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,28.89326,28.89326,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.4672,2.178496,0,1.601927,-1.601927,8.407773,21.55835,0.1287442,1.674013,0,0,2.178496
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.141992,36.79393,28.22261,0,0,0,0,0,0,0,0,0,0,3.141992,0,0,0,0,32.24712,0.5765696,3.141992,0,3.141992,11.38853,29.2013,0.1286987,0,2.513594,0,3.718562
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.944978,47.46184,30.11622,5.245591,5.245591,11.98237,0,3.367538,5.245591,113.3329,0,0,0,5.944978,0,0,6.736774,6.399935,29.10513,3.404363,12.34491,0,12.34491,23.09994,59.2305,0.1288039,5.770151,4.755983,12,9.349341
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.863945,59.39079,34.55041,3.915843,3.915843,0,-1,0,3.915843,200.8238,0,0,0,7.863945,4.121941,3.915843,0,0,16.76021,14.51478,3.742005,0,3.742005,26.64992,68.33299,0.1287498,4.307428,6.291156,0,22.37873
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.90693,65.09024,39.10295,0.5568991,0.5568991,0,0,0,0.5568991,1419.814,0,0,0,7.90693,0.5862096,0.5568991,0,0,13.01821,17.88259,7.32072,0,7.32072,33.59496,86.14076,0.128644,0.6125891,6.325544,0,25.78952
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.805423,77.95856,42.543,3.635121,3.635121,0,0,0,3.635121,269.7413,0.28149,0,0,9.805423,3.826444,3.635121,0,0,5.697489,24.47124,5.697489,0,5.697489,39.00008,100,0.1285619,3.998634,7.844338,0,34.27666
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.863515,81.69215,45.02836,3.217363,3.217363,0,0,0,3.217363,306.5714,6.476817,0,0,9.863515,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1285619,3.539099,7.890812,0,39.46249
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.359912,82.25286,47.30858,5.46698,5.46698,0,0,0,5.46698,171.2081,3.605197,0,0,9.359912,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1285619,6.013678,7.48793,0,38.95889
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.34705,78.8653,48.50786,1.105809,1.105809,0,-1,0,1.105809,754.8366,7.18304,0,0,8.34705,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1285619,1.21639,6.677639,0,37.94603
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.387113,70.51488,48.68933,2.981644,2.981644,0,0,0,2.981644,214.2145,3.24854,0,0,6.387113,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1285619,3.279808,5.10969,0,35.98609
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.286932,62.77228,48.91025,3.75377,3.75377,0,0,0,3.75377,114.2034,0.3355951,0,0,4.286932,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1285619,4.129147,3.429545,0,33.88591
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.746163,52.99369,47.71097,0.9494281,0.9494281,0,0,0,0.9494281,183.9173,0.7467648,0,0,1.746163,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1285619,1.044371,1.39693,0,31.34514
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,45.00469,45.00469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285619,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,42.47199,42.47199,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1285619,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,40.38903,40.38903,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1285619,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,38.54276,38.54276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1285619,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,36.70438,36.70438,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1285619,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,35.28418,35.28418,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1285619,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,34.14802,34.14802,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1285619,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,33.01974,33.01974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1285619,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,32.01771,32.01771,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1285619,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,31.1577,31.1577,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1285619,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,30.22668,30.22668,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1285619,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,29.35877,29.35877,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1285619,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,28.67234,28.67234,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1285619,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.341166,37.13553,28.00169,7.480598,7.480598,0,0,0,7.480598,44.66442,0,8.881784E-16,0,3.341166,7.874313,7.480598,0,0,18.21475,13.2057,0,4.533147,-4.533147,16.94169,43.44015,0.1285619,8.228658,2.672933,0,16.54687
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.080165,47.64893,29.88741,5.331376,5.331376,0,0,0,5.331376,114.045,0,0,0,6.080165,5.611974,5.331376,0,0,23.25158,8.672557,0.468191,0,0.468191,17.38586,44.57903,0.1285551,5.864513,4.864132,0,14.75272
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.202555,56.66174,34.32949,1.595009,1.595009,0,-1,0,1.595009,451.5682,0,0,0,7.202555,1.678957,1.595009,0,0,22.78339,9.093928,5.523598,0,5.523598,22.626,58.01527,0.1284756,1.75451,5.762044,0,16.29648
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.264743,66.29404,38.89781,2.542107,2.542107,0,0,0,2.542107,325.1139,0,0,0,8.264743,2.675902,2.542107,0,0,17.25979,14.06517,5.58884,0,5.58884,27.92804,71.61022,0.1283952,2.796318,6.611794,0,22.32991
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.597262,72.10758,42.3852,0.3335805,0.3335805,0,0,0,0.3335805,2577.268,0,0,0,8.597262,0.3511374,0.3335805,0,0,11.67095,19.09512,8.246125,0,8.246125,35.751,91.66906,0.1282768,0.3669386,6.87781,0,27.69238
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.735486,75.94476,44.87056,1.805099,1.805099,0,0,0,1.805099,483.9338,3.410556,0,0,8.735486,1.900105,1.805099,0,0,3.424825,26.51664,3.424825,0,3.424825,39.00008,100,0.1282277,1.985609,6.988389,0,35.25212
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.716108,74.234,47.13499,0,0,0,0,0,0,0,7.716108,0,0,7.716108,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282277,0,6.172886,0,37.31509
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.305962,73.93606,48.33428,1.358865,1.358865,0,-1,0,1.358865,537.6517,5.875578,0,0,7.305962,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1282277,1.494752,5.844769,0,36.90494
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.927791,68.52062,48.5552,0,0,0,0,0,0,0,5.927791,0,0,5.927791,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282277,0,4.742233,0,35.52677
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.337069,62.80331,48.77612,3.096297,3.096297,0,0,0,3.096297,140.0728,1.077809,0,0,4.337069,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1282277,3.405927,3.469655,0,33.93605
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.023988,53.73013,47.57684,6.386872,6.386872,0,0,0,6.386872,31.68981,0,0,0,2.023988,6.723024,6.386872,0,0,0,29.59898,0,4.699036,-4.699036,34.04686,87.29946,0.1282277,7.02556,1.61919,0,31.62296
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,44.84689,44.84689,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.221151,24.89994,0,7.191628,-7.191628,26.46622,67.86196,0.1282277,7.515252,0,0,24.89994
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,42.31419,42.31419,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.21185,17.70831,0,4.775899,-4.775899,21.43198,54.95368,0.1282277,4.990815,0,0,17.70831
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,40.23123,40.23123,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.5184,12.93241,0,1.689601,-1.689601,19.65098,50.38703,0.1282277,1.765633,0,0,12.93241
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,38.39285,38.39285,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.39574,11.24281,0,4.082973,-4.082973,15.34715,39.35159,0.1282277,4.266706,0,0,11.24281
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,36.54659,36.54659,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.93237,7.15984,0,0.7903021,-0.7903021,14.5141,37.21556,0.1282277,0.8258657,0,0,7.15984
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,35.10271,35.10271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81049,6.369538,0,0,0,14.5141,37.21556,0.1282277,0,0,0,6.369538
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,33.97444,33.97444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81049,6.369538,0,0,0,14.5141,37.21556,0.1282277,0,0,0,6.369538
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,32.82249,32.82249,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.81049,6.369538,0,0.7276684,-0.7276684,13.74707,35.24882,0.1282277,0.7604135,0,0,6.369538
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,31.82046,31.82046,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.61901,5.64187,0,1.65917,-1.65917,11.99815,30.76443,0.1282277,1.733832,0,0,5.64187
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,30.93678,30.93678,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.46253,3.9827,0,1.19241,-1.19241,10.74124,27.54159,0.1282277,1.246068,0,0,3.9827
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,29.99787,29.99787,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.78743,2.79029,0,1.204131,-1.204131,9.471974,24.28707,0.1282277,1.258317,0,0,2.79029
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,29.16152,29.16152,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.12535,1.586159,8.36,0,8.36,17.40297,44.6229,0.1283402,1.75678,0,12,1.586159
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,28.4672,28.4672,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.76535,9.110159,8.36,0,8.36,25.33396,64.95874,0.1284024,0,0,12,9.110159
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.755622,35.2262,27.78077,6.333957,6.333957,12,0,3.372,6.333957,43.50554,0,0,0,2.755622,0,0,5.666043,5.382741,14.40535,16.63416,8.138363,0,8.138363,33.05469,84.75544,0.1285455,6.967352,2.204498,12,19.38978
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.424158,42.14422,29.66649,3.690632,3.690632,0,0,0,3.690632,119.8753,0,0,0,4.424158,3.884876,3.690632,0,0,6.266991,23.95869,0.5392814,0,0.5392814,33.5663,86.06725,0.1285378,4.059696,3.539326,0,28.38284
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.219289,49.57049,34.13224,1.614073,1.614073,0,-1,0,1.614073,323.3615,0,0,0,5.219289,1.699024,1.614073,0,0,5.72771,24.44404,3.520266,0,3.520266,36.90591,94.63036,0.1284874,1.77548,4.175432,0,29.66333
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.222329,58.19547,38.70056,0,0,0,0,0,0,0,4.014885,0,0,6.222329,0,0,0,0,2.207444,27.61228,2.207444,0,2.207444,39.00008,100,0.1284558,0,4.977863,0,33.83461
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.549006,71.64281,42.18795,5.675684,5.675684,0,0,0,5.675684,150.6251,2.574603,0,0,8.549006,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1284558,6.243252,6.839205,0,38.14798
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.527282,74.75304,44.68909,2.374586,2.374586,0,0,0,2.374586,359.106,6.027717,0,0,8.527282,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1284558,2.612045,6.821826,0,38.12626
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.02653,71.11716,47.00087,2.905252,2.905252,0,0,0,2.905252,241.8562,3.968371,0,0,7.02653,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1284558,3.195777,5.621224,0,36.62551
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.087134,68.73379,48.20015,0.3656231,0.3656231,0,-1,0,0.3656231,1664.866,5.702268,0,0,6.087134,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1284558,0.4021854,4.869707,0,35.68611
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.425826,66.42332,48.42107,6.255138,6.255138,0,0,0,6.255138,86.74191,0,0,0,5.425826,6.584355,6.255138,0,0,0,29.59898,0,1.15853,-1.15853,37.77888,96.86873,0.1284558,6.880651,4.340661,0,35.0248
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.797776,60.75114,48.64199,0,0,0,0,0,0,0,2.51052,0,0,3.797776,0,0,0,0,1.287256,28.44045,1.287256,0,1.287256,39.00008,100,0.1284374,0,3.038221,0,32.23822
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.605405,52.32546,47.49005,2.758053,2.758053,0,0,0,2.758053,58.20789,0,4.440892E-16,0,1.605405,2.903214,2.758053,0,0,0,29.59898,0,1.297809,-1.297809,37.63207,96.49229,0.1284374,3.033859,1.284324,0,31.20438
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,44.71276,44.71276,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.44201,28.30117,0,1.118079,-1.118079,36.45351,93.47034,0.1284374,1.168392,0,0,28.30117
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,42.16428,42.16428,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.68432,27.18309,0,3.024261,-3.024261,33.26566,85.29639,0.1284374,3.160352,0,0,27.18309
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,40.07343,40.07343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.04461,24.15883,0,0,0,33.26566,85.29639,0.1284374,0,0,0,24.15883
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,38.21138,38.21138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.04461,24.15883,0,0,0,33.26566,85.29639,0.1284374,0,0,0,24.15883
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,36.373,36.373,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.04461,24.15883,0,1.078122,-1.078122,32.12922,82.38245,0.1284374,1.126638,0,0,24.15883
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,34.92913,34.92913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.242523,23.08071,0,0,0,32.12922,82.38245,0.1284374,0,0,0,23.08071
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,33.79297,33.79297,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.242523,23.08071,0,0.3214192,-0.3214192,31.79041,81.51371,0.1284374,0.3358831,0,0,23.08071
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,32.64103,32.64103,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.599656,22.75929,0,1.68227,-1.68227,30.01714,76.96688,0.1284374,1.757972,0,0,22.75929
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,31.62321,31.62321,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.468844,21.07702,0,1.607839,-1.607839,28.32233,72.62122,0.1284374,1.680192,0,0,21.07702
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,30.75531,30.75531,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.25533,19.46918,0,1.093322,-1.093322,27.16987,69.66619,0.1284374,1.142521,0,0,19.46918
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,29.80062,29.80062,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.47013,18.37586,0,1.121055,-1.121055,25.98817,66.63622,0.1284374,1.171502,0,0,18.37586
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,28.95638,28.95638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.71575,17.2548,0,0,0,25.98817,66.63622,0.1284374,0,0,0,17.2548
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,28.26995,28.26995,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.71575,17.2548,0,0.525783,-0.525783,25.43395,65.21513,0.1284374,0.5494432,0,0,17.2548
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.733774,34.98262,27.60719,7.036067,7.036067,0,0,0,7.036067,38.85373,0,8.881784E-16,0,2.733774,7.406385,7.036067,0,0,14.29995,16.72902,0,4.672611,-4.672611,20.50858,52.58601,0.1284374,7.739673,2.187019,0,19.46279
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.426817,41.96398,29.4929,2.069531,2.069531,0,0,0,2.069531,213.9044,0,0,0,4.426817,2.178453,2.069531,0,0,19.49174,12.05641,2.248364,0,2.248364,22.64157,58.05519,0.1284052,2.276484,3.541454,0,16.48322
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.180909,56.10933,33.9271,4.199381,4.199381,0,-1,0,4.199381,170.9992,0,0,0,7.180909,4.420401,4.199381,0,0,17.24338,14.07994,2.760508,0,2.760508,25.26042,64.77017,0.1283657,4.619319,5.744727,0,21.26085
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.411855,66.41027,38.50331,1.489958,1.489958,0,0,0,1.489958,564.5701,0,0,0,8.411855,1.568376,1.489958,0,0,14.48287,16.56439,6.843478,0,6.843478,31.75271,81.41705,0.128268,1.638953,6.729484,0,24.97625
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.51757,71.27381,42.00648,2.03977,2.03977,0,0,0,2.03977,417.5751,0,0,0,8.51757,2.147126,2.03977,0,0,7.639394,22.72352,6.370445,0,6.370445,37.79625,96.91326,0.1281771,2.243747,6.814056,0,31.24109
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.117812,72.70385,44.51551,7.020103,7.020103,0,0,0,7.020103,115.6367,0,0,0,8.117812,7.389582,7.020103,0,0,1.268949,28.45692,0.7282296,0,0.7282296,38.48711,98.68469,0.1281668,7.722114,6.494249,0,36.57474
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.531125,68.87286,46.8194,0,0,0,0,0,0,0,5.990405,0,0,6.531125,0,0,0,0,0.5407196,29.11233,0.5407196,0,0.5407196,39.00008,100,0.128159,0,5.2249,0,35.64346
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.225718,69.12683,48.06602,4.03279,4.03279,0,-1,0,4.03279,154.3775,1.980677,0,0,6.225718,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.128159,4.436069,4.980575,0,35.8247
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.372311,66.06644,48.28694,0.5289002,0.5289002,0,0,0,0.5289002,1015.751,4.815574,0,0,5.372311,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.128159,0.5817902,4.297849,0,34.97129
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.393254,59.21333,48.50786,1.33043,1.33043,0,0,0,1.33043,255.0494,1.992801,0,0,3.393254,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.128159,1.463473,2.714603,0,32.99223
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.227184,50.97197,47.30858,0.7133089,0.7133089,0,0,0,0.7133089,172.0411,0.4763328,0,0,1.227184,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.128159,0.7846398,0.9817474,0,30.82616
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,44.57863,44.57863,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.128159,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,42.00648,42.00648,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.128159,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,39.92352,39.92352,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.128159,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,38.05358,38.05358,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.128159,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,36.21521,36.21521,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.128159,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,34.77133,34.77133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.128159,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,33.64305,33.64305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.128159,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,32.49111,32.49111,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.128159,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,31.48908,31.48908,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.128159,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,30.59751,30.59751,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.128159,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,29.64282,29.64282,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.128159,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,28.82225,28.82225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.128159,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,28.11215,28.11215,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.128159,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.104994,33.06259,27.44939,0,0,0,0,0,0,0,0,0,0,2.104994,0,0,0,0,17.9433,13.45001,2.104994,0,2.104994,23.97454,61.47306,0.1281291,0,1.683995,0,15.555
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.645666,33.74154,29.3351,0.7818368,0.7818368,0,0,0,0.7818368,210.4871,0,0,0,1.645666,0.8229861,0.7818368,0,0,15.83831,15.3445,0.8226796,0,0.8226796,24.755,63.47424,0.1281174,0.8600205,1.316532,0,16.99017
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.937761,45.06731,33.75352,3.670459,3.670459,0,-1,0,3.670459,107.2825,0,0,0,3.937761,3.863641,3.670459,0,0,15.01563,16.08491,0.07412005,0,0.07412005,24.82532,63.65453,0.1281163,4.037505,3.150209,0,20.02267
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.321222,51.24471,38.32184,5.162922,5.162922,0,0,0,5.162922,83.6972,0,8.881784E-16,0,4.321222,5.434655,5.162922,0,0,14.94151,16.15162,0,1.113434,-1.113434,23.65166,60.64515,0.1281163,5.679215,3.456977,0,20.47284
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.220185,45.32069,41.80923,6.720649,6.720649,0,0,0,6.720649,18.15576,0,0,0,1.220185,7.074367,6.720649,0,0,16.17866,15.03819,0,5.854182,-5.854182,17.48081,44.82249,0.1281163,7.392714,0.9761479,0,16.25837
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.916271,63.57197,44.33404,8.077202,8.077202,12,0,3.372,8.077202,73.24654,0,0,0,5.916271,0,0,3.922798,3.726659,22.6833,9.184005,9.64293,0,9.64293,26.62889,68.27908,0.12826,8.884922,4.733017,12,15.10028
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.395322,57.21271,46.64581,4.096462,4.096462,11.7717,0,3.314239,4.096462,82.88426,0,0,0,3.395322,0,0,7.675233,7.291472,13.04037,17.86264,10.68679,0,10.68679,36.76728,94.27488,0.1283814,4.506108,2.716258,12,21.25796
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.006872,57.24453,47.88455,4.080704,4.080704,0,-1,0,4.080704,73.68513,0,8.881784E-16,0,3.006872,4.295477,4.080704,0,0,2.35358,27.48075,0,1.288606,-1.288606,35.40897,90.79204,0.1283814,4.488774,2.405497,0,30.48763
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9017379,50.79419,48.10547,6.509551,6.509551,0,0,0,6.509551,13.85254,0,8.881784E-16,0,0.9017379,6.852159,6.509551,0,0,3.785365,26.19215,0,5.950421,-5.950421,29.13667,74.70927,0.1283814,7.160506,0.7213903,0,27.09389
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8924849,51.03915,48.37373,0,0,0,0,0,0,0,0,0,0,0.8924849,0,0,0,0,10.39694,20.24173,0.8924849,0,0.8924849,29.98336,76.88025,0.1283687,0,0.7139879,0,21.13421
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1971646,47.75079,47.17445,1.182318,1.182318,0,0,0,1.182318,16.6761,0,2.220446E-16,0,0.1971646,1.244546,1.182318,0,0,9.504458,21.04497,0,1.047381,-1.047381,28.87932,74.04939,0.1283687,1.30055,0.1577317,0,21.24213
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,44.42872,44.42872,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,10.66822,19.99758,0,3.128608,-3.128608,25.58148,65.5934,0.1283687,3.269396,0,0,19.99758
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,41.84868,41.84868,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,14.14445,16.86898,0,2.47579,-2.47579,22.97177,58.90184,0.1283687,2.587201,0,0,16.86898
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,39.76571,39.76571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.89532,14.39319,0,0,0,22.97177,58.90184,0.1283687,0,0,0,14.39319
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,37.92734,37.92734,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,16.89532,14.39319,0,8.8,-8.8,13.69575,35.11724,0.1283687,10.55881,0,0,14.39319
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,36.08107,36.08107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.6731,5.593186,0,0,0,13.69575,35.11724,0.1283687,0,0,0,5.593186
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,34.6372,34.6372,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,26.6731,5.593186,0,0.8046856,-0.8046856,12.84754,32.94234,0.1283687,0.8408964,0,0,5.593186
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,33.50893,33.50893,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,27.5672,4.7885,0,2.338506,-2.338506,10.38254,26.62183,0.1283687,2.443739,0,0,4.7885
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,32.35698,32.35698,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,30.16554,2.449994,0,0.4170972,-0.4170972,9.942877,25.4945,0.1283687,0.4358666,0,0,2.449994
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,31.33128,31.33128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.62898,2.032897,0,0,0,9.942877,25.4945,0.1283687,0,0,0,2.032897
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,30.4476,30.4476,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,30.62898,2.032897,0,0.1250421,-0.1250421,9.811071,25.15654,0.1283687,0.130669,0,0,2.032897
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,29.4929,29.4929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.76791,1.907855,0,0,0,9.811071,25.15654,0.1283687,0,0,0,1.907855
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,28.67234,28.67234,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,30.76791,1.907855,8.36,0,8.36,17.74206,45.49238,0.1285056,2.652695,0,12,1.907855
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,27.98591,27.98591,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,22.40792,9.431855,8.36,0,8.36,25.67306,65.82822,0.1285938,0.9435673,0,12,9.431855
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.576494,31.45495,27.29159,5.712164,5.712164,12,0,3.372,5.712164,27.59889,0,0,0,1.576494,0,0,6.287836,5.973444,14.04791,16.95585,7.549938,0,7.549938,32.83556,84.19357,0.1287284,6.283381,1.261195,12,18.53235
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.823807,36.88493,29.17731,0,0,0,0,0,0,0,0,0,0,2.823807,0,0,0,0,6.497977,23.7508,2.823807,0,2.823807,35.51445,91.06252,0.1286882,0,2.259046,0,26.57461
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.754498,47.44248,33.57205,3.426456,3.426456,0,-1,0,3.426456,138.7585,0,0,0,4.754498,3.606796,3.426456,0,0,3.674169,26.29222,1.147702,0,1.147702,36.60326,93.85432,0.1286719,3.769102,3.803598,0,31.04672
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.626913,58.97413,38.10092,0,0,0,0,0,0,0,4.100445,0,0,6.626913,0,0,0,0,2.526467,27.32516,2.526467,0,2.526467,39.00008,100,0.128636,0,5.30153,0,33.95207
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.839169,63.8932,41.60409,0,0,0,0,0,0,0,6.839169,0,0,6.839169,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128636,0,5.471335,0,36.43815
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.966342,67.41448,44.13679,0,0,0,0,0,0,0,6.966342,0,0,6.966342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128636,0,5.573074,0,36.56532
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.012473,70.40823,46.46434,0.6371407,0.6371407,0,0,0,0.6371407,1100.616,6.341798,0,0,7.012473,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.128636,0.7008548,5.609978,0,36.61145
