Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.156803,72.53056,47.71097,5.57705,5.57705,0,-1,0,5.57705,128.326,1.286224,0,0,7.156803,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.128636,6.134755,5.725442,0,36.75578
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.720528,67.04343,47.97923,2.474659,2.474659,0,0,0,2.474659,231.1643,3.115624,0,0,5.720528,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.128636,2.722125,4.576423,0,35.31951
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.733202,56.67551,48.20015,3.084944,3.084944,0,0,0,3.084944,88.59809,0,0,0,2.733202,3.24731,3.084944,0,0,0,29.59898,0,0.5141081,-0.5141081,38.45816,98.61047,0.128636,3.393439,2.186561,0,32.33218
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.304081,50.94033,47.04821,6.426756,6.426756,0,0,0,6.426756,20.29143,0,8.881784E-16,0,1.304081,6.765006,6.426756,0,0,0.5712313,29.08487,0,5.460925,-5.460925,32.70184,83.8507,0.128636,7.069431,1.043265,0,30.38895
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,44.27092,44.27092,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.638926,23.62395,2.876575,0,2.876575,35.4308,90.84802,0.1286891,9.869229,0,12,23.62395
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,41.69877,41.69877,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.762351,26.21286,0,2.281995,-2.281995,33.02536,84.68025,0.1286891,2.384684,0,0,26.21286
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,39.59213,39.59213,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.297901,23.93087,0,2.79259,-2.79259,30.08172,77.13245,0.1286891,2.918257,0,0,23.93087
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,37.74587,37.74587,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.400779,21.13828,0,2.395454,-2.395454,27.55669,70.65803,0.1286891,2.50325,0,0,21.13828
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,35.92327,35.92327,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.0624,18.74282,0,0.5842637,-0.5842637,26.94082,69.07888,0.1286891,0.6105555,0,0,18.74282
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,34.48729,34.48729,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.71158,18.15856,0,1.331224,-1.331224,25.53758,65.48086,0.1286891,1.391129,0,0,18.15856
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,33.35113,33.35113,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.19071,16.82734,0,2.283371,-2.283371,23.1307,59.30937,0.1286891,2.386123,0,0,16.82734
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,32.17551,32.17551,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.72779,14.54396,0,1.104283,-1.104283,21.96668,56.32471,0.1286891,1.153976,0,0,14.54396
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,31.18137,31.18137,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,17.95477,13.43968,0,0.9604834,-0.9604834,20.95424,53.72873,0.1286891,1.003705,0,0,13.43968
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.2898,30.2898,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.02198,12.4792,0,0.5883353,-0.5883353,20.33409,52.13857,0.1286891,0.6148105,0,0,12.4792
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,29.3351,29.3351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67568,11.89086,0,0,0,20.33409,52.13857,0.1286891,0,0,0,11.89086
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,28.51454,28.51454,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.67568,11.89086,0,0.2836654,-0.2836654,20.03507,51.37188,0.1286891,0.2964303,0,0,11.89086
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,27.82811,27.82811,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,19.99087,11.6072,0,0.3136873,-0.3136873,19.70442,50.52405,0.1286891,0.3278032,0,0,11.6072
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.375172,30.75822,27.14168,0,0,0,0,0,0,0,0,0,0,1.375172,0,0,0,0,20.33941,11.29351,1.375172,0,1.375172,21.00902,53.86918,0.1286696,0,1.100137,0,12.66868
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.045944,34.5075,29.00372,3.600948,3.600948,0,0,0,3.600948,56.81681,0,4.440892E-16,0,2.045944,3.790472,3.600948,0,0,18.96424,12.53116,0,1.744528,-1.744528,19.17013,49.15408,0.1286696,3.961043,1.636755,0,14.57711
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.667127,40.86031,33.39846,3.531936,3.531936,0,-1,0,3.531936,75.5146,0,0,0,2.667127,3.717827,3.531936,0,0,20.9026,10.78664,0,1.0507,-1.0507,18.06259,46.31425,0.1286696,3.885129,2.133702,0,13.45376
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.303359,41.5905,37.92734,2.548464,2.548464,0,0,0,2.548464,51.14293,0,0,0,1.303359,2.682594,2.548464,0,0,22.07005,9.735936,0,1.379235,-1.379235,16.60875,42.58646,0.1286696,2.803311,1.042687,0,11.0393
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.187248,57.59219,41.40684,0,0,0,0,0,0,0,0,0,0,5.187248,0,0,0,0,23.60253,8.356701,5.187248,0,5.187248,21.52981,55.20452,0.1285959,0,4.149798,0,13.54395
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.523288,54.74771,43.96321,3.96682,3.96682,0,0,0,3.96682,88.81897,0,0,0,3.523288,4.1756,3.96682,0,0,18.41528,13.02522,0,0.6523114,-0.6523114,20.84221,53.44146,0.1285959,4.363502,2.818631,0,16.54851
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.704813,54.55956,46.29076,5.368722,5.368722,0,0,0,5.368722,50.38094,0,0,0,2.704813,5.651287,5.368722,0,0,19.14007,12.37291,0,2.946474,-2.946474,17.73635,45.47774,0.1285959,5.905595,2.16385,0,15.07773
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.855431,63.28633,47.5295,0,0,0,-1,0,0,0,0,0,0,4.855431,0,0,0,0,22.41393,9.426438,4.855431,0,4.855431,22.34262,57.28865,0.1285271,0,3.884344,0,14.28187
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.934832,60.30538,47.79776,7.132665,7.132665,0,0,0,7.132665,55.16637,0,8.881784E-16,0,3.934832,7.508068,7.132665,0,0,17.5585,13.79633,0,3.573236,-3.573236,18.5761,47.63093,0.1285271,7.845932,3.147866,0,17.73116
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.00803,54.18954,48.06602,5.862084,5.862084,0,0,0,5.862084,34.25455,0,8.881784E-16,0,2.00803,6.170615,5.862084,0,0,21.52876,10.22309,0,4.162585,-4.162585,14.18835,36.38031,0.1285271,6.448293,1.606424,0,12.23112
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4873474,48.29637,46.86673,3.263421,3.263421,0,0,0,3.263421,14.93364,0,0,0,0.4873474,3.43518,3.263421,0,0,26.15386,6.060505,0,2.947832,-2.947832,11.08106,28.41292,0.1285271,3.589763,0.3898779,0,6.547853
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,44.08945,44.08945,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,29.42923,3.112673,6.338751,0,6.338751,17.09453,43.83204,0.128644,5.860394,0,12,3.112673
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,41.5173,41.5173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.09048,8.817549,0,0,0,17.09453,43.83204,0.128644,0,0,0,8.817549
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,39.43433,39.43433,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,23.09048,8.817549,0,2.953677,-2.953677,13.98108,35.84885,0.128644,3.086593,0,0,8.817549
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,37.58807,37.58807,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,26.37234,5.863872,0,4.111239,-4.111239,9.647452,24.73701,0.128644,4.296245,0,0,5.863872
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,35.79703,35.79703,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,30.94038,1.752633,0,0.4278817,-0.4278817,9.196425,23.58053,0.128644,0.4471364,0,0,1.752633
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,34.32949,34.32949,1.386084,1.258513,0,-1,0,1.258513,0,0,0.1275707,0.2661791,0,1.324751,1.258513,0,0,31.41581,1.324751,0,1.324751,-1.324751,7.800015,20,0.128644,1.524692,0,0,1.324751
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,33.19333,33.19333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128644,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,32.01771,32.01771,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128644,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,31.02357,31.02357,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128644,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,30.11622,30.11622,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128644,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,29.16152,29.16152,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128644,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,28.34096,28.34096,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287138,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,27.64664,27.64664,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1288159,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.337668,30.47211,26.96021,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2366.567,1.776357E-15,0,0,1.337668,0,0,8.8,8.36,16.16775,15.048,9.697668,0,9.697668,32.86201,84.26141,0.1288596,0.06217594,1.070135,12,16.38567
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.758556,36.32596,28.82225,1.914746,1.914746,0,0,0,1.914746,144.069,0,0,0,2.758556,2.015522,1.914746,0,0,6.470085,23.7759,0.743034,0,0.743034,33.56692,86.06886,0.128849,2.106221,2.206845,0,26.53446
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.348911,39.71817,33.19333,3.171055,3.171055,0,-1,0,3.171055,74.07349,0,0,0,2.348911,3.337952,3.171055,0,0,5.727051,24.44463,0,0.9890416,-0.9890416,32.52438,83.39568,0.128849,3.48816,1.879129,0,26.79354
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.018456,49.58601,37.69853,0.2368491,0.2368491,0,0,0,0.2368491,1696.631,0,0,0,4.018456,0.2493148,0.2368491,0,0,6.825986,23.45559,3.76914,0,3.76914,36.1001,92.56417,0.1287957,0.260534,3.214764,0,27.47405
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.786436,59.47441,41.18592,2.33882,2.33882,0,0,0,2.33882,247.4083,0.2676743,0,0,5.786436,2.461916,2.33882,0,0,3.056845,26.84782,3.056845,0,3.056845,39.00008,100,0.1287524,2.572702,4.629148,0,32.63425
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.250537,68.07716,43.7344,4.892688,4.892688,0,0,0,4.892688,148.1913,2.100339,0,0,7.250537,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1287524,5.381957,5.800429,0,36.84951
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.14451,66.46227,46.06984,4.720335,4.720335,0,0,0,4.720335,130.1711,1.175737,0,0,6.14451,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1287524,5.192368,4.915608,0,35.74349
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.574849,62.07748,47.35592,3.542949,3.542949,0,-1,0,3.542949,129.1254,0.8454288,0,0,4.574849,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1287524,3.897244,3.659879,0,34.17383
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.764732,63.06247,47.62418,2.047636,2.047636,0,0,0,2.047636,232.6943,2.609325,0,0,4.764732,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1287524,2.2524,3.811785,0,34.36371
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.683886,52.93751,47.8451,0,0,0,0,0,0,0,1.683886,0,0,1.683886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287524,0,1.347109,0,31.28286
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9779174,49.62626,46.7326,0,0,0,0,0,0,0,0.9779174,0,0,0.9779174,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287524,0,0.7823339,0,30.57689
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,43.93954,43.93954,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1287524,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,41.34372,41.34372,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1287524,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,39.25286,39.25286,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1287524,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,37.41449,37.41449,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1287524,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,35.61556,35.61556,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1287524,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,34.14802,34.14802,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1287524,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,33.01974,33.01974,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1287524,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,31.84413,31.84413,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1287524,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,30.82632,30.82632,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1287524,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,29.93475,29.93475,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1287524,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,28.95638,28.95638,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1287524,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,28.15949,28.15949,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1287524,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,27.44939,27.44939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1287524,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.226247,35.49427,26.76296,5.901793,5.901793,11.70538,0,3.297461,5.901793,54.66554,0,0,0,3.226247,0,0,5.803587,5.513408,31.76345,1.011869,8.739655,0,8.739655,17.15778,43.99423,0.1288975,6.491973,2.580998,12,4.238116
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.951181,45.80451,28.625,7.28198,7.28198,11.56396,0,3.261682,7.28198,81.72477,0,0,0,5.951181,0,0,4.28198,4.067881,23.0238,8.877559,10.01906,0,10.01906,26.6627,68.36576,0.1290198,8.010178,4.760945,12,14.82874
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.710772,56.95095,32.99607,4.797039,4.797039,0,-1,0,4.797039,160.7402,0,0,0,7.710772,5.049514,4.797039,0,0,13.00474,17.89471,2.661257,0,2.661257,29.18739,74.83931,0.1289822,5.276742,6.168617,0,25.60549
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.074718,63.77082,37.47761,3.126529,3.126529,0,0,0,3.126529,258.2646,0,0,0,8.074718,3.291083,3.126529,0,0,10.34348,20.28984,4.783635,0,4.783635,33.72554,86.47559,0.1289146,3.439182,6.459774,0,28.36456
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.922295,63.45591,40.965,4.543331,4.543331,0,0,0,4.543331,152.3617,0,0,0,6.922295,4.782454,4.543331,0,0,5.559846,24.59512,2.139841,0,2.139841,35.75558,91.68079,0.1288844,4.997664,5.537836,0,31.51741
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.931772,66.52973,43.51348,6.004478,6.004478,0,0,0,6.004478,115.4434,0,0,0,6.931772,6.320504,6.004478,0,0,3.420004,26.52097,0.6112683,0,0.6112683,36.33548,93.1677,0.1288758,6.604926,5.545417,0,33.45275
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.219281,70.51881,45.84892,1.271016,1.271016,0,0,0,1.271016,567.9929,3.072633,0,0,7.219281,1.337912,1.271016,0,0,2.808736,27.07112,2.808736,0,2.808736,39.00008,100,0.1288362,1.398118,5.775424,0,34.2904
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.410269,64.89171,47.13499,4.735828,4.735828,0,-1,0,4.735828,114.2412,0.4251868,0,0,5.410269,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1288362,5.209411,4.328215,0,35.00925
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.123569,64.1199,47.39537,0,0,0,0,0,0,0,5.123569,0,0,5.123569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288362,0,4.098855,0,34.72255
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.070201,57.2191,47.66363,1.768197,1.768197,0,0,0,1.768197,173.6346,1.208941,0,0,3.070201,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1288362,1.945017,2.456161,0,32.66918
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.819142,52.02742,46.55902,4.457434,4.457434,0,0,0,4.457434,40.81143,0,0,0,1.819142,4.692036,4.457434,0,0,0,29.59898,0,2.872893,-2.872893,35.97178,92.23515,0.1288362,4.903177,1.455314,0,31.41812
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,43.75807,43.75807,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.192103,26.72609,0,4.912614,-4.912614,30.79343,78.95736,0.1288362,5.133681,0,0,26.72609
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,41.16225,41.16225,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.650563,21.81347,0,5.029901,-5.029901,25.49145,65.36256,0.1288362,5.256246,0,0,21.81347
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,39.07928,39.07928,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.23934,16.78357,0,3.282467,-3.282467,22.03143,56.49073,0.1288362,3.430178,0,0,16.78357
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,37.25669,37.25669,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.88653,13.5011,0,5.010355,-5.010355,16.75005,42.94876,0.1288362,5.23582,0,0,13.5011
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,35.44198,35.44198,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.45359,8.490749,0,2.017805,-2.017805,14.6231,37.49504,0.1288362,2.108606,0,0,8.490749
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,33.97444,33.97444,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.69559,6.472944,0,1.508008,-1.508008,13.03352,33.41921,0.1288362,1.575868,0,0,6.472944
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,32.84616,32.84616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.37116,4.964936,0,0,0,13.03352,33.41921,0.1288362,0,0,0,4.964936
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,31.66266,31.66266,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.37116,4.964936,0,2.54892,-2.54892,10.34672,26.53,0.1288362,2.663621,0,0,4.964936
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,30.64485,30.64485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.20329,2.416016,0,0,0,10.34672,26.53,0.1288362,0,0,0,2.416016
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,29.7375,29.7375,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.20329,2.416016,0,1.247595,-1.247595,9.03164,23.158,0.1288362,1.303737,0,0,2.416016
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,28.7828,28.7828,1.602823,1.11,0,-1,0,1.11,0,0,0.4928234,0.6531057,0,1.168421,1.11,0,0,31.58951,1.168421,0,1.168421,-1.168421,7.800015,20,0.1288362,1.763106,0,0,1.168421
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,27.96224,27.96224,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289186,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,27.27581,27.27581,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1289789,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.920862,34.41886,26.56571,5.622066,5.622066,12,0,3.372,5.622066,51.95353,0,0,0,2.920862,0,0,6.377934,6.059037,16.16775,15.048,8.979899,0,8.979899,32.18108,82.51543,0.1291286,6.184273,2.33669,12,17.96886
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.22231,46.46643,28.42775,10.08337,10.08337,11.00064,0,3.119161,10.08337,61.70865,0,0,0,6.22231,0,0,0.9172675,0.8714041,7.187854,23.12991,7.093714,0,7.093714,38.91077,99.771,0.1292381,11.0917,4.977848,12,29.35222
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.719963,56.72134,32.77515,2.20811,2.20811,0,-1,0,2.20811,349.6186,5.301496,0,0,7.719963,2.324326,2.20811,0,0,0.09414061,29.51425,0.09414061,0,0.09414061,39.00008,100,0.1292368,2.428921,6.175971,0,37.23421
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.072362,63.51962,37.28036,2.673381,2.673381,0,0,0,2.673381,301.9533,5.258276,0,0,8.072362,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1292368,2.940719,6.45789,0,37.67134
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.103991,72.25169,40.74408,1.41117,1.41117,0,0,0,1.41117,645.1378,7.618549,0,0,9.103991,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1292368,1.552287,7.283193,0,38.70297
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.580523,77.8734,43.29256,6.799109,6.799109,0,0,0,6.799109,140.9085,2.423567,0,0,9.580523,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1292368,7.47902,7.664419,0,39.1795
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.218971,79.24676,45.62011,1.798736,1.798736,0,0,0,1.798736,512.5251,7.325565,0,0,9.218971,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1292368,1.978609,7.375177,0,38.81795
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.055428,75.51663,46.95353,1.824334,1.824334,0,-1,0,1.824334,441.5545,6.135077,0,0,8.055428,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1292368,2.006767,6.444342,0,37.65441
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.52895,69.34295,47.22179,3.399053,3.399053,0,0,0,3.399053,192.0815,2.951,0,0,6.52895,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1292368,3.738958,5.22316,0,36.12793
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.234757,61.01737,47.49005,2.034066,2.034066,0,0,0,2.034066,208.1917,2.093635,0,0,4.234757,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1292368,2.237473,3.387806,0,33.83374
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.726538,51.5513,46.37755,3.251322,3.251322,0,0,0,3.251322,53.10264,0,4.440892E-16,0,1.726538,3.422444,3.251322,0,0,0,29.59898,0,1.695906,-1.695906,37.21244,95.41631,0.1292368,3.576454,1.38123,0,31.32552
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,43.60815,43.60815,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.88434,27.90307,0,0.9538635,-0.9538635,36.20697,92.83821,0.1292368,0.9967874,0,0,27.90307
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,41.00445,41.00445,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.944188,26.94921,0,3.925794,-3.925794,32.06882,82.22759,0.1292368,4.102455,0,0,26.94921
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,38.92148,38.92148,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.306182,23.02341,0,2.224461,-2.224461,29.72404,76.21533,0.1292368,2.324562,0,0,23.02341
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,37.08311,37.08311,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.777805,20.79895,0,7.359399,-7.359399,21.96655,56.32438,0.1292368,7.690572,0,0,20.79895
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,35.28418,35.28418,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.95492,13.43955,0,1.962708,-1.962708,19.89767,51.01958,0.1292368,2.051029,0,0,13.43955
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,33.81664,33.81664,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.1357,11.47685,0,1.064503,-1.064503,18.77559,48.14244,0.1292368,1.112406,0,0,11.47685
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,32.6647,32.6647,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.31848,10.41234,0,1.851978,-1.851978,16.82343,43.13692,0.1292368,1.935317,0,0,10.41234
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,31.48908,31.48908,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.37624,8.560366,0,2.047493,-2.047493,14.66519,37.60297,0.1292368,2.13963,0,0,8.560366
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,30.48705,30.48705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.65123,6.512873,0,0,0,14.66519,37.60297,0.1292368,0,0,0,6.512873
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,29.57969,29.57969,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.65123,6.512873,0,2.104288,-2.104288,12.44707,31.91551,0.1292368,2.198981,0,0,6.512873
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,28.60133,28.60133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.98933,4.408585,0,0,0,12.44707,31.91551,0.1292368,0,0,0,4.408585
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,27.80444,27.80444,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.98933,4.408585,0,0.7000114,-0.7000114,11.7092,30.02352,0.1292368,0.7315119,0,0,4.408585
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,27.09434,27.09434,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.76712,3.708574,0,0.6949318,-0.6949318,10.97667,28.14526,0.1292368,0.7262037,0,0,3.708574
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.654791,36.35104,26.40791,0.2483499,0.2483499,0,0,0,0.2483499,1471.63,0,0,0,3.654791,0.261421,0.2483499,0,0,29.53926,3.013642,3.39337,0,3.39337,14.19591,36.39968,0.129189,0.2731849,2.923833,0,6.668432
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.470767,47.05251,28.22261,5.571322,5.571322,0,0,0,5.571322,116.1442,0,0,0,6.470767,5.86455,5.571322,0,0,26.14589,6.067675,0.6062176,0,0.6062176,14.77101,37.87432,0.1291804,6.128455,5.176614,0,12.53844
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.173774,58.18497,32.5779,4.689066,4.689066,0,-1,0,4.689066,174.3156,0,0,0,8.173774,4.935859,4.689066,0,0,25.53967,6.61327,3.237915,0,3.237915,17.84277,45.7506,0.1291348,5.157973,6.539019,0,14.78704
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.379717,68.68987,37.05944,3.650192,3.650192,0,0,0,3.650192,256.965,0,0,0,9.379717,3.842308,3.650192,0,0,22.30176,9.527393,5.537409,0,5.537409,23.09602,59.22044,0.129057,4.015212,7.503774,0,18.90711
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.646914,74.46032,40.52316,0.905138,0.905138,0,0,0,0.905138,1065.795,0,0,0,9.646914,0.9527769,0.905138,0,0,16.76435,14.51106,8.694137,0,8.694137,31.344,80.36907,0.1289349,0.9956518,7.717531,0,24.15798
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.126376,75.43632,43.0953,4.050863,4.050863,0,0,0,4.050863,225.2946,0,0,0,9.126376,4.264067,4.050863,0,0,8.070214,22.33578,4.862309,0,4.862309,35.95679,92.19672,0.1288667,4.455949,7.301101,0,31.46216
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.379437,75.06638,45.45442,5.871593,5.871593,0,0,0,5.871593,142.7115,0,0,0,8.379437,6.180624,5.871593,0,0,3.207905,26.71186,2.198813,0,2.198813,38.04277,97.54537,0.1288359,6.458752,6.70355,0,35.0913
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.390914,72.32539,46.7326,0,0,0,-1,0,0,0,6.381823,0,0,7.390914,0,0,0,0,1.009091,28.6908,1.009091,0,1.009091,39.00008,100,0.1288218,0,5.912732,0,36.08171
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.722953,65.97598,47.04821,4.763429,4.763429,0,0,0,4.763429,120.1436,0.708818,0,0,5.722953,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1288218,5.239771,4.578362,0,35.32193
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.11577,56.99089,47.30858,4.057052,4.057052,0,0,0,4.057052,76.79887,0,8.881784E-16,0,3.11577,4.270581,4.057052,0,0,0,29.59898,0,1.154811,-1.154811,37.7828,96.87878,0.1288218,4.462758,2.492616,0,32.71475
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.441571,50.49386,46.20397,4.834496,4.834496,0,0,0,4.834496,29.81842,0,0,0,1.441571,5.088943,4.834496,0,0,1.283123,28.44417,0,3.647372,-3.647372,33.93813,87.02068,0.1288218,5.317945,1.153256,0,29.88574
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,43.42669,43.42669,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.33576,24.79679,0,3.122917,-3.122917,30.64629,78.58007,0.1288218,16.46345,0,12,24.79679
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,40.83087,40.83087,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.805668,21.67388,0,1.351049,-1.351049,29.22216,74.92846,0.1288218,1.411846,0,0,21.67388
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,38.7479,38.7479,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.30683,20.32283,0,3.631891,-3.631891,25.39381,65.1122,0.1288218,3.795326,0,0,20.32283
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,36.92531,36.92531,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.34227,16.69094,0,2.623857,-2.623857,22.62802,58.02045,0.1288218,2.74193,0,0,16.69094
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,35.12638,35.12638,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.25766,14.06708,0,1.008066,-1.008066,21.56543,55.29585,0.1288218,1.053429,0,0,14.06708
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,33.66673,33.66673,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.37774,13.05902,0,0.7872904,-0.7872904,20.73555,53.16797,0.1288218,0.8227184,0,0,13.05902
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,32.53056,32.53056,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.2525,12.27172,0,0.8595673,-0.8595673,19.82948,50.84473,0.1288218,0.8982478,0,0,12.27172
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,31.35495,31.35495,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.20758,11.41216,0,1.832701,-1.832701,17.89765,45.89132,0.1288218,1.915172,0,0,11.41216
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,30.33714,30.33714,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.24391,9.579456,0,0.8530546,-0.8530546,16.99845,43.58569,0.1288218,0.8914421,0,0,9.579456
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,29.4219,29.4219,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.19175,8.726402,0,0.5084177,-0.5084177,16.46253,42.21154,0.1288218,0.5312966,0,0,8.726402
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,28.4672,28.4672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.75666,8.217984,0,0,0,16.46253,42.21154,0.1288218,0,0,0,8.217984
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,27.67031,27.67031,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.75666,8.217984,0,1.223614,-1.223614,15.17273,38.90436,0.1288218,1.278677,0,0,8.217984
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,26.96021,26.96021,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.11623,6.99437,0,1.317216,-1.317216,13.78426,35.34419,0.1288218,1.376491,0,0,6.99437
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.799711,33.74686,26.25011,2.205365,2.205365,0,0,0,2.205365,126.95,0,0,0,2.799711,2.321437,2.205365,0,0,26.57981,5.677154,0.4782745,0,0.4782745,14.23799,36.5076,0.1288151,2.425902,2.239769,0,8.476866
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.448046,40.51374,28.09637,4.506719,4.506719,0,0,0,4.506719,98.6981,0,0,0,4.448046,4.743915,4.506719,0,0,26.10153,6.107601,0,0.2958686,-0.2958686,13.92612,35.70793,0.1288151,4.957391,3.558437,0,10.55565
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.255143,51.0829,32.39643,1.14267,1.14267,0,-1,0,1.14267,547.4146,0,0,0,6.255143,1.202811,1.14267,0,0,26.43027,5.811732,5.052332,0,5.052332,18.71918,47.99781,0.1287444,1.256937,5.004114,0,12.06688
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.41121,64.38551,36.87797,4.476243,4.476243,0,0,0,4.476243,187.9078,0,0,0,8.41121,4.711835,4.476243,0,0,21.37794,10.35883,3.699375,0,3.699375,22.22872,56.9966,0.1286927,4.923867,6.728968,0,18.77004
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.52071,69.14662,40.31802,1.050422,1.050422,0,0,0,1.050422,811.1699,0,0,0,8.52071,1.105708,1.050422,0,0,17.67857,13.68827,7.415002,0,7.415002,29.26321,75.03371,0.1285891,1.155465,6.816568,0,22.20898
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.987115,70.11089,42.89805,4.733976,4.733976,0,0,0,4.733976,168.7189,0,0,0,7.987115,4.983132,4.733976,0,0,10.26356,20.36177,3.003982,0,3.003982,32.11303,82.34095,0.1285472,5.207374,6.389692,0,28.34889
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.78455,76.70003,45.27295,0,0,0,0,0,0,0,1.524969,0,0,8.78455,0,0,0,0,7.259581,23.06536,7.259581,0,7.259581,39.00008,100,0.1284461,0,7.02764,0,31.84991
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.898539,74.36531,46.59848,1.213566,1.213566,0,-1,0,1.213566,650.8538,6.621101,0,0,7.898539,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1284461,1.334922,6.318831,0,37.49752
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.253964,67.82575,46.86673,3.31861,3.31861,0,0,0,3.31861,188.4513,2.76069,0,0,6.253964,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1284461,3.650471,5.003171,0,35.85294
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.576593,58.39541,47.17445,0,0,0,0,0,0,0,3.576593,0,0,3.576593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284461,0,2.861275,0,33.17557
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.842258,51.59184,46.06984,1.690729,1.690729,0,0,0,1.690729,108.9623,0.06254295,0,0,1.842258,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1284461,1.859802,1.473807,0,31.44124
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,43.29256,43.29256,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1284461,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,40.69674,40.69674,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1284461,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,38.63744,38.63744,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1284461,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,36.81485,36.81485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1284461,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,34.99225,34.99225,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1284461,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,33.5326,33.5326,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1284461,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,32.39643,32.39643,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1284461,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,31.22082,31.22082,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1284461,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,30.20301,30.20301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1284461,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,29.29565,29.29565,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1284461,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,28.31729,28.31729,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1284461,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,27.5204,27.5204,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1284461,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,26.80241,26.80241,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1284461,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.408868,32.49379,26.09231,4.62637,4.62637,12,0,3.372,4.62637,52.0682,0,0,0,2.408868,0,0,7.37363,7.004949,29.4894,3.058518,9.413816,0,9.413816,19.95471,51.16581,0.1285891,5.089007,1.927094,12,5.467386
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.233908,39.69812,27.93857,2.392179,2.392179,11.19218,0,3.167621,2.392179,176.9896,0,0,0,4.233908,0,0,8.8,8.36,20.07558,11.53095,12.59391,0,12.59391,31.90234,81.8007,0.128663,2.631397,3.387126,12,15.76486
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.158621,54.02992,32.22285,2.109492,2.109492,0,-1,0,2.109492,339.3528,0,0,0,7.158621,2.220518,2.109492,0,0,7.481675,22.86547,4.938103,0,4.938103,36.58703,93.81272,0.1285943,2.320441,5.726897,0,30.02409
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.726547,54.13788,36.68072,2.745847,2.745847,0,0,0,2.745847,208.553,0.2926086,0,0,5.726547,2.890366,2.745847,0,0,2.543572,27.30976,2.543572,0,2.543572,39.00008,100,0.128559,3.020432,4.581237,0,33.03631
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.957705,66.54673,40.12077,0.6558379,0.6558379,0,0,0,0.6558379,1213.365,7.26735,0,0,7.957705,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.128559,0.7214217,6.366165,0,37.55668
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.629635,68.36076,42.69291,4.556772,4.556772,0,0,0,4.556772,167.4351,2.833032,0,0,7.629635,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.128559,5.012449,6.103708,0,37.22861
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.354053,74.48609,45.09148,2.930846,2.930846,0,0,0,2.930846,285.039,5.268951,0,0,8.354053,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.128559,3.22393,6.683242,0,37.95303
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.414461,72.04662,46.42489,2.364853,2.364853,0,-1,0,2.364853,313.5273,4.925141,0,0,7.414461,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.128559,2.601339,5.931569,0,37.01344
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.572229,68.93479,46.7326,4.18439,4.18439,0,0,0,4.18439,157.0654,2.167609,0,0,6.572229,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.128559,4.602829,5.257783,0,36.17121
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.648676,61.9992,47.04821,2.351684,2.351684,0,0,0,2.351684,197.6744,2.173219,0,0,4.648676,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.128559,2.586852,3.718941,0,34.24765
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.522391,50.46526,45.93571,1.464312,1.464312,0,0,0,1.464312,103.9663,0,0,0,1.522391,1.541381,1.464312,0,0,0,29.59898,0,0.01898963,-0.01898963,38.98006,99.94868,0.128559,1.610743,1.217913,0,31.12137
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,43.15842,43.15842,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.02109959,29.57999,0,2.626357,-2.626357,36.21164,92.85017,0.128559,2.744543,0,0,29.57999
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,40.56261,40.56261,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.939274,26.95363,0,8.8,-8.8,26.93562,69.06556,0.128559,10.19222,0,0,26.95363
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,38.51909,38.51909,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.71705,18.15363,0,7.511512,-7.511512,19.0178,48.76348,0.128559,7.84953,0,0,18.15363
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,36.70438,36.70438,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.06318,10.64212,0,1.868494,-1.868494,17.04823,43.71332,0.128559,1.952577,0,0,10.64212
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,34.88179,34.88179,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.13928,8.773625,0,0.9378613,-0.9378613,16.05964,41.17847,0.128559,0.980065,0,0,8.773625
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,33.42213,33.42213,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.18135,7.835764,0,1.416867,-1.416867,14.56613,37.34897,0.128559,1.480626,0,0,7.835764
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,32.28597,32.28597,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.75565,6.418897,0,2.056171,-2.056171,12.39873,31.79156,0.128559,2.148699,0,0,6.418897
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,31.11036,31.11036,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.04028,4.362726,0,0.4235564,-0.4235564,11.95226,30.64677,0.128559,0.4426164,0,0,4.362726
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,30.11622,30.11622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.5109,3.93917,0,0,0,11.95226,30.64677,0.128559,0,0,0,3.93917
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,29.17731,29.17731,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.5109,3.93917,0,2.186181,-2.186181,9.647829,24.73797,0.128559,2.284559,0,0,3.93917
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,28.20683,28.20683,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.93999,1.752989,0,1.46654,-1.46654,8.10196,20.77422,0.128559,1.532534,0,0,1.752989
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,27.40205,27.40205,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.56948,0.2864498,8.36,0,8.36,16.03295,41.11005,0.1286491,1.091401,0,12,0.2864498
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,26.69195,26.69195,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.20948,7.81045,8.36,0,8.36,23.96395,61.44589,0.1287694,2.195346,0,12,7.81045
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4776304,27.21176,25.98185,5.319877,5.319877,12,0,3.372,5.319877,8.978223,0,0,0,0.4776304,0,0,6.680123,6.346117,15.84948,15.33445,6.823748,0,6.823748,30.43752,78.04477,0.1288909,5.851864,0.3821043,12,15.81208
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.085786,33.35252,27.78077,2.908417,2.908417,10.21362,0,2.920046,2.908417,71.71553,0,0,0,2.085786,0,0,7.305202,6.939942,9.025728,21.47582,9.025728,0,9.025728,39.00008,100,0.1289839,3.199258,1.668629,12,23.56161
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.582543,42.17082,32.06505,0,0,0,-1,0,0,0,3.582543,0,0,3.582543,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289839,0,2.866035,0,33.18152
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.119448,48.591,36.48346,5.483447,5.483447,0,0,0,5.483447,75.12516,0,8.881784E-16,0,4.119448,5.772049,5.483447,0,0,0,29.59898,0,1.652601,-1.652601,37.25808,95.53336,0.1289839,6.031791,3.295558,0,33.71843
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.833338,58.22734,39.94719,3.768628,3.768628,0,0,0,3.768628,154.7868,0.03013789,0,0,5.833338,3.966977,3.768628,0,0,1.836223,27.94638,1.836223,0,1.836223,39.00008,100,0.1289584,4.145491,4.666671,0,33.77972
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.864487,57.70973,42.51933,0,0,0,0,0,0,0,4.864487,0,0,4.864487,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289584,0,3.891589,0,34.46347
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.083847,61.14861,44.89423,2.539788,2.539788,0,0,0,2.539788,200.1682,2.410385,0,0,5.083847,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1289584,2.793767,4.067077,0,34.68282
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.768486,65.21978,46.24342,4.436584,4.436584,0,-1,0,4.436584,130.0209,1.098398,0,0,5.768486,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1289584,4.880243,4.614789,0,35.36747
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.107116,59.5463,46.55902,3.995553,3.995553,0,0,0,3.995553,102.7922,0,4.440892E-16,0,4.107116,4.205845,3.995553,0,0,0,29.59898,0,0.09872933,-0.09872933,38.89601,99.73315,0.1289584,4.395108,3.285693,0,33.70609
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.993217,56.11319,46.86673,4.786353,4.786353,0,0,0,4.786353,62.5365,0,0,0,2.993217,5.038266,4.786353,0,0,0.1096993,29.50025,0,2.045049,-2.045049,36.74034,94.2058,0.1289584,5.264988,2.394574,0,32.49347
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.165915,49.19448,45.75424,7.960841,7.960841,9.116098,0,2.642373,7.960841,14.64563,0,0,0,1.165915,0,0,1.155257,1.097494,2.381976,27.4552,2.26341,0,2.26341,38.8876,99.71159,0.1289955,8.756925,0.9327323,12,28.62111
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,43.0243,43.0243,8.93046,8.93046,9.055266,0,2.626982,8.93046,0,3.469447E-16,0,0,0,0,0,0.1248062,0.1185659,0.1185659,29.49227,0.1185659,0,0.1185659,39.00008,100,0.1289976,9.823506,0,12,29.49227
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,40.42848,40.42848,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1289976,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,38.39285,38.39285,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1289976,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,36.57026,36.57026,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1289976,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,34.77133,34.77133,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1289976,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,33.31168,33.31168,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1289976,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,32.15184,32.15184,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1289976,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,30.97623,30.97623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1289976,0,0,0,10.68789
