Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,29.98209,29.98209,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1289976,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,29.05106,29.05106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1289976,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,28.0727,28.0727,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1289976,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,27.25214,27.25214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1289976,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,26.54204,26.54204,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1289976,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.748789,30.4218,25.83193,3.821479,3.821479,0,0,0,3.821479,45.7621,0,4.440892E-16,0,1.748789,4.02261,3.821479,0,0,23.7848,8.192657,0,2.27382,-2.27382,14.03902,35.99741,0.1289976,4.203627,1.399032,0,9.941446
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.997336,41.70175,27.64664,3.187295,3.187295,0,0,0,3.187295,156.7893,0,0,0,4.997336,3.355047,3.187295,0,0,26.31127,5.918837,1.642289,0,1.642289,15.59703,39.99231,0.1289748,3.506024,3.997869,0,10.91617
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.461082,54.72591,31.89147,1.710175,1.710175,0,-1,0,1.710175,436.2759,0,0,0,7.461082,1.800184,1.710175,0,0,24.66898,7.396897,5.660898,0,5.660898,20.96743,53.76253,0.1288963,1.881193,5.968865,0,14.85798
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.010585,62.05114,36.27832,2.175575,2.175575,0,0,0,2.175575,368.2053,0,0,0,8.010585,2.290079,2.175575,0,0,19.00808,12.4917,5.720505,0,5.720505,26.39438,67.67775,0.1288171,2.393133,6.408467,0,20.50229
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.906553,65.84346,39.71838,0,0,0,0,0,0,0,0,0,0,7.906553,0,0,0,0,13.28758,17.64016,7.906553,0,7.906553,33.89519,86.91057,0.1287077,0,6.325242,0,25.54671
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.75799,64.40191,42.29841,4.833915,4.833915,0,0,0,4.833915,139.8037,0,0,0,6.75799,5.088332,4.833915,0,0,5.381023,24.75606,1.669659,0,1.669659,35.47917,90.97205,0.1286847,5.317307,5.406393,0,31.51405
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.660275,70.94804,44.68909,0,0,0,0,0,0,0,3.94891,0,0,7.660275,0,0,0,0,3.711365,26.25875,3.711365,0,3.711365,39.00008,100,0.1286334,0,6.128221,0,33.91903
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.450925,71.76423,46.06984,3.414884,3.414884,0,-1,0,3.414884,218.1897,3.85631,0,0,7.450925,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1286334,3.756373,5.96074,0,37.0499
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.907026,65.90415,46.37755,0.01908907,0.01908907,0,0,0,0.01908907,30944.54,5.886932,0,0,5.907026,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1286334,0.02099798,4.725621,0,35.506
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.83546,55.45288,46.7326,2.054029,2.054029,0,0,0,2.054029,138.0438,0.6733242,0,0,2.83546,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1286334,2.259432,2.268368,0,32.43444
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.349875,49.61407,45.62011,0,0,0,0,0,0,0,1.349875,0,0,1.349875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286334,0,1.0799,0,30.94885
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,42.87438,42.87438,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1286334,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,40.27856,40.27856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1286334,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,38.25872,38.25872,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1286334,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,36.43613,36.43613,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1286334,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,34.6372,34.6372,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1286334,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,33.17754,33.17754,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1286334,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,32.01771,32.01771,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1286334,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,30.86577,30.86577,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1286334,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,29.84796,29.84796,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1286334,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,28.91693,28.91693,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1286334,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,27.9149,27.9149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1286334,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,27.11801,27.11801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1286334,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,26.40791,26.40791,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1286334,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9480587,28.1527,25.6978,10.46853,10.46853,12,0,3.372,10.46853,9.056273,0,0,0,0.9480587,0,0,1.531469,1.454896,17.55913,13.79576,2.402954,0,2.402954,24.62167,63.13235,0.1286736,11.51538,0.7584469,12,14.74382
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.749818,34.91226,27.49673,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.749818,0,0,8.8,8.36,15.15617,15.95842,11.10982,0,11.10982,35.16137,90.15717,0.1286951,0,2.199855,12,18.70824
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.654926,39.05451,31.71,0.05623483,0.05623483,0,-1,0,0.05623483,4721.142,0,0,0,2.654926,0.05919456,0.05623483,0,0,4.046357,25.95726,2.595731,0,2.595731,37.62389,96.47133,0.1286593,0.06185831,2.123941,0,28.61218
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.31494,45.64038,36.08107,4.851933,4.851933,0,0,0,4.851933,68.32204,0,0,0,3.31494,5.107298,4.851933,0,0,1.450625,28.29342,0,1.792358,-1.792358,35.73458,91.62695,0.1286593,5.337126,2.651952,0,31.60835
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.230217,59.144,39.49746,0.8929088,0.8929088,0,0,0,0.8929088,697.7439,1.848179,0,0,6.230217,0.939904,0.8929088,0,0,3.442134,26.50106,3.442134,0,3.442134,39.00008,100,0.1286119,0.9821997,4.984173,0,32.73127
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.758843,60.41237,42.09327,2.071887,2.071887,0,0,0,2.071887,277.9515,3.577909,0,0,5.758843,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1286119,2.279076,4.607075,0,35.35782
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.989425,72.11414,44.49184,2.67873,2.67873,0,0,0,2.67873,298.2542,5.16971,0,0,7.989425,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1286119,2.946603,6.39154,0,37.5884
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.384306,67.1399,45.84892,0,0,0,-1,0,0,0,6.384306,0,0,6.384306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286119,0,5.107445,0,35.98328
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.262764,67.0808,46.20397,0.9736493,0.9736493,0,0,0,0.9736493,643.2258,5.23787,0,0,6.262764,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1286119,1.071014,5.010211,0,35.86174
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.302531,60.22817,46.55902,2.08569,2.08569,0,0,0,2.08569,206.2882,2.107068,0,0,4.302531,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1286119,2.294258,3.442025,0,33.90151
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.513305,49.94152,45.45442,0,0,0,0,0,0,0,1.513305,0,0,1.513305,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286119,0,1.210644,0,31.11228
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,42.71658,42.71658,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1286119,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,40.12077,40.12077,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1286119,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,38.10092,38.10092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1286119,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,36.30199,36.30199,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1286119,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,34.50307,34.50307,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1286119,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,33.04342,33.04342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1286119,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,31.90725,31.90725,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1286119,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,30.73164,30.73164,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1286119,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,29.71383,29.71383,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1286119,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,28.7828,28.7828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1286119,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,27.78077,27.78077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1286119,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,26.98388,26.98388,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1286119,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,26.27378,26.27378,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1286119,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.059363,33.73125,25.54,0,0,0,0,0,0,0,0,0,0,3.059363,0,0,0,0,25.23983,6.883132,3.059363,0,3.059363,17.95784,46.04565,0.1285698,0,2.44749,0,9.942495
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.898207,41.05982,27.33893,0.4045991,0.4045991,0,0,0,0.4045991,1210.632,0,0,0,4.898207,0.4258938,0.4045991,0,0,22.18047,9.636559,4.472313,0,4.472313,22.20065,56.92463,0.1285083,0.4450591,3.918566,0,14.53477
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.197381,57.01389,31.53642,0.9962771,0.9962771,0,-1,0,0.9962771,822.8013,0,0,0,8.197381,1.048713,0.9962771,0,0,17.70815,13.66164,7.148668,0,7.148668,28.98247,74.31388,0.12841,1.095905,6.557905,0,21.85902
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.558063,63.71666,35.86015,5.553784,5.553784,0,0,0,5.553784,154.0943,0,0,0,8.558063,5.846088,5.553784,0,0,10.55948,20.09544,2.711974,0,2.711974,31.55528,80.9108,0.1283728,6.109162,6.84645,0,28.65351
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.137247,62.27539,39.27654,0,0,0,0,0,0,0,0,0,0,7.137247,0,0,0,0,7.84751,22.53622,7.137247,0,7.137247,38.32626,98.27228,0.128275,0,5.709798,0,29.67347
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.307957,58.54182,41.87235,1.483791,1.483791,0,0,0,1.483791,357.7294,3.035809,0,0,5.307957,1.561885,1.483791,0,0,0.7102627,28.95974,0.7102627,0,0.7102627,39.00008,100,0.1282652,1.63217,4.246366,0,34.2677
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.682209,62.62589,44.27092,2.813883,2.813883,0,0,0,2.813883,201.9348,2.720227,0,0,5.682209,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1282652,3.095271,4.545767,0,35.28119
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.989705,65.39616,45.66745,1.255523,1.255523,0,-1,0,1.255523,477.0685,4.668101,0,0,5.989705,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1282652,1.381075,4.791764,0,35.58868
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.371973,59.87892,46.0225,7.880466,7.880466,3.727092,0,1.278954,7.880466,55.4786,0,0,0,4.371973,4.371973,4.153374,0,0,0,29.59898,0,0,0,39.00008,100,0.1282652,8.668512,3.497578,12,33.97095
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.004459,52.41863,46.37755,0.7088115,0.7088115,0,0,0,0.7088115,282.7915,1.258342,0,0,2.004459,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1282652,0.7796927,1.603567,0,31.60344
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.602715,50.04414,45.28873,2.77963,2.77963,0,0,0,2.77963,57.6593,0,0,0,1.602715,2.925927,2.77963,0,0,0,29.59898,0,1.323211,-1.323211,37.60529,96.42363,0.1282652,3.057593,1.282172,0,31.20169
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,42.543,42.543,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.470235,28.27577,0,6.312978,-6.312978,30.95083,79.36094,0.1282652,6.597062,0,0,28.27577
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,39.94719,39.94719,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.484655,21.96279,0,4.002032,-4.002032,26.73232,68.54426,0.1282652,4.182124,0,0,21.96279
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,37.96679,37.96679,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.93136,17.96076,0,1.34756,-1.34756,25.31186,64.90208,0.1282652,1.4082,0,0,17.96076
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,36.15208,36.15208,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.42865,16.6132,0,3.788676,-3.788676,21.31825,54.66206,0.1282652,3.959167,0,0,16.6132
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,34.37683,34.37683,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.63829,12.82452,0,1.223159,-1.223159,20.02892,51.35611,0.1282652,1.278201,0,0,12.82452
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,32.90929,32.90929,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,19.99735,11.60136,0,1.226662,-1.226662,18.73591,48.0407,0.1282652,1.281862,0,0,11.60136
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,31.75734,31.75734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36031,10.3747,0,0,0,18.73591,48.0407,0.1282652,0,0,0,10.3747
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,30.58173,30.58173,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.36031,10.3747,0,2.142964,-2.142964,16.47703,42.2487,0.1282652,2.239398,0,0,10.3747
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,29.55603,29.55603,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.74138,8.231735,0,0.2161516,-0.2161516,16.24918,41.66449,0.1282652,0.2258784,0,0,8.231735
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,28.60133,28.60133,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,23.98155,8.015583,0,0.1384663,-0.1384663,16.10323,41.29024,0.1282652,0.1446973,0,0,8.015583
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,27.60719,27.60719,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.1354,7.877117,0,2.03389,-2.03389,13.95932,35.79305,0.1282652,2.125415,0,0,7.877117
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,26.80241,26.80241,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.39528,5.843227,0,0.2068335,-0.2068335,13.7413,35.23402,0.1282652,0.216141,0,0,5.843227
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,26.09231,26.09231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.62509,5.636394,0,0,0,13.7413,35.23402,0.1282652,0,0,0,5.636394
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.556697,29.45222,25.39009,4.14281,4.14281,0,0,0,4.14281,37.57587,0,0,0,1.556697,4.360853,4.14281,0,0,26.62509,5.636394,0,2.804156,-2.804156,10.78546,27.65496,0.1282652,4.557091,1.245357,0,7.193091
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.572551,31.33099,27.18113,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.75077,-8.881784E-16,0,0,1.572551,0,0,7.665198,7.281938,29.74082,2.832238,8.854489,0,8.854489,19.18556,49.19365,0.1283969,4.143172,1.258041,12,4.404789
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.867472,36.41384,31.33128,0,0,0,-1,0,0,0,0,0,0,1.867472,0,0,0,0,20.88633,10.80128,1.867472,0,1.867472,20.9572,53.73631,0.1283714,0,1.493978,0,12.66875
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.329535,42.21218,35.63923,3.37027,3.37027,0,0,0,3.37027,69.12013,0,4.440892E-16,0,2.329535,3.547652,3.37027,0,0,19.01886,12.482,0,1.218117,-1.218117,19.67319,50.44398,0.1283714,3.707297,1.863628,0,14.81154
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.487833,55.99475,39.05561,4.732463,4.732463,0,0,0,4.732463,115.9614,0,0,0,5.487833,4.981541,4.732463,0,0,20.37232,11.26389,0.5062919,0,0.5062919,20.1535,51.67555,0.1283644,5.20571,4.390266,0,16.75172
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.677824,59.61383,41.65143,0.8620113,0.8620113,0,0,0,0.8620113,658.6717,0,0,0,5.677824,0.9073803,0.8620113,0,0,19.86603,11.71955,4.770444,0,4.770444,24.67914,63.27973,0.1282991,0.9482124,4.542259,0,17.39737
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.407326,57.86699,44.08945,7.453604,7.453604,0,0,0,7.453604,59.13013,0,0,0,4.407326,7.845899,7.453604,0,0,15.09559,16.01295,0,3.438573,-3.438573,21.05457,53.98597,0.1282991,8.198964,3.525861,0,20.42027
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.506699,71.29097,45.49387,4.612538,4.612538,0,-1,0,4.612538,162.7455,0,0,0,7.506699,4.855303,4.612538,0,0,18.91623,12.57437,2.651396,0,2.651396,23.5699,60.43553,0.1282629,5.073792,6.005359,0,20.08107
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.367838,56.26317,45.84892,3.317611,3.317611,0,0,0,3.317611,101.5139,0,0,0,3.367838,3.492223,3.317611,0,0,16.26483,14.96063,0,0.1243844,-0.1243844,23.43879,60.09935,0.1282629,3.649373,2.694271,0,18.32847
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.986313,55.38393,46.20397,2.28192,2.28192,0,0,0,2.28192,130.8685,0,0,0,2.986313,2.402021,2.28192,0,0,16.40304,14.83625,0.5842926,0,0.5842926,23.9931,61.52065,0.1282549,2.510112,2.38905,0,17.82256
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.200962,48.67041,45.13882,2.583613,2.583613,0,0,0,2.583613,46.4838,0,4.440892E-16,0,1.200962,2.719593,2.583613,0,0,15.81874,15.36211,0,1.518631,-1.518631,22.39232,57.4161,0.1282549,2.841974,0.9607692,0,16.56307
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,42.40887,42.40887,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,17.50611,13.84348,4.09012,0,4.09012,26.27255,67.36538,0.128328,8.464072,0,12,13.84348
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,39.78938,39.78938,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,13.41599,17.52459,0,2.105573,-2.105573,24.05308,61.67445,0.128328,2.200324,0,0,17.52459
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,37.81688,37.81688,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,15.75552,15.41901,0,7.732315,-7.732315,15.90251,40.77558,0.128328,8.080269,0,0,15.41901
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,36.01795,36.01795,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,24.34698,7.686698,0,0.3485147,-0.3485147,15.53514,39.83361,0.128328,0.3641979,0,0,7.686698
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,34.21903,34.21903,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,24.73422,7.338184,0,0.5390392,-0.5390392,14.96694,38.3767,0.128328,0.563296,0,0,7.338184
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,32.75148,32.75148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.33315,6.799145,0,0,0,14.96694,38.3767,0.128328,0,0,0,6.799145
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,31.62321,31.62321,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,25.33315,6.799145,0,0.1069997,-0.1069997,14.85416,38.0875,0.128328,0.1118147,0,0,6.799145
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,30.4476,30.4476,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,25.45204,6.692145,0,1.433768,-1.433768,13.34283,34.21232,0.128328,1.498287,0,0,6.692145
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,29.40611,29.40611,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,27.04511,5.258378,0,0.5449973,-0.5449973,12.76835,32.7393,0.128328,0.5695223,0,0,5.258378
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,28.4672,28.4672,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,27.65067,4.71338,0,0.87074,-0.87074,11.85051,30.38587,0.128328,0.9099233,0,0,4.71338
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,27.47306,27.47306,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,28.61815,3.84264,0,1.245634,-1.245634,10.5375,27.01918,0.128328,1.301687,0,0,3.84264
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,26.6525,26.6525,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,30.00219,2.597007,0,0.8895888,-0.8895888,9.599792,24.6148,0.128328,0.9296203,0,0,2.597007
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,25.94239,25.94239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.99062,1.707418,0,0,0,9.599792,24.6148,0.128328,0,0,0,1.707418
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.608109,32.14885,25.23229,3.405915,3.405915,11.52421,0,3.251626,3.405915,76.57587,0,0,0,2.608109,0,0,8.118299,7.712385,30.99062,1.707418,10.32049,0,10.32049,19.39067,49.71957,0.128442,3.746506,2.086487,12,4.315526
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.851352,40.55423,27.00755,11.1562,11.1562,12,0,3.372,11.1562,43.48569,0,0,0,4.851352,0,0,0.8437962,0.8016064,20.67013,10.99586,5.652959,0,5.652959,24.75354,63.47049,0.1285278,12.27182,3.881082,12,15.84721
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.784977,55.03239,31.1577,4.610629,4.610629,0,-1,0,4.610629,168.8485,0,0,0,7.784977,4.853294,4.610629,0,0,15.01717,16.08352,2.931683,0,2.931683,27.53478,70.60185,0.1284878,5.071692,6.227982,0,23.8685
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.560189,63.20584,35.44198,0.6675788,0.6675788,0,0,0,0.6675788,1282.274,0,0,0,8.560189,0.7027146,0.6675788,0,0,12.08549,18.72204,7.857475,0,7.857475,34.98903,89.71529,0.1283805,0.7343367,6.848152,0,27.28223
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.719785,68.11909,38.83469,1.821778,1.821778,0,0,0,1.821778,478.6416,2.574112,0,0,8.719785,1.917661,1.821778,0,0,4.228012,25.79377,4.228012,0,4.228012,39.00008,100,0.1283229,2.003955,6.975828,0,34.51355
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.185586,69.11993,41.43051,2.076263,2.076263,0,0,0,2.076263,394.2462,6.000046,0,0,8.185586,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1283229,2.283889,6.548469,0,37.78456
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.509637,73.64829,43.8922,2.213687,2.213687,0,0,0,2.213687,384.4101,6.17944,0,0,8.509637,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1283229,2.435055,6.807709,0,38.10862
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.618418,67.40185,45.28873,0,0,0,-1,0,0,0,6.618418,0,0,6.618418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283229,0,5.294734,0,36.2174
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.035648,65.57231,45.66745,2.374816,2.374816,0,0,0,2.374816,254.1522,3.535841,0,0,6.035648,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1283229,2.612298,4.828518,0,35.63462
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.048885,58.80843,46.06984,0,0,0,0,0,0,0,4.048885,0,0,4.048885,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283229,0,3.239108,0,33.64787
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.285946,48.74057,44.95735,1.108758,1.108758,0,0,0,1.108758,115.9808,0.1188323,0,0,1.285946,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1283229,1.219633,1.028756,0,30.88492
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,42.2274,42.2274,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1283229,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,39.63158,39.63158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1283229,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,37.65908,37.65908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1283229,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,35.83648,35.83648,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1283229,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,34.06123,34.06123,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1283229,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,32.60157,32.60157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1283229,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,31.46541,31.46541,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1283229,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,30.2898,30.2898,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1283229,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,29.24831,29.24831,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1283229,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,28.31729,28.31729,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1283229,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,27.29159,27.29159,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1283229,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,26.47103,26.47103,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1283229,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,25.76093,25.76093,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1283229,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.616536,29.26439,25.05082,5.66223,5.66223,0,0,0,5.66223,28.54946,0,0,0,1.616536,5.960243,5.66223,0,0,18.92237,12.56885,0,4.343706,-4.343706,16.47008,42.23088,0.1283229,6.228454,1.293229,0,14.18538
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.260163,32.84514,26.82608,4.214236,4.214236,0,0,0,4.214236,53.6316,0,8.881784E-16,0,2.260163,4.436038,4.214236,0,0,23.74871,8.225142,0,2.175876,-2.175876,14.1765,36.34993,0.1283229,4.63566,1.80813,0,10.4853
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.734265,41.43785,30.95256,3.188066,3.188066,0,-1,0,3.188066,117.1326,0,0,0,3.734265,3.35586,3.188066,0,0,26.16635,6.049266,0.3784055,0,0.3784055,14.53549,37.27041,0.1283177,3.506873,2.987412,0,9.783531
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.133221,57.44871,35.21317,5.433426,5.433426,0,0,0,5.433426,131.284,0,0,0,7.133221,5.719396,5.433426,0,0,25.78794,6.389831,1.413825,0,1.413825,15.87676,40.70956,0.1282984,5.976769,5.706577,0,13.52305
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.848863,64.25948,38.61377,1.442898,1.442898,0,0,0,1.442898,543.9651,0,0,0,7.848863,1.51884,1.442898,0,0,24.37412,7.662273,6.330023,0,6.330023,21.88195,56.10744,0.1282123,1.587188,6.27909,0,15.51114
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.349473,65.44995,41.23326,0.3250461,0.3250461,0,0,0,0.3250461,2261.056,0,0,0,7.349473,0.3421537,0.3250461,0,0,18.04409,13.35929,7.00732,0,7.00732,28.52967,73.15287,0.1281171,0.3575507,5.879579,0,20.70877
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.302503,72.44624,43.67128,3.935745,3.935745,0,0,0,3.935745,210.9512,0,0,0,8.302503,4.14289,3.935745,0,0,11.03677,19.66588,4.159612,0,4.159612,32.47583,83.27119,0.1280606,4.32932,6.642002,0,27.96838
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.168838,69.38874,45.09148,0.3528188,0.3528188,0,-1,0,0.3528188,2031.875,0,0,0,7.168838,0.3713882,0.3528188,0,0,6.877162,23.40953,6.79745,0,6.79745,38.92446,99.8061,0.1279684,0.3881007,5.73507,0,30.57837
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.224745,58.78347,45.49387,1.429482,1.429482,0,0,0,1.429482,295.5438,2.640315,0,0,4.224745,1.504717,1.429482,0,0,0.07971215,29.52724,0.07971215,0,0.07971215,39.00008,100,0.1279673,1.57243,3.379796,0,33.75198
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.195004,55.73293,45.88837,0,0,0,0,0,0,0,3.195004,0,0,3.195004,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279673,0,2.556003,0,32.79398
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.414737,48.96783,44.79955,3.126568,3.126568,0,0,0,3.126568,45.24888,0,0,0,1.414737,3.291125,3.126568,0,0,0,29.59898,0,1.876387,-1.876387,37.02219,94.9285,0.1279673,3.439225,1.13179,0,31.01372
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,42.0696,42.0696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.084875,27.72259,0,0,0,37.02219,94.9285,0.1279673,0,0,0,27.72259
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,39.47379,39.47379,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.084875,27.72259,0,8.493244,-8.493244,28.06953,71.973,0.1279673,8.875441,0,0,27.72259
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,37.47761,37.47761,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.52181,19.22935,0,7.143179,-7.143179,20.53996,52.66644,0.1279673,7.464622,0,0,19.22935
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,35.67868,35.67868,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.45868,12.08617,0,6.067752,-6.067752,14.14398,36.26655,0.1279673,6.340801,0,0,12.08617
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,33.90343,33.90343,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.20062,6.018415,0,1.044672,-1.044672,13.0428,33.44301,0.1279673,1.091682,0,0,6.018415
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,32.44377,32.44377,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.36137,4.973743,0,0.3955182,-0.3955182,12.62589,32.37401,0.1279673,0.4133165,0,0,4.973743
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,31.29183,31.29183,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.80084,4.578225,0,1.627962,-1.627962,10.90987,27.97396,0.1279673,1.70122,0,0,4.578225
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,30.11622,30.11622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.60968,2.950264,0,0,0,10.90987,27.97396,0.1279673,0,0,0,2.950264
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,29.09052,29.09052,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.60968,2.950264,0,1.023559,-1.023559,9.83094,25.20749,0.1279673,1.069619,0,0,2.950264
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,28.15949,28.15949,2.176981,1.830369,0,-1,0,1.830369,0,0,0.3466117,0.5643098,0,1.926705,1.830369,0,0,30.74697,1.926705,0,1.926705,-1.926705,7.800015,20,0.1279673,2.394679,0,0,1.926705
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,27.14168,27.14168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279673,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,26.32112,26.32112,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280415,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,25.61101,25.61101,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1281422,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4926537,26.1617,24.90091,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4926537,0,0,8.8,8.36,16.16775,15.048,8.852654,0,8.852654,32.06036,82.2059,0.1281946,0,0.394123,12,15.54065
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.530253,33.41407,26.6525,2.724219,2.724219,0,0,0,2.724219,92.87996,0,0,0,2.530253,2.867599,2.724219,0,0,7.3151,23.01539,0,0.3373454,-0.3373454,31.70477,81.29412,0.1281946,2.996641,2.024203,0,25.54564
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.04837,42.17543,30.75531,4.986338,4.986338,0,-1,0,4.986338,81.18925,0,0,0,4.04837,5.248776,4.986338,0,0,7.689928,22.67804,0,1.200406,-1.200406,30.43943,78.04967,0.1281946,5.484972,3.238696,0,26.72641
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.560913,45.23422,34.99225,0,0,0,0,0,0,0,0,0,0,3.560913,0,0,0,0,9.023712,21.47764,3.560913,0,3.560913,33.81761,86.71165,0.1281464,0,2.848731,0,25.03855
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.726516,52.66056,38.39285,0.7405453,0.7405453,0,0,0,0.7405453,638.248,0,0,0,4.726516,0.7795213,0.7405453,0,0,5.462799,24.68246,3.946994,0,3.946994,37.56206,96.31278,0.128093,0.8145998,3.781213,0,29.40898
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.038412,53.24216,41.00445,0,0,0,0,0,0,0,2.522607,0,0,4.038412,0,0,0,0,1.515805,28.23475,1.515805,0,1.515805,39.00008,100,0.1280725,0,3.230729,0,32.27317
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.973043,55.71437,43.47403,0,0,0,0,0,0,0,3.973043,0,0,3.973043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280725,0,3.178435,0,33.57202
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.188843,51.4489,44.89423,6.401346,6.401346,0,-1,0,6.401346,34.19349,0,8.881784E-16,0,2.188843,6.738258,6.401346,0,0,0,29.59898,0,4.549415,-4.549415,34.20457,87.70386,0.1280725,7.04148,1.751075,0,31.78782
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.792139,57.07998,45.28873,2.414733,2.414733,0,0,0,2.414733,157.0417,0,0,0,3.792139,2.541825,2.414733,0,0,5.054905,25.04956,1.250314,0,1.250314,35.39072,90.74527,0.1280556,2.656207,3.033711,0,28.8417
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.582696,53.55765,45.71479,2.51861,2.51861,0,0,0,2.51861,102.5445,0,0,0,2.582696,2.651168,2.51861,0,0,3.804591,26.17485,0,0.06847236,-0.06847236,35.31855,90.5602,0.1280556,2.770471,2.066157,0,28.75754
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7544197,46.81801,44.62597,4.42441,4.42441,0,0,0,4.42441,17.05131,0,0,0,0.7544197,4.657274,4.42441,0,0,3.880672,26.10637,0,3.902854,-3.902854,31.20458,80.01158,0.1280556,4.866851,0.6035358,0,26.86079
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,41.89602,41.89602,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.217176,22.20352,0,1.43966,-1.43966,29.68705,76.12048,0.1280556,1.504445,0,0,22.20352
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,39.3002,39.3002,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.816798,20.76386,0,1.270615,-1.270615,28.3477,72.68626,0.1280556,1.327792,0,0,20.76386
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,37.3277,37.3277,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.22859,19.49324,0,2.467822,-2.467822,25.74639,66.01624,0.1280556,2.578874,0,0,19.49324
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,35.52877,35.52877,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.97062,17.02542,0,7.22227,-7.22227,18.13345,46.49592,0.1280556,7.547272,0,0,17.02542
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,33.72985,33.72985,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.99536,9.803152,0,1.282331,-1.282331,16.78175,43.03004,0.1280556,1.340036,0,0,9.803152
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,32.2623,32.2623,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.42017,8.520821,0,0.26188,-0.26188,16.5057,42.32223,0.1280556,0.2736647,0,0,8.520821
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,31.13403,31.13403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71115,8.258941,0,0,0,16.5057,42.32223,0.1280556,0,0,0,8.258941
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,29.95842,29.95842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71115,8.258941,0,0,0,16.5057,42.32223,0.1280556,0,0,0,8.258941
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,28.91693,28.91693,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.71115,8.258941,0,0.002020784,-0.002020784,16.50357,42.31677,0.1280556,0.002111719,0,0,8.258941
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,27.98591,27.98591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.7134,8.25692,0,0,0,16.50357,42.31677,0.1280556,0,0,0,8.25692
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,26.96021,26.96021,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.7134,8.25692,0,1.874987,-1.874987,14.52716,37.24906,0.1280556,1.959362,0,0,8.25692
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,26.13964,26.13964,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.79672,6.381933,0,0.6363378,-0.6363378,13.8564,35.52917,0.1280556,0.664973,0,0,6.381933
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,25.45321,25.45321,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.50376,5.745595,0,0.6019818,-0.6019818,13.22186,33.90214,0.1280556,0.629071,0,0,5.745595
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2824467,25.43921,24.71944,3.204229,3.204229,0,0,0,3.204229,8.814811,0,4.440892E-16,0,0.2824467,3.372872,3.204229,0,0,27.17263,5.143613,0,3.090425,-3.090425,9.964266,25.54935,0.1280556,3.524652,0.2259574,0,5.42606
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.631558,30.76193,26.47103,5.259049,5.259049,12,0,3.372,5.259049,31.02382,0,0,0,1.631558,0,0,6.740951,6.403903,30.60643,2.053188,8.035461,0,8.035461,17.58737,45.09574,0.1281928,5.784954,1.305246,12,3.684746
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.99746,33.22044,30.55806,3.921722,3.921722,0,-1,0,3.921722,25.43423,0,8.881784E-16,0,0.99746,4.128129,3.921722,0,0,22.57097,9.285103,0,3.130669,-3.130669,14.28736,36.63418,0.1281928,4.313895,0.797968,0,10.28256
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.472808,47.88068,34.795,3.020981,3.020981,0,0,0,3.020981,148.0581,0,0,0,4.472808,3.17998,3.020981,0,0,26.04949,6.154434,1.292828,0,1.292828,15.51384,39.77901,0.1281754,3.323079,3.578247,0,10.62724
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.351022,58.05038,38.17193,0,0,0,0,0,0,0,0,0,0,6.351022,0,0,0,0,24.75666,7.317979,6.351022,0,6.351022,21.53895,55.22797,0.1280896,0,5.080818,0,13.669
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.580533,51.51004,40.78353,3.823992,3.823992,0,0,0,3.823992,93.63338,0,0,0,3.580533,4.025254,3.823992,0,0,18.40564,13.0339,0,0.4447215,-0.4447215,21.07018,54.02598,0.1280896,4.20639,2.864426,0,16.61443
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.916043,52.0183,43.25311,4.101458,4.101458,0,0,0,4.101458,71.09772,0,0,0,2.916043,4.317324,4.101458,0,0,18.89978,12.58918,0,1.401281,-1.401281,19.59309,50.23861,0.1280896,4.511603,2.332834,0,15.50522
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.414655,48.85404,44.68909,2.727415,2.727415,0,-1,0,2.727415,51.86799,0,0,0,1.414655,2.870963,2.727415,0,0,20.45676,11.1879,0,1.456308,-1.456308,18.05801,46.3025,0.1280896,3.000156,1.131724,0,12.60255
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.309529,52.03431,45.09148,4.714211,4.714211,0,0,0,4.714211,48.99077,0,0,0,2.309529,4.962328,4.714211,0,0,22.07488,9.731589,0,2.652799,-2.652799,15.26172,39.13253,0.1280896,5.185633,1.847623,0,12.04112
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.150377,55.20605,45.53332,0,0,0,0,0,0,0,0,0,0,3.150377,0,0,0,0,25.02243,7.07879,3.150377,0,3.150377,18.25043,46.79587,0.1280472,0,2.520302,0,10.22917
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.716491,49.52007,44.4445,1.4374,1.4374,0,0,0,1.4374,119.4163,0,0,0,1.716491,1.513053,1.4374,0,0,21.87205,9.91413,0.203438,0,0.203438,18.44342,47.29074,0.1280444,1.58114,1.373193,0,11.63062
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,41.72244,41.72244,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,21.66862,10.09722,0,3.690625,-3.690625,14.55316,37.31573,0.1280444,3.856703,0,0,10.09722
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,39.11873,39.11873,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,25.76931,6.406599,0,4.819443,-4.819443,9.473024,24.28976,0.1280444,5.036318,0,0,6.406599
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,37.14623,37.14623,5.665788,1.507798,0,-1,0,1.507798,0,0,4.15799,4.724569,0,1.587156,1.507798,0,0,31.12425,1.587156,0,1.587156,-1.587156,7.800015,20,0.1280444,6.232367,0,0,1.587156
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,35.3473,35.3473,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280444,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,33.57205,33.57205,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280444,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,32.11239,32.11239,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280444,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,30.97623,30.97623,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280444,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,29.77695,29.77695,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280444,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,28.75913,28.75913,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280444,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,27.80444,27.80444,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280444,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,26.80241,26.80241,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280444,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,26.00552,26.00552,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281061,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,25.29541,25.29541,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.12821,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.979921,29.73693,24.56164,3.373031,3.373031,11.57972,0,3.265669,3.373031,58.69857,0,0,0,1.979921,0,0,8.206689,7.796354,16.16775,15.048,9.776276,0,9.776276,32.93659,84.45262,0.1283317,3.710335,1.583937,12,17.02792
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.568889,38.95234,26.32112,5.554274,5.554274,0,0,0,5.554274,82.25898,0,0,0,4.568889,5.846604,5.554274,0,0,6.391478,23.84665,0,1.277715,-1.277715,31.58976,80.99922,0.1283317,6.109702,3.655112,0,28.41554
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.722253,46.99889,30.35292,8.574899,8.36,0,-1,0,8.36,68.448,0,0.2148989,1.072389,5.722253,8.8,8.36,0,0,7.811161,22.56893,0,3.077747,-3.077747,28.34553,72.6807,0.1283317,9.432388,4.577802,0,28.29119
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.623263,62.38209,34.57408,1.650388,1.650388,0,0,0,1.650388,522.499,0,0,0,8.623263,1.737251,1.650388,0,0,11.23088,19.49119,6.886013,0,6.886013,34.87817,89.43104,0.1282389,1.815427,6.898611,0,28.11445
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.125353,68.72318,37.94312,0.8871831,0.8871831,0,0,0,0.8871831,1028.576,3.846609,0,0,9.125353,0.9338769,0.8871831,0,0,4.344868,25.6886,4.344868,0,4.344868,39.00008,100,0.1281805,0.9759014,7.300282,0,34.81395
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.99764,71.53979,40.56261,0,0,0,0,0,0,0,8.99764,0,0,8.99764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281805,0,7.198112,0,38.59662
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.72538,73.5322,43.04797,3.072379,3.072379,0,0,0,3.072379,283.9942,5.491296,0,0,8.72538,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1281805,3.379617,6.980304,0,38.32436
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.297788,73.4685,44.49184,2.722182,2.722182,0,-1,0,2.722182,304.8212,5.432333,0,0,8.297788,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1281805,2.9944,6.63823,0,37.89677
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.969076,64.44733,44.9179,3.292291,3.292291,0,0,0,3.292291,181.3046,2.503507,0,0,5.969076,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1281805,3.62152,4.775261,0,35.56805
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.02114,57.91006,45.33607,1.734305,1.734305,0,0,0,1.734305,231.8589,2.195556,0,0,4.02114,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1281805,1.907735,3.216912,0,33.62012
