Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.776351,49.54813,44.29459,7.285958,7.285958,0,0,0,7.285958,24.38046,0,0,0,1.776351,7.66943,7.285958,0,0,0,29.59898,0,5.893079,-5.893079,32.78823,84.07221,0.1281805,8.014554,1.42108,0,31.37533
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,41.56464,41.56464,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.547866,23.7059,0,7.26446,-7.26446,25.13081,64.43785,0.1281805,7.591361,0,0,23.7059
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,38.96882,38.96882,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.61949,16.44144,0,2.81826,-2.81826,22.16011,56.82067,0.1281805,2.945082,0,0,16.44144
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,36.98843,36.98843,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.75089,13.62318,0,6.798977,-6.798977,14.99336,38.44442,0.1281805,7.104931,0,0,13.62318
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,35.21317,35.21317,8.924638,6.482992,0,-1,0,6.482992,0,0,2.441646,3.33411,0,6.824202,6.482992,0,0,25.30531,6.824202,0,6.824202,-6.824202,7.800015,20,0.1281805,9.817101,0,0,6.824202
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,33.43792,33.43792,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281805,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,31.95459,31.95459,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281805,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,30.80265,30.80265,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281805,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,29.62704,29.62704,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281805,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,28.60133,28.60133,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281805,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,27.64664,27.64664,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281805,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,26.6525,26.6525,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281805,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,25.87139,25.87139,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282963,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,25.16128,25.16128,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1283952,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.983527,32.35751,24.4354,5.059618,5.059618,12,0,3.372,5.059618,58.96744,-8.881784E-16,0,0,2.983527,0,0,6.940382,6.593363,16.16775,15.048,9.57689,0,9.57689,32.74744,83.96762,0.1285311,5.56558,2.386822,12,18.03153
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.222007,40.79022,26.18699,2.516516,2.516516,0,0,0,2.516516,207.5094,0,0,0,5.222007,2.648964,2.516516,0,0,6.590863,23.6672,2.573042,0,2.573042,35.18844,90.22659,0.1284966,2.768168,4.177606,0,28.88921
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.544925,49.56121,30.20301,9.745234,8.36,0,-1,0,8.36,78.28858,0,1.385234,2.359757,6.544925,8.8,8.36,0,0,4.017821,25.98294,0,2.255075,-2.255075,32.81138,84.13158,0.1284966,10.71976,5.23594,0,32.52787
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.835581,59.07393,34.37683,6.195169,6.195169,0,0,0,6.195169,126.4789,0,0,0,7.835581,6.521231,6.195169,0,0,6.523459,23.72787,1.314351,0,1.314351,34.05828,87.32876,0.1284789,6.814686,6.268465,0,31.56345
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.093365,68.30128,37.7222,5.352144,5.352144,0,0,0,5.352144,169.9014,0,0,0,9.093365,5.633836,5.352144,0,0,5.209108,24.91078,3.459529,0,3.459529,37.34028,95.74412,0.1284325,5.887358,7.274692,0,34.00415
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.715651,65.86324,40.36536,2.945648,2.945648,0,0,0,2.945648,261.9339,2.865389,0,0,7.715651,3.100682,2.945648,0,0,1.749579,28.02436,1.749579,0,1.749579,39.00008,100,0.128409,3.240213,6.17252,0,35.74001
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.828629,73.74422,42.85071,0,0,0,0,0,0,0,8.828629,0,0,8.828629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128409,0,7.062903,0,38.4276
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.629114,70.32894,44.29459,2.85234,2.85234,0,-1,0,2.85234,267.4686,4.626651,0,0,7.629114,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.128409,3.137574,6.103291,0,37.22809
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.952216,64.17314,44.73643,6.906079,6.906079,0,0,0,6.906079,86.18806,0,0,0,5.952216,7.269557,6.906079,0,0,0,29.59898,0,1.317341,-1.317341,37.61148,96.4395,0.128409,7.596687,4.761773,0,35.55119
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.426479,52.49493,45.17827,0,0,0,0,0,0,0,0.9627663,0,0,2.426479,0,0,0,0,1.463712,28.28164,1.463712,0,1.463712,39.00008,100,0.1283894,0,1.941183,0,30.70812
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.122607,47.41114,44.13679,2.818512,2.818512,0,0,0,2.818512,39.82976,0,4.440892E-16,0,1.122607,2.966854,2.818512,0,0,0,29.59898,0,1.844248,-1.844248,37.05607,95.01537,0.1283894,3.100363,0.8980852,0,30.72158
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,41.40684,41.40684,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.049164,27.75473,0,0.1134086,-0.1134086,36.93653,94.70885,0.1283894,0.118512,0,0,27.75473
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,38.83469,38.83469,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.175174,27.64132,0,4.01102,-4.01102,32.70854,83.86789,0.1283894,4.191515,0,0,27.64132
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,36.86219,36.86219,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.631862,23.6303,0,8.8,-8.8,23.43253,60.08328,0.1283894,10.38108,0,0,23.6303
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,35.08693,35.08693,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.40964,14.8303,0,1.494091,-1.494091,21.85762,56.04506,0.1283894,1.561325,0,0,14.8303
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,33.31168,33.31168,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.06974,13.33621,0,0.3717468,-0.3717468,21.46576,55.0403,0.1283894,0.3884754,0,0,13.33621
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,31.82046,31.82046,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.48279,12.96446,0,1.268775,-1.268775,20.12836,51.61106,0.1283894,1.32587,0,0,12.96446
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,30.66852,30.66852,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.89254,11.69569,0,0.6085665,-0.6085665,19.48687,49.96623,0.1283894,0.6359519,0,0,11.69569
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,29.4929,29.4929,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.56873,11.08712,0,0.6474663,-0.6474663,18.80438,48.21626,0.1283894,0.6766022,0,0,11.08712
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,28.45142,28.45142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.28814,10.43966,0,0,0,18.80438,48.21626,0.1283894,0,0,0,10.43966
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,27.49673,27.49673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.28814,10.43966,0,0,0,18.80438,48.21626,0.1283894,0,0,0,10.43966
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,26.4947,26.4947,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.28814,10.43966,0,0.597331,-0.597331,18.17474,46.6018,0.1283894,0.6242109,0,0,10.43966
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,25.74514,25.74514,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.95184,9.842325,0,0.1801356,-0.1801356,17.98486,46.11493,0.1283894,0.1882417,0,0,9.842325
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,25.02715,25.02715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15199,9.662189,0,0,0,17.98486,46.11493,0.1283894,0,0,0,9.662189
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.85432,31.8327,24.2776,0,0,0,0,0,0,0,0,0,0,2.85432,0,0,0,0,22.15199,9.662189,2.85432,0,2.85432,20.6927,53.05811,0.1283511,0,2.283456,0,12.51651
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.312552,40.89542,26.02918,1.582856,1.582856,0,0,0,1.582856,335.6307,0,0,0,5.312552,1.666165,1.582856,0,0,19.29767,12.23108,3.646388,0,3.646388,24.15197,61.92801,0.1283022,1.741142,4.250042,0,17.54363
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.42226,52.38606,30.02154,4.825603,4.825603,0,-1,0,4.825603,153.81,0,0,0,7.42226,5.079582,4.825603,0,0,15.65128,15.51283,2.342678,0,2.342678,26.37443,67.62661,0.1282709,5.308163,5.937808,0,22.93509
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.977509,59.33799,34.14802,1.841822,1.841822,0,0,0,1.841822,433.1314,0,0,0,7.977509,1.93876,1.841822,0,0,13.3086,17.62124,6.038749,0,6.038749,32.10329,82.31596,0.1281901,2.026004,6.382007,0,25.59875
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.448915,65.28437,37.47761,0,0,0,0,0,0,0,1.179063,0,0,8.448915,0,0,0,0,7.269853,23.05611,7.269853,0,7.269853,39.00008,100,0.128093,0,6.759133,0,31.50503
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.24799,72.11924,40.14444,0.3468162,0.3468162,0,0,0,0.3468162,2666.539,8.882919,0,0,9.24799,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.128093,0.3814978,7.398391,0,38.84697
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.176433,70.58369,42.62979,3.116437,3.116437,0,0,0,3.116437,262.3648,4.895973,0,0,8.176433,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.128093,3.42808,6.541146,0,37.77541
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.120261,64.05885,44.08945,0,0,0,-1,0,0,0,6.120261,0,0,6.120261,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128093,0,4.896209,0,35.71924
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.068042,64.38347,44.53918,3.824533,3.824533,0,0,0,3.824533,158.661,2.042218,0,0,6.068042,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.128093,4.206986,4.854434,0,35.66702
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.421321,58.92624,45.00469,4.953614,4.953614,0,0,0,4.953614,89.25446,0,0,0,4.421321,5.21433,4.953614,0,0,0,29.59898,0,0.793009,-0.793009,38.16417,97.85666,0.128093,5.448975,3.537057,0,34.0203
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.817768,49.33165,43.96321,1.820331,1.820331,0,0,0,1.820331,99.8592,2.220446E-16,0,0,1.817768,1.916138,1.820331,0,0,0.8811211,28.80597,0,0.09836996,-0.09836996,38.06048,97.59078,0.128093,2.002364,1.454214,0,30.62374
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,41.24904,41.24904,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.9904211,28.7076,0,5.055558,-5.055558,32.73146,83.92664,0.128093,5.283059,0,0,28.7076
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,38.67689,38.67689,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.607708,23.65204,0,5.298996,-5.298996,27.14582,69.60454,0.128093,5.537451,0,0,23.65204
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,36.72805,36.72805,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.49548,18.35304,0,0.6974382,-0.6974382,26.41066,67.71951,0.128093,0.7288229,0,0,18.35304
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.9528,34.9528,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.27041,17.65561,0,2.31345,-2.31345,23.97207,61.46672,0.128093,2.417555,0,0,17.65561
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,33.17754,33.17754,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.84091,15.34216,0,0.9116548,-0.9116548,23.0111,59.0027,0.128093,0.9526792,0,0,15.34216
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,31.66266,31.66266,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.85386,14.4305,0,1.269508,-1.269508,21.67292,55.57148,0.128093,1.326636,0,0,14.4305
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,30.51072,30.51072,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.26443,13.16099,0,0.8790128,-0.8790128,20.74636,53.19569,0.128093,0.9185683,0,0,13.16099
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,29.3351,29.3351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.24111,12.28198,0,0,0,20.74636,53.19569,0.128093,0,0,0,12.28198
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,28.29362,28.29362,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.24111,12.28198,0,0.9308235,-0.9308235,19.76519,50.67986,0.128093,0.9727105,0,0,12.28198
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,27.33893,27.33893,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.27536,11.35116,0,1.127411,-1.127411,18.57679,47.6327,0.128093,1.178144,0,0,11.35116
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,26.3369,26.3369,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.52803,10.22375,0,1.29725,-1.29725,17.20937,44.1265,0.128093,1.355626,0,0,10.22375
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,25.58734,25.58734,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.96942,8.926497,0,0.8909326,-0.8909326,16.27024,41.71849,0.128093,0.9310246,0,0,8.926497
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,24.87724,24.87724,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.95935,8.035564,0,0.6617414,-0.6617414,15.57271,39.92994,0.128093,0.6915198,0,0,8.035564
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.662642,31.16292,24.14347,10.70615,10.70615,12,0,3.372,10.70615,24.8702,0,0,0,2.662642,0,0,1.293845,1.229153,24.69462,7.373823,3.891795,0,3.891795,19.26479,49.3968,0.128153,11.77677,2.130114,12,10.03647
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.547016,38.38197,25.8556,6.723629,6.723629,12,0,3.372,6.723629,67.62741,0,0,0,4.547016,0,0,5.276371,5.012552,20.80282,10.87644,9.559568,0,9.559568,28.33379,72.6506,0.1282888,7.395992,3.637613,12,15.42346
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.452985,48.81841,29.82429,3.192285,3.192285,0,-1,0,3.192285,202.1431,0,0,0,6.452985,3.3603,3.192285,0,0,11.24325,19.48005,3.092685,0,3.092685,31.26777,80.17361,0.1282475,3.511514,5.162388,0,25.93303
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.807145,58.42578,33.9271,0,0,0,0,0,0,0,0,0,0,7.807145,0,0,0,0,8.150568,22.26347,7.807145,0,7.807145,38.67428,99.16462,0.1281434,0,6.245716,0,30.07061
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.332974,64.50829,37.23302,8.524985,8.524985,3,0,1.095,8.524985,97.74767,2.173776,0,0,8.332974,5.815774,5.524985,0,0,0.3434238,29.2899,0.3434238,0,0.3434238,39.00008,100,0.1281389,9.377483,6.666379,12,37.62287
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.048461,70.90845,39.89985,2.159437,2.159437,0,0,0,2.159437,419.0195,6.77537,0,0,9.048461,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1281389,2.375381,7.238769,0,38.64744
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.835797,73.20392,42.40887,4.266231,4.266231,0,0,0,4.266231,207.1102,4.345028,0,0,8.835797,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1281389,4.692854,7.068638,0,38.43478
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.45354,69.07312,43.86853,4.68957,4.68957,0,-1,0,4.68957,158.9387,2.517151,0,0,7.45354,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1281389,5.158527,5.962832,0,37.05252
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.213588,64.69965,44.33404,7.624926,7.624926,3,0,1.095,7.624926,81.49048,1.345245,0,0,6.213588,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1281389,8.387418,4.97087,12,35.81256
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.85575,56.76288,44.79955,2.788364,2.788364,0,0,0,2.788364,138.28,0.9206297,0,0,3.85575,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1281389,3.067201,3.0846,0,33.45473
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.289524,47.52197,43.75807,0,0,0,0,0,0,0,1.289524,0,0,1.289524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281389,0,1.031619,0,30.8885
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,41.07546,41.07546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281389,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,38.50331,38.50331,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1281389,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,36.57026,36.57026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1281389,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,34.77133,34.77133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1281389,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,32.99607,32.99607,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1281389,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,31.48908,31.48908,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1281389,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,30.33714,30.33714,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1281389,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,29.16152,29.16152,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1281389,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,28.11215,28.11215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1281389,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,27.16535,27.16535,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1281389,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,26.18699,26.18699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1281389,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,25.42954,25.42954,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1281389,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,24.71944,24.71944,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1281389,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.341871,30.10472,23.96989,6.278822,6.278822,0,0,0,6.278822,37.29793,0,0,0,2.341871,6.609286,6.278822,0,0,12.36637,18.46924,0,4.267416,-4.267416,22.77006,58.38464,0.1281389,6.906704,1.873497,0,20.81111
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.255497,40.35471,25.6978,2.500142,2.500142,0,0,0,2.500142,210.208,0,0,0,5.255497,2.631728,2.500142,0,0,17.10794,14.20183,2.623769,0,2.623769,25.25918,64.76701,0.1281039,2.750156,4.204398,0,19.45732
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.916136,46.81683,29.62704,1.908139,1.908139,0,-1,0,1.908139,310.0474,0,0,0,5.916136,2.008567,1.908139,0,0,14.48417,16.56322,3.907568,0,3.907568,28.96623,74.27223,0.1280519,2.098953,4.732909,0,22.47936
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.354698,56.48257,33.70618,1.807669,1.807669,0,0,0,1.807669,406.861,0,0,0,7.354698,1.902809,1.807669,0,0,10.57661,20.08003,5.45189,0,5.45189,34.13834,87.53404,0.1279795,1.988435,5.883759,0,27.43473
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.594615,65.30189,37.0121,0.7246968,0.7246968,0,0,0,0.7246968,1185.96,2.707059,0,0,8.594615,0.7628387,0.7246968,0,0,5.124718,24.98673,5.124718,0,5.124718,39.00008,100,0.1279114,0.7971664,6.875692,0,33.58135
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.869183,69.83698,39.67892,0,0,0,0,0,0,0,8.869183,0,0,8.869183,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279114,0,7.095346,0,38.46816
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.981652,73.59882,42.20373,1.1789,1.1789,0,0,0,1.1789,761.8672,7.740705,0,0,8.981652,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1279114,1.29679,7.185321,0,38.58063
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.717728,69.93216,43.67128,2.271329,2.271329,0,-1,0,2.271329,339.7891,5.326856,0,0,7.717728,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1279114,2.498462,6.174182,0,37.31671
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.108881,64.07072,44.13679,9.696304,9.696304,3.892868,0,1.320896,9.696304,63.00216,0,0,0,6.108881,6.108881,5.803436,0,0,0,29.59898,0,0,0,39.00008,100,0.1279114,10.66593,4.887105,12,35.70786
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.318789,58.127,44.6023,5.663203,5.663203,0,0,0,5.663203,76.26054,0,8.881784E-16,0,4.318789,5.961266,5.663203,0,0,0,29.59898,0,1.642478,-1.642478,37.26875,95.56071,0.1279114,6.229523,3.455031,0,33.91777
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.93311,49.26752,43.56081,0,0,0,0,0,0,0,0.1081351,0,0,1.93311,0,0,0,0,1.824975,27.9565,1.824975,0,1.824975,39.00008,100,0.1278872,0,1.546488,0,29.88961
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,40.89399,40.89399,10.89346,10.89346,10.89346,0,3.092044,10.89346,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278872,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,38.34551,38.34551,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1278872,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,36.41246,36.41246,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1278872,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,34.62142,34.62142,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1278872,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,32.84616,32.84616,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1278872,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,31.33128,31.33128,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1278872,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,30.17934,30.17934,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1278872,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,29.00372,29.00372,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1278872,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,27.96224,27.96224,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1278872,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,27.00755,27.00755,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1278872,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,26.00552,26.00552,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1278872,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,25.27174,25.27174,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1278872,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,24.56164,24.56164,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1278872,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.621325,30.72831,23.83576,5.656881,5.656881,12,0,3.372,5.656881,46.33869,0,0,0,2.621325,0,0,6.343119,6.025962,27.10751,5.202216,8.647287,0,8.647287,21.48717,55.0952,0.1280299,6.222569,2.09706,12,7.823541
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.351109,40.44865,25.51633,2.504121,2.504121,11.30412,0,3.195943,2.504121,213.6921,1.776357E-15,0,0,5.351109,0,0,8.8,8.36,18.46023,12.98477,13.71111,0,13.71111,34.49467,88.44769,0.1280899,2.754533,4.280887,12,18.33588
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.596025,52.29644,29.4219,0,0,0,-1,0,0,0,2.846907,0,0,7.596025,0,0,0,0,4.749117,25.32477,4.749117,0,4.749117,39.00008,100,0.1280269,0,6.07682,0,32.9208
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.359032,59.97133,33.46159,2.811999,2.811999,0,0,0,2.811999,297.263,5.399033,0,0,8.359032,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1280269,3.093199,6.687225,0,37.95801
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.523175,68.93966,36.76751,0,0,0,0,0,0,0,9.523175,0,0,9.523175,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280269,0,7.61854,0,39.12215
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.755917,73.51454,39.43433,2.470375,2.470375,0,0,0,2.470375,394.9165,7.155522,0,0,9.755917,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1280269,2.717412,7.804733,0,39.35489
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.472253,71.01591,41.95914,3.354648,3.354648,0,0,0,3.354648,252.5526,4.941044,0,0,8.472253,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1280269,3.690113,6.777802,0,38.07123
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.180334,67.44903,43.45036,3.377337,3.377337,0,-1,0,3.377337,212.6034,3.625242,0,0,7.180334,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1280269,3.715071,5.744267,0,36.77931
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.203858,64.1745,43.91587,4.393914,4.393914,0,0,0,4.393914,141.1921,1.578685,0,0,6.203858,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1280269,4.833306,4.963087,0,35.80284
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.55641,58.73301,44.40505,5.022458,5.022458,0,0,0,5.022458,90.72071,0,0,0,4.55641,5.286798,5.022458,0,0,0,29.59898,0,0.7303882,-0.7303882,38.23018,98.02591,0.1280269,5.524704,3.645128,0,34.15539
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.337195,50.32687,43.37934,5.108103,5.108103,0,0,0,5.108103,45.75466,0,0,0,2.337195,5.37695,5.108103,0,0,0.8115425,28.86859,0,3.039755,-3.039755,35.026,89.81007,0.1280269,5.618913,1.869756,0,31.20579
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,40.69674,40.69674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.189048,25.82883,0,0,0,35.026,89.81007,0.1280269,0,0,0,25.82883
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,38.17193,38.17193,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.189048,25.82883,0,4.069258,-4.069258,30.73662,78.8117,0.1280269,4.252375,0,0,25.82883
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,36.23887,36.23887,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.710446,21.75958,0,0.7642709,-0.7642709,29.93101,76.74603,0.1280269,0.7986631,0,0,21.75958
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,34.46362,34.46362,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.559636,20.99531,0,8.8,-8.8,20.655,52.96142,0.1280269,13.68584,0,0,20.99531
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,32.68836,32.68836,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.33741,12.19531,0,0.07847781,-0.07847781,20.57227,52.74931,0.1280269,0.08200932,0,0,12.19531
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,31.19715,31.19715,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.42461,12.11683,0,0.6014495,-0.6014495,19.93829,51.12372,0.1280269,0.6285148,0,0,12.11683
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,30.04521,30.04521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.09289,11.51538,0,0,0,19.93829,51.12372,0.1280269,0,0,0,11.51538
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,28.86959,28.86959,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.09289,11.51538,0,1.890222,-1.890222,17.94582,46.01484,0.1280269,1.975282,0,0,11.51538
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,27.82811,27.82811,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.19313,9.625156,0,1.848772,-1.848772,15.99704,41.01798,0.1280269,1.931967,0,0,9.625156
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,26.87342,26.87342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.24733,7.776385,0,0,0,15.99704,41.01798,0.1280269,0,0,0,7.776385
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,25.89506,25.89506,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.24733,7.776385,0,0.7027375,-0.7027375,15.25629,39.11863,0.1280269,0.7343607,0,0,7.776385
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,25.1455,25.1455,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.02814,7.073647,0,0.09728391,-0.09728391,15.15375,38.85569,0.1280269,0.1016617,0,0,7.073647
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,24.4354,24.4354,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.13624,6.976364,0,1.487315,-1.487315,13.58598,34.83578,0.1280269,1.554244,0,0,6.976364
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.553214,30.37733,23.67796,2.213739,2.213739,0,0,0,2.213739,115.3349,0,0,0,2.553214,2.330251,2.213739,0,0,26.78881,5.489048,0.2229625,0,0.2229625,13.7975,35.37814,0.128024,2.435112,2.042571,0,8.042262
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.943104,39.03961,25.36642,0,0,0,0,0,0,0,0,0,0,4.943104,0,0,0,0,26.56585,5.689715,4.943104,0,4.943104,18.48694,47.40232,0.1279586,0,3.954483,0,10.63282
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.620741,52.15165,29.22464,1.997156,1.997156,0,-1,0,1.997156,381.5797,0,0,0,7.620741,2.102269,1.997156,0,0,21.62274,10.13851,5.518472,0,5.518472,23.72222,60.8261,0.1278856,2.196871,6.096593,0,17.75925
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.933287,61.9649,33.24067,6.769032,6.769032,0,0,0,6.769032,131.9729,0,0,0,8.933287,7.125297,6.769032,0,0,16.10427,15.10513,1.80799,0,1.80799,25.43744,65.22406,0.1278617,7.445935,7.146629,0,24.03842
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.544971,68.7169,36.52291,2.686664,2.686664,0,0,0,2.686664,355.2723,0,0,0,9.544971,2.828067,2.686664,0,0,14.29628,16.73232,6.716904,0,6.716904,31.80965,81.56304,0.127773,2.95533,7.635977,0,26.2773
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.607827,72.50254,39.18974,4.107768,4.107768,0,0,0,4.107768,233.8941,0,0,0,9.607827,4.323966,4.107768,0,0,7.579377,22.77754,5.283861,0,5.283861,36.82236,94.41612,0.1277034,4.518544,7.686262,0,32.38536
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.115097,73.5794,41.72244,1.848927,1.848927,0,0,0,1.848927,492.994,4.873342,0,0,9.115097,1.946239,1.848927,0,0,2.295516,27.53301,2.295516,0,2.295516,39.00008,100,0.1276731,2.033819,7.292078,0,36.64811
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.396769,72.26962,43.20576,0,0,0,-1,0,0,0,8.396769,0,0,8.396769,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276731,0,6.717415,0,37.99575
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.860941,66.46561,43.69495,4.249506,4.249506,0,0,0,4.249506,161.4527,2.387777,0,0,6.860941,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1276731,4.674457,5.488753,0,36.45992
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.693192,58.96572,44.18413,2.781565,2.781565,0,0,0,2.781565,168.7248,1.765228,0,0,4.693192,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1276731,3.059722,3.754553,0,34.29217
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.016549,49.12978,43.18209,4.660268,4.660268,0,0,0,4.660268,43.2711,0,8.881784E-16,0,2.016549,4.905545,4.660268,0,0,0,29.59898,0,2.888996,-2.888996,35.95481,92.19164,0.1276731,5.126295,1.613239,0,31.61553
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,40.53894,40.53894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.209996,26.70998,0,0,0,35.95481,92.19164,0.1276731,0,0,0,26.70998
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,38.01413,38.01413,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.209996,26.70998,0,3.642432,-3.642432,32.11535,82.34689,0.1276731,3.806341,0,0,26.70998
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,36.10474,36.10474,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.257142,23.06755,0,1.93591,-1.93591,30.07472,77.11452,0.1276731,2.023026,0,0,23.06755
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,34.35316,34.35316,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.408153,21.13164,0,3.247311,-3.247311,26.65175,68.33769,0.1276731,3.39344,0,0,21.13164
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,32.5779,32.5779,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.01628,17.88433,0,1.659336,-1.659336,24.90266,63.85285,0.1276731,1.734006,0,0,17.88433
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,31.07091,31.07091,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.85998,16.22499,0,1.047175,-1.047175,23.79884,61.02255,0.1276731,1.094298,0,0,16.22499
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,29.91108,29.91108,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.02351,15.17782,0,0.6625904,-0.6625904,23.10041,59.2317,0.1276731,0.692407,0,0,15.17782
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,28.73546,28.73546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.75972,14.51523,0,0,0,23.10041,59.2317,0.1276731,0,0,0,14.51523
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,27.69398,27.69398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.75972,14.51523,0,0,0,23.10041,59.2317,0.1276731,0,0,0,14.51523
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,26.73929,26.73929,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.75972,14.51523,0,1.01698,-1.01698,22.02842,56.48301,0.1276731,1.062744,0,0,14.51523
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,25.74514,25.74514,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.8897,13.49825,0,0.5118473,-0.5118473,21.48888,55.09959,0.1276731,0.5348804,0,0,13.49825
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,25.01137,25.01137,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.45842,12.9864,0,1.277099,-1.277099,20.1427,51.64785,0.1276731,1.334569,0,0,12.9864
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,24.30127,24.30127,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.87742,11.7093,0,1.342576,-1.342576,18.7275,48.01915,0.1276731,1.402992,0,0,11.7093
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.988345,28.70947,23.54383,3.530342,3.530342,0,0,0,3.530342,56.32161,0,0,0,1.988345,3.716149,3.530342,0,0,21.36917,10.36673,0,1.727804,-1.727804,16.90624,43.34925,0.1276731,3.883376,1.590676,0,12.35507
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.444386,37.37642,25.20862,1.841609,1.841609,0,0,0,1.841609,241.3317,0,0,0,4.444386,1.938536,1.841609,0,0,23.28895,8.638923,2.50585,0,2.50585,19.2835,49.44477,0.1276401,2.02577,3.555509,0,13.08331
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.096992,46.73313,29.02739,4.855851,4.855851,0,-1,0,4.855851,125.5597,0,0,0,6.096992,5.111422,4.855851,0,0,20.7831,10.89419,0.9855695,0,0.9855695,20.21849,51.84218,0.1276271,5.341436,4.877594,0,16.99118
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.358147,52.14774,33.01974,2.045532,2.045532,0,0,0,2.045532,310.831,0,0,0,6.358147,2.153192,2.045532,0,0,19.79753,11.7812,4.204956,0,4.204956,24.20766,62.0708,0.1275718,2.250085,5.086518,0,18.13935
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.174779,55.24151,36.27832,1.681441,1.681441,0,0,0,1.681441,367.2313,0,0,0,6.174779,1.769938,1.681441,0,0,15.59258,15.56566,4.404841,0,4.404841,28.38646,72.78565,0.1275139,1.849585,4.939823,0,21.74044
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.114901,61.82376,38.96882,0,0,0,0,0,0,0,0,0,0,7.114901,0,0,0,0,11.18773,19.53002,7.114901,0,7.114901,35.13625,90.09277,0.1274205,0,5.691921,0,26.64492
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.229269,65.31519,41.5173,3.784306,3.784306,0,0,0,3.784306,191.0329,0,0,0,7.229269,3.98348,3.784306,0,0,4.072833,25.93343,3.245789,0,3.245789,38.21547,97.9882,0.1273779,4.162737,5.783415,0,33.1627
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.420449,60.22944,43.00851,2.55873,2.55873,0,-1,0,2.55873,211.8414,1.900004,0,0,5.420449,2.6934,2.55873,0,0,0.8270446,28.85464,0.8270446,0,0.8270446,39.00008,100,0.1273671,2.814603,4.336359,0,34.27509
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.982327,55.78855,43.51348,7.720301,7.720301,3.93709,0,1.332084,7.720301,51.58253,4.440892E-16,0,0,3.982327,3.982327,3.78321,0,0,0,29.59898,0,0,0,39.00008,100,0.1273671,8.492331,3.185861,12,33.58131
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.52232,51.56156,44.00266,5.862663,5.862663,0,0,0,5.862663,43.02345,0,8.881784E-16,0,2.52232,6.171224,5.862663,0,0,0,29.59898,0,3.648905,-3.648905,35.15379,90.13776,0.1273671,6.448929,2.017856,0,32.1213
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.812346,48.3424,43.0243,0,0,0,0,0,0,0,0,0,0,1.812346,0,0,0,0,4.054338,25.95007,1.812346,0,1.812346,36.87314,94.54632,0.1273434,0,1.449877,0,27.76242
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,40.36536,40.36536,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.241993,27.58118,0,2.166793,-2.166793,34.58914,88.68992,0.1273434,2.264298,0,0,27.58118
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,37.85633,37.85633,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.64954,25.41439,0,1.812062,-1.812062,32.67905,83.79228,0.1273434,1.893604,0,0,25.41439
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,35.97062,35.97062,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.662942,23.60233,0,6.10235,-6.10235,26.24661,67.29887,0.1273434,6.376956,0,0,23.60233
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,34.21903,34.21903,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.44333,17.49998,0,1.926271,-1.926271,24.21615,62.09256,0.1273434,2.012953,0,0,17.49998
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,32.44377,32.44377,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.58363,15.57371,0,0.2693692,-0.2693692,23.93221,61.36451,0.1273434,0.2814908,0,0,15.57371
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,30.93678,30.93678,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,15.88293,15.30434,0,0.6578415,-0.6578415,23.23878,59.5865,0.1273434,0.6874444,0,0,15.30434
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,29.77695,29.77695,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.61387,14.6465,0,2.093175,-2.093175,21.03238,53.92907,0.1273434,2.187368,0,0,14.6465
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,28.57766,28.57766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93962,12.55332,0,0,0,21.03238,53.92907,0.1273434,0,0,0,12.55332
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,27.53618,27.53618,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,18.93962,12.55332,0,1.936531,-1.936531,18.9911,48.69502,0.1273434,2.023675,0,0,12.55332
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,26.58149,26.58149,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.09132,10.61679,0,0.8890926,-0.8890926,18.05391,46.29199,0.1273434,0.9291018,0,0,10.61679
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,25.61101,25.61101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.0792,9.727699,0,0,0,18.05391,46.29199,0.1273434,0,0,0,9.727699
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,24.87724,24.87724,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.0792,9.727699,0,2.734114,-2.734114,15.1719,38.90224,0.1273434,2.857149,0,0,9.727699
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,24.16714,24.16714,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.1171,6.993586,0,2.728109,-2.728109,12.29622,31.52872,0.1273434,2.850874,0,0,6.993586
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.41302,29.71628,23.4097,0,0,0,0,0,0,0,0,0,0,2.41302,0,0,0,0,28.14833,4.265477,2.41302,0,2.41302,14.58541,37.39843,0.1273117,0,1.930416,0,6.678497
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.094366,39.15229,25.05082,6.744304,6.744304,12,0,3.372,6.744304,75.53582,8.881784E-16,0,0,5.094366,0,0,5.255696,4.992911,25.73532,6.437195,10.08728,0,10.08728,24.15505,61.93589,0.1274398,7.418735,4.075492,12,11.53156
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.897644,49.19928,28.84592,1.773507,1.773507,0,-1,0,1.773507,388.9269,0,0,0,6.897644,1.866849,1.773507,0,0,15.64804,15.51574,5.030795,0,5.030795,28.92768,74.17338,0.1273739,1.950857,5.518115,0,22.41339
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.641219,56.48689,32.82249,1.326236,1.326236,0,0,0,1.326236,576.1581,0,0,0,7.641219,1.396038,1.326236,0,0,10.61724,20.04346,6.245181,0,6.245181,34.85238,89.36488,0.1272923,1.45886,6.112976,0,27.68468
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.399756,67.48125,36.0574,2.779436,2.779436,0,0,0,2.779436,338.1893,2.101971,0,0,9.399756,2.925722,2.779436,0,0,4.372063,25.66412,4.372063,0,4.372063,39.00008,100,0.1272352,3.05738,7.519805,0,35.06388
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.220245,70.17729,38.7479,5.884183,5.884183,0,0,0,5.884183,156.6954,3.026368,0,0,9.220245,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1272352,6.472601,7.376196,0,38.81922
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.44994,65.95607,41.32005,0,0,0,0,0,0,0,7.44994,0,0,7.44994,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272352,0,5.959952,0,37.04892
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.798365,65.186,42.82705,6.179921,6.179921,0,-1,0,6.179921,110.0073,0.2931849,0,0,6.798365,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1272352,6.797913,5.438692,0,36.39734
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.797585,65.76443,43.31622,2.513111,2.513111,0,0,0,2.513111,270.4849,4.152205,0,0,6.797585,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1272352,2.764422,5.438067,0,36.39656
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.701257,55.20922,43.84486,3.49394,3.49394,0,0,0,3.49394,105.9336,0.02342485,0,0,3.701257,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1272352,3.843334,2.961005,0,33.30024
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.301173,46.65101,42.87438,4.611095,4.611095,0,0,0,4.611095,28.2183,0,0,0,1.301173,4.853785,4.611095,0,0,0,29.59898,0,3.552612,-3.552612,35.25529,90.39802,0.1272352,5.072205,1.040938,0,30.90015
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,40.23123,40.23123,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.947346,26.04637,0,5.35655,-5.35655,29.609,75.92035,0.1272352,5.597595,0,0,26.04637
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,37.7222,37.7222,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.899069,20.68982,0,0.1797841,-0.1797841,29.41949,75.43443,0.1272352,0.1878744,0,0,20.68982
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,35.86015,35.86015,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.09883,20.51003,0,7.450834,-7.450834,21.56562,55.29635,0.1272352,7.786122,0,0,20.51003
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,34.0849,34.0849,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.37753,13.0592,0,5.269489,-5.269489,16.01109,41.05399,0.1272352,5.506616,0,0,13.0592
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,32.33331,32.33331,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.23252,7.789709,0,0.7032328,-0.7032328,15.26982,39.1533,0.1272352,0.7348783,0,0,7.789709
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,30.80265,30.80265,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.01389,7.086476,0,1.857023,-1.857023,13.31234,34.13414,0.1272352,1.940589,0,0,7.086476
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,29.66649,29.66649,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.07725,5.229453,0,1.617446,-1.617446,11.60741,29.76252,0.1272352,1.690231,0,0,5.229453
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,28.4672,28.4672,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.87441,3.612007,0,1.467565,-1.467565,10.06046,25.79599,0.1272352,1.533605,0,0,3.612007
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,27.42572,27.42572,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.50504,2.144442,0,0.730961,-0.730961,9.289956,23.82035,0.1272352,0.7638543,0,0,2.144442
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,26.47103,26.47103,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.31722,1.413481,0,1.246558,-1.246558,7.975968,20.45116,0.1272352,1.302654,0,0,1.413481
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,25.50055,25.50055,1.178959,0.1585767,0,-1,0,0.1585767,0,0,1.020382,1.138278,0,0.1669228,0.1585767,0,0,32.70228,0.1669228,0,0.1669228,-0.1669228,7.800015,20,0.1272352,1.296855,0,0,0.1669228
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,24.76678,24.76678,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273101,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,24.05668,24.05668,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1273681,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.619512,30.16381,23.29924,3.610298,3.610298,11.54417,0,3.256675,3.610298,72.55666,0,0,0,2.619512,0,0,7.933874,7.53718,16.16775,15.048,10.15669,0,10.15669,33.29749,85.378,0.1274815,3.971328,2.095609,12,17.66751
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.5374,40.36033,24.91669,4.515352,4.515352,0,0,0,4.515352,122.635,0,0,0,5.5374,4.753002,4.515352,0,0,6.011061,24.18902,0.7843978,0,0.7843978,34.04163,87.28606,0.1274712,4.966887,4.42992,0,29.72642
