Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.157959,49.91663,28.69601,2.445272,2.445272,0,-1,0,2.445272,292.7265,0,0,0,7.157959,2.573971,2.445272,0,0,5.226664,24.89498,4.583988,0,4.583988,38.39038,98.43668,0.1274115,2.689799,5.726367,0,32.05294
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.035117,61.59434,32.61736,0.1488191,0.1488191,0,0,0,0.1488191,6071.209,8.23579,0,0,9.035117,0.1566516,0.1488191,0,0,0.6426756,29.02057,0.6426756,0,0.6426756,39.00008,100,0.1274031,0.163701,7.228094,0,38.05569
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.969894,65.3773,35.83648,4.093261,4.093261,0,0,0,4.093261,219.1381,4.661199,0,0,8.969894,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1274031,4.502586,7.175916,0,38.56887
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.934837,68.66828,38.54276,0,0,0,0,0,0,0,8.934837,0,0,8.934837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274031,0,7.14787,0,38.53382
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.971943,72.15025,41.1228,2.334289,2.334289,0,0,0,2.334289,384.3545,6.514797,0,0,8.971943,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1274031,2.567718,7.177554,0,38.57092
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.771287,68.87042,42.62979,1.236925,1.236925,0,-1,0,1.236925,628.2746,6.469261,0,0,7.771287,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1274031,1.360618,6.21703,0,37.37027
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.374395,63.93959,43.15842,0,0,0,0,0,0,0,6.374395,0,0,6.374395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274031,0,5.099516,0,35.97337
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.339336,57.17244,43.67128,7.604122,7.604122,3.481753,0,1.216883,7.604122,57.06557,0,0,0,4.339336,4.339336,4.122369,0,0,0,29.59898,0,0,0,39.00008,100,0.1274031,8.364533,3.471469,12,33.93831
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.088002,48.86438,42.71658,3.406914,3.406914,0,0,0,3.406914,61.2872,0,4.440892E-16,0,2.088002,3.586225,3.406914,0,0,0,29.59898,0,1.498223,-1.498223,37.42081,95.95061,0.1274031,3.747605,1.670402,0,31.68698
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,40.0971,40.0971,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.664692,28.10076,0,1.569329,-1.569329,35.76659,91.70903,0.1274031,1.639949,0,0,28.10076
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,37.61174,37.61174,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.408391,26.53143,0,4.860938,-4.860938,30.64272,78.57091,0.1274031,5.07968,0,0,26.53143
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,35.74969,35.74969,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.809433,21.67049,0,4.990939,-4.990939,25.3818,65.08142,0.1274031,5.215531,0,0,21.67049
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,33.99811,33.99811,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.35492,16.67955,0,4.259345,-4.259345,20.89206,53.56928,0.1274031,4.451015,0,0,16.67955
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,32.22285,32.22285,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.08753,12.4202,0,0.9825633,-0.9825633,19.85635,50.91361,0.1274031,1.026779,0,0,12.4202
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,30.71586,30.71586,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.17926,11.43764,0,2.444541,-2.444541,17.27958,44.30651,0.1274031,2.554545,0,0,11.43764
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,29.55603,29.55603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.89542,8.9931,0,0,0,17.27958,44.30651,0.1274031,0,0,0,8.9931
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,28.38041,28.38041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.89542,8.9931,0,0,0,17.27958,44.30651,0.1274031,0,0,0,8.9931
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,27.33893,27.33893,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.89542,8.9931,0,2.427238,-2.427238,14.72104,37.74619,0.1274031,2.536464,0,0,8.9931
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,26.38424,26.38424,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.59235,6.565862,0,1.413834,-1.413834,13.23073,33.92488,0.1274031,1.477456,0,0,6.565862
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,25.40587,25.40587,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.16328,5.152028,0,1.160622,-1.160622,12.00733,30.78796,0.1274031,1.21285,0,0,5.152028
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,24.65632,24.65632,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.45286,3.991406,0,1.4287,-1.4287,10.50135,26.92647,0.1274031,1.492991,0,0,3.991406
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,23.96989,23.96989,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.0403,2.562707,0,0.3784332,-0.3784332,10.10244,25.90364,0.1274031,0.3954627,0,0,2.562707
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.561756,29.91573,23.21245,1.765016,1.765016,0,0,0,1.765016,145.1406,0,0,0,2.561756,1.857912,1.765016,0,0,30.46078,2.184273,0.7038438,0,0.7038438,10.77017,27.61576,0.1273939,1.941518,2.049405,0,4.746029
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.206579,39.25081,24.8299,0.4657695,0.4657695,0,0,0,0.4657695,1117.844,0,0,0,5.206579,0.4902837,0.4657695,0,0,29.75694,2.817733,4.716295,0,4.716295,15.24444,39.08822,0.1273325,0.5123465,4.165263,0,8.024312
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.339075,50.38645,28.56188,5.046727,5.046727,0,-1,0,5.046727,145.4225,0,0,0,7.339075,5.312345,5.046727,0,0,25.04064,7.062398,2.02673,0,2.02673,17.16716,44.01828,0.1273062,5.5514,5.87126,0,14.40147
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.793391,60.41672,32.44377,2.58098,2.58098,0,0,0,2.58098,340.6997,0,0,0,8.793391,2.716821,2.58098,0,0,23.01391,8.886456,6.076571,0,6.076571,22.9319,58.79963,0.1272272,2.839078,7.034713,0,17.67985
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.743653,68.43716,35.63923,3.265571,3.265571,0,0,0,3.265571,298.3752,0,0,0,9.743653,3.437443,3.265571,0,0,16.93734,14.35537,6.30621,0,6.30621,28.9145,74.1396,0.1271453,3.592128,7.794923,0,24.09902
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.554133,71.14325,38.34551,0.3936055,0.3936055,0,0,0,0.3936055,2427.337,0,0,0,9.554133,0.4143215,0.3936055,0,0,10.63113,20.03096,9.139812,0,9.139812,37.58529,96.37234,0.1270268,0.432966,7.643307,0,29.58509
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.199337,72.91019,40.91766,1.3603,1.3603,0,0,0,1.3603,676.2728,6.276121,0,0,9.199337,1.431895,1.3603,0,0,1.491322,28.25679,1.491322,0,1.491322,39.00008,100,0.1270075,1.49633,7.35947,0,37.45613
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.487099,71.70274,42.44832,2.057338,2.057338,0,-1,0,2.057338,412.5282,6.32148,0,0,8.487099,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1270075,2.263072,6.789679,0,38.08608
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.391579,63.77417,42.96117,6.927161,6.927161,0,0,0,6.927161,92.26839,0,0,0,6.391579,7.291748,6.927161,0,0,0,29.59898,0,0.9001688,-0.9001688,38.05122,97.56702,0.1270075,7.619877,5.113263,0,35.99056
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.346046,57.00434,43.4977,2.444821,2.444821,0,0,0,2.444821,177.7654,0.7723625,0,0,4.346046,2.573496,2.444821,0,0,1.000188,28.69881,1.000188,0,1.000188,39.00008,100,0.1269946,2.689303,3.476837,0,33.04486
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.091341,48.71024,42.55878,2.454441,2.454441,0,0,0,2.454441,85.20639,0,0,0,2.091341,2.583622,2.454441,0,0,0,29.59898,0,0.4922815,-0.4922815,38.48117,98.66946,0.1269946,2.699885,1.673073,0,31.69032
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,39.94719,39.94719,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.5469795,29.1067,0,0.4259941,-0.4259941,38.03213,97.51809,0.1269946,0.4451638,0,0,29.1067
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,37.47761,37.47761,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.020306,28.6807,0,3.503427,-3.503427,34.3392,88.04904,0.1269946,3.661082,0,0,28.6807
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,35.61556,35.61556,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.913003,25.17727,0,4.382443,-4.382443,29.71969,76.20419,0.1269946,4.579654,0,0,25.17727
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,33.86398,33.86398,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.782385,20.79483,0,0.430731,-0.430731,29.26566,75.04001,0.1269946,0.4501139,0,0,20.79483
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,32.11239,32.11239,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.26097,20.3641,0,2.152223,-2.152223,26.99702,69.22299,0.1269946,2.249073,0,0,20.3641
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,30.58173,30.58173,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.65233,18.21188,0,1.596616,-1.596616,25.31404,64.90766,0.1269946,1.668463,0,0,18.21188
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,29.44556,29.44556,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.42635,16.61526,0,2.200736,-2.200736,22.99426,58.95953,0.1269946,2.299769,0,0,16.61526
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,28.29362,28.29362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.87161,14.41453,0,0,0,22.99426,58.95953,0.1269946,0,0,0,14.41453
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,27.27581,27.27581,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.87161,14.41453,0,1.56304,-1.56304,21.34667,54.73495,0.1269946,1.633377,0,0,14.41453
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,26.32112,26.32112,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.60832,12.85149,0,0.1534563,-0.1534563,21.18492,54.32019,0.1269946,0.1603618,0,0,12.85149
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,25.34275,25.34275,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.77883,12.69803,0,0.2047428,-0.2047428,20.9691,53.76681,0.1269946,0.2139562,0,0,12.69803
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,24.58531,24.58531,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.00632,12.49329,0,0.508321,-0.508321,20.43328,52.39292,0.1269946,0.5311955,0,0,12.49329
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,23.87521,23.87521,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.57113,11.98497,0,0.9169608,-0.9169608,19.46672,49.91456,0.1269946,0.958224,0,0,11.98497
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.714777,30.24325,23.12566,6.003184,6.003184,0,0,0,6.003184,45.22229,0,0,0,2.714777,6.319141,6.003184,0,0,20.58997,11.06801,0,3.604364,-3.604364,15.66738,40.1727,0.1269946,6.603503,2.171822,0,13.78278
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.476574,36.96825,24.74311,3.103788,3.103788,0,0,0,3.103788,144.2294,0,0,0,4.476574,3.267146,3.103788,0,0,24.59482,7.463642,1.209429,0,1.209429,16.81475,43.11465,0.1269789,3.414167,3.581259,0,11.94022
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.342885,50.27078,28.45142,0,0,0,-1,0,0,0,0,0,0,7.342885,0,0,0,0,23.38539,8.552128,7.342885,0,7.342885,23.78082,60.97635,0.126884,0,5.874308,0,15.89501
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.600302,59.46643,32.28597,6.513821,6.513821,0,0,0,6.513821,132.0316,0,0,0,8.600302,6.856653,6.513821,0,0,16.04251,15.16072,1.743648,0,1.743648,25.43499,65.2178,0.1268614,7.165203,6.880241,0,23.76102
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.335073,62.35503,35.48143,0,0,0,0,0,0,0,0,0,0,8.335073,0,0,0,0,14.29886,16.73001,8.335073,0,8.335073,33.34233,85.493,0.1267539,0,6.668058,0,25.06508
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.270548,65.43684,38.18771,5.129484,5.129484,0,0,0,5.129484,161.2355,0,0,0,8.270548,5.399457,5.129484,0,0,5.963784,24.23157,2.871092,0,2.871092,36.06609,92.47697,0.1267169,5.642432,6.616439,0,32.50212
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.099019,60.13144,40.76775,0,0,0,0,0,0,0,3.006327,0,0,6.099019,0,0,0,0,3.092692,26.81556,3.092692,0,3.092692,39.00008,100,0.126677,0,4.879215,0,32.91457
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.609842,63.83068,42.29841,5.489763,5.489763,0,-1,0,5.489763,120.4031,0.8311448,0,0,6.609842,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.126677,6.038739,5.287874,0,36.20882
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.008137,58.55652,42.82705,0.4623936,0.4623936,0,0,0,0.4623936,1083.09,4.521407,0,0,5.008137,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.126677,0.5086329,4.00651,0,34.60712
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.111867,56.0785,43.37934,0,0,0,0,0,0,0,4.111867,0,0,4.111867,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126677,0,3.289494,0,33.71085
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.631823,47.17707,42.42465,0,0,0,0,0,0,0,1.631823,0,0,1.631823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126677,0,1.305459,0,31.2308
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,39.82883,39.82883,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.126677,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,37.36715,37.36715,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.126677,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,35.52877,35.52877,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.126677,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,33.77719,33.77719,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.126677,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,32.01771,32.01771,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.126677,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,30.48705,30.48705,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.126677,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,29.3351,29.3351,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.126677,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,28.15949,28.15949,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.126677,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,27.16535,27.16535,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.126677,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,26.21066,26.21066,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.126677,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,25.23229,25.23229,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.126677,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,24.47485,24.47485,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.126677,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,23.78842,23.78842,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.126677,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.263868,26.26744,23.03098,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.20471,0,0,0,1.263868,0,0,8.8,8.36,32.13409,0.6783009,9.623868,0,9.623868,17.64501,45.24353,0.1267921,2.82545,1.011094,12,1.942169
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.738296,31.85809,24.60898,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.738296,0,0,8.8,8.36,22.51022,9.339782,11.0983,0,11.0983,28.17378,72.24031,0.1268148,0,2.190637,12,12.07808
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.546002,41.02515,28.29362,2.950004,2.950004,0,-1,0,2.950004,154.1016,0,0,0,4.546002,3.105267,2.950004,0,0,11.41192,19.32825,1.440735,0,1.440735,29.54058,75.74493,0.1267962,3.245004,3.636801,0,23.87425
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.745533,45.81218,32.11239,3.598628,3.598628,0,0,0,3.598628,131.8706,0,0,0,4.745533,3.78803,3.598628,0,0,9.971187,20.62491,0.9575036,0,0.9575036,30.44895,78.07407,0.1267839,3.958491,3.796427,0,25.37044
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.953189,53.33549,35.28418,5.489497,5.489497,0,0,0,5.489497,108.4469,0,0,0,5.953189,5.778418,5.489497,0,0,9.013683,21.48666,0.174772,0,0.174772,30.61475,78.49921,0.1267817,6.038446,4.762552,0,27.43985
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.196631,57.28503,37.99046,6.932096,6.932096,0,0,0,6.932096,89.39043,0,8.881784E-16,0,6.196631,7.296944,6.932096,0,0,8.838911,21.64396,0,1.100313,-1.100313,29.45492,75.52528,0.1267817,7.625306,4.957304,0,27.84059
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.903713,62.93523,40.58628,6.556189,6.556189,0,0,0,6.556189,105.3007,0,0,0,6.903713,6.901251,6.556189,0,0,10.06148,20.54365,0.002461464,0,0.002461464,29.45725,75.53127,0.1267816,7.211808,5.52297,0,27.44736
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.869288,57.25141,42.09327,6.568397,6.568397,0,-1,0,6.568397,74.13206,0,0,0,4.869288,6.914102,6.568397,0,0,10.05902,20.54586,0,2.044814,-2.044814,27.30183,70.00455,0.1267816,7.225236,3.89543,0,25.41515
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.87711,51.2584,42.65346,0,0,0,0,0,0,0,0,0,0,2.87711,0,0,0,0,12.33103,18.50105,2.87711,0,2.87711,30.0313,77.00317,0.1267447,0,2.301688,0,21.37816
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.519515,47.64448,43.20576,4.097981,4.097981,0,0,0,4.097981,37.0796,0,0,0,1.519515,4.313664,4.097981,0,0,9.453924,21.09045,0,2.794149,-2.794149,27.08601,69.45116,0.1267447,4.50778,1.215612,0,22.60996
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.270698,45.94625,42.27474,4.694821,4.694821,0,0,0,4.694821,27.06595,0,8.881784E-16,0,1.270698,4.941917,4.694821,0,0,12.55854,18.2963,0,3.671219,-3.671219,23.2162,59.5286,0.1267447,5.164303,1.016559,0,19.56699
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,39.70259,39.70259,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,16.63767,14.62508,0,6.752805,-6.752805,16.09812,41.27715,0.1267447,7.056681,0,0,14.62508
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,37.23302,37.23302,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,24.14078,7.872273,0,5.662788,-5.662788,10.12902,25.97179,0.1267447,5.917614,0,0,7.872273
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,35.39464,35.39464,5.998551,2.09901,0,-1,0,2.09901,0,0,3.899541,4.499396,0,2.209485,2.09901,0,0,30.43277,2.209485,0,2.209485,-2.209485,7.800015,20,0.1267447,6.598406,0,0,2.209485
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,33.66673,33.66673,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267447,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,31.89147,31.89147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267447,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,30.37659,30.37659,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267447,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,29.22464,29.22464,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267447,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,28.04903,28.04903,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267447,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,27.03122,27.03122,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267447,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,26.09231,26.09231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267447,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,25.12183,25.12183,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267447,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,24.36439,24.36439,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268078,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,23.67796,23.67796,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1268798,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.147788,28.4769,22.90474,3.209219,3.209219,11.36878,0,3.212301,3.209219,66.92555,0,0,0,2.147788,0,0,8.159559,7.751581,16.16775,15.048,9.899369,0,9.899369,33.05337,84.75205,0.1269907,3.530141,1.71823,12,17.19579
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.246997,38.98359,24.47485,3.864176,3.864176,0,0,0,3.864176,135.7857,0,0,0,5.246997,4.067554,3.864176,0,0,6.268384,23.95743,1.179444,0,1.179444,34.17229,87.62107,0.1269756,4.250593,4.197598,0,29.20443
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.435806,50.22462,28.13582,3.756103,3.756103,0,-1,0,3.756103,197.966,0,0,0,7.435806,3.953793,3.756103,0,0,5.088941,25.01893,3.482013,0,3.482013,37.47561,96.09113,0.1269309,4.131713,5.948645,0,32.45474
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.700234,59.41809,31.93092,2.125118,2.125118,0,0,0,2.125118,409.4,4.856341,0,0,8.700234,2.236967,2.125118,0,0,1.606927,28.15274,1.606927,0,1.606927,39.00008,100,0.1269103,2.33763,6.960187,0,36.85298
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.280132,65.6946,35.06326,5.153066,5.153066,0,0,0,5.153066,180.0895,3.855853,0,0,9.280132,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1269103,5.668372,7.424106,0,38.87911
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.967288,67.82067,37.76954,0,0,0,0,0,0,0,8.967288,0,0,8.967288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269103,0,7.173831,0,38.56627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.766505,66.09776,40.38903,0,0,0,0,0,0,0,7.766505,0,0,7.766505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269103,0,6.213204,0,37.36548
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.615373,67.35531,41.91969,0,0,0,-1,0,0,0,7.615373,0,0,7.615373,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269103,0,6.092298,0,37.21435
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.680911,64.30911,42.47199,5.776403,5.776403,0,0,0,5.776403,115.6587,0.600486,0,0,6.680911,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1269103,6.354043,5.344728,0,36.27989
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.382038,53.30063,43.04797,0.0789234,0.0789234,0,0,0,0.0789234,4285.216,3.29896,0,0,3.382038,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1269103,0.08681574,2.70563,0,32.98101
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.168841,45.50835,42.14061,3.271115,3.271115,0,0,0,3.271115,35.73217,0,4.440892E-16,0,1.168841,3.443279,3.271115,0,0,0,29.59898,0,2.274438,-2.274438,36.60261,93.85265,0.1269103,3.598227,0.9350724,0,30.76782
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,39.56846,39.56846,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.527154,27.32454,0,5.517737,-5.517737,30.7864,78.93934,0.1269103,5.766036,0,0,27.32454
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,37.12256,37.12256,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.657973,21.8068,0,2.967997,-2.967997,27.65786,70.91745,0.1269103,3.101556,0,0,21.8068
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,35.28418,35.28418,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.95575,18.83881,0,0.3696312,-0.3696312,27.26823,69.91841,0.1269103,0.3862646,0,0,18.83881
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,33.54838,33.54838,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.36645,18.46918,0,3.978884,-3.978884,23.07412,59.1643,0.1269103,4.157934,0,0,18.46918
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,31.77312,31.77312,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.78743,14.49029,0,1.336238,-1.336238,21.66561,55.55272,0.1269103,1.396368,0,0,14.49029
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,30.24246,30.24246,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.27214,13.15405,0,0.4035533,-0.4035533,21.24022,54.462,0.1269103,0.4217132,0,0,13.15405
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,29.09052,29.09052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72053,12.7505,0,0,0,21.24022,54.462,0.1269103,0,0,0,12.7505
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,27.9149,27.9149,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.72053,12.7505,0,0.7864004,-0.7864004,20.41128,52.33652,0.1269103,0.8217884,0,0,12.7505
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,26.92076,26.92076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59431,11.9641,0,0,0,20.41128,52.33652,0.1269103,0,0,0,11.9641
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,25.98185,25.98185,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.59431,11.9641,0,2.615349,-2.615349,17.65446,45.26777,0.1269103,2.73304,0,0,11.9641
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,25.01137,25.01137,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.50025,9.34875,0,2.257367,-2.257367,15.27499,39.16656,0.1269103,2.358948,0,0,9.34875
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,24.2776,24.2776,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.00844,7.091384,0,1.32187,-1.32187,13.88162,35.59382,0.1269103,1.381354,0,0,7.091384
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,23.5675,23.5675,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.47718,5.769514,0,1.883828,-1.883828,11.89589,30.50222,0.1269103,1.968601,0,0,5.769514
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.103645,28.26071,22.81006,3.119403,3.119403,0,0,0,3.119403,67.43741,0,4.440892E-16,0,2.103645,3.283582,3.119403,0,0,28.57032,3.885686,0,1.179938,-1.179938,10.65212,27.31309,0.1269103,3.431344,1.682916,0,5.98933
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.443083,36.46024,24.36439,1.794963,1.794963,0,0,0,1.794963,247.5306,0,0,0,4.443083,1.889435,1.794963,0,0,29.88137,2.705748,2.553648,0,2.553648,13.07473,33.52488,0.1268775,1.97446,3.554466,0,7.148831
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.534707,46.9948,27.98591,5.396044,5.396044,0,-1,0,5.396044,121.1018,0,0,0,6.534707,5.680046,5.396044,0,0,27.32772,5.004032,0.8546613,0,0.8546613,13.88553,35.60386,0.1268665,5.935648,5.227766,0,11.53874
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.200102,57.29123,31.75734,1.533024,1.533024,0,0,0,1.533024,534.8971,0,0,0,8.200102,1.61371,1.533024,0,0,26.47306,5.773227,6.586392,0,6.586392,20.13393,51.62536,0.1267822,1.686327,6.560081,0,13.97333
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.175384,64.99382,34.85812,2.136533,2.136533,0,0,0,2.136533,429.4521,0,0,0,9.175384,2.248982,2.136533,0,0,19.88667,11.70098,6.926402,0,6.926402,26.70489,68.47395,0.1266936,2.350186,7.340306,0,20.87636
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.985894,67.64864,37.57229,5.20534,5.20534,0,0,0,5.20534,172.6284,0,0,0,8.985894,5.479306,5.20534,0,0,12.96026,17.93474,3.506588,0,3.506588,30.03153,77.00378,0.1266488,5.725874,7.188715,0,26.92064
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.018615,66.85494,40.16811,3.559282,3.559282,0,0,0,3.559282,225.2874,0,0,0,8.018615,3.746612,3.559282,0,0,9.453675,21.09067,4.272003,0,4.272003,34.08431,87.39549,0.1265942,3.91521,6.414892,0,29.10929
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.392319,66.21252,41.72244,5.006517,5.006517,0,-1,0,5.006517,147.6539,0,0,0,7.392319,5.270019,5.006517,0,0,5.181673,24.93547,2.1223,0,2.1223,36.0977,92.55803,0.1265672,5.507169,5.913855,0,32.32779
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.169806,58.53305,42.29841,2.313898,2.313898,0,0,0,2.313898,223.4241,0,0,0,5.169806,2.435682,2.313898,0,0,3.059373,26.84554,2.734124,0,2.734124,38.69152,99.20882,0.1265323,2.545287,4.135844,0,32.01535
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.008823,55.18074,42.87438,2.693683,2.693683,0,0,0,2.693683,148.8231,0.8481179,0,0,4.008823,2.835456,2.693683,0,0,0.325249,29.30625,0.325249,0,0.325249,39.00008,100,0.1265281,2.963052,3.207058,0,33.31508
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.155702,48.307,41.98281,1.280482,1.280482,0,0,0,1.280482,168.3509,0.8078265,0,0,2.155702,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1265281,1.40853,1.724562,0,31.75468
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,39.43433,39.43433,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1265281,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,37.0121,37.0121,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1265281,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,35.17372,35.17372,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1265281,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,33.43792,33.43792,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1265281,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,31.66266,31.66266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1265281,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,30.132,30.132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1265281,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,28.98005,28.98005,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1265281,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,27.80444,27.80444,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1265281,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,26.78663,26.78663,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1265281,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,25.8556,25.8556,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1265281,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,24.91669,24.91669,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1265281,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,24.16714,24.16714,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1265281,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,23.45704,23.45704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1265281,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.730597,27.14634,22.69171,4.87872,4.87872,0,0,0,4.87872,35.47237,0,8.881784E-16,0,1.730597,5.135494,4.87872,0,0,24.06041,7.944609,0,3.404897,-3.404897,12.58529,32.26991,0.1265281,5.366591,1.384478,0,9.675206
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.916728,37.71978,24.23026,0,0,0,0,0,0,0,0,0,0,4.916728,0,0,0,0,27.84363,4.539711,4.916728,0,4.916728,17.24971,44.22994,0.1264655,0,3.933383,0,9.45644
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.433452,46.4806,27.82811,8.284469,8.284469,0,-1,0,8.284469,77.65678,0,0,0.7529151,6.433452,8.720493,8.284469,0,0,22.9269,8.964767,0,2.287041,-2.287041,14.83896,38.04853,0.1264655,9.112915,5.146761,0,15.39822
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.322568,57.53382,31.57587,2.569912,2.569912,0,0,0,2.569912,323.8464,0,0,0,8.322568,2.705171,2.569912,0,0,25.46806,6.677726,5.617397,0,5.617397,20.16809,51.71294,0.126394,2.826903,6.658054,0,15.00029
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.052662,64.23478,34.66087,0.3576092,0.3576092,0,0,0,0.3576092,2531.44,0,0,0,9.052662,0.3764307,0.3576092,0,0,19.85066,11.73338,8.676231,0,8.676231,28.39908,72.81802,0.1262837,0.3933701,7.242129,0,20.78605
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.735098,70.67108,37.36715,2.329372,2.329372,0,0,0,2.329372,417.9279,0,0,0,9.735098,2.451971,2.329372,0,0,11.17443,19.54199,7.283127,0,7.283127,35.30846,90.53434,0.1261913,2.56231,7.788078,0,29.27709
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.753077,69.69574,39.96297,2.340312,2.340312,0,0,0,2.340312,374.0132,2.398287,0,0,8.753077,2.463487,2.340312,0,0,3.891303,26.09681,3.891303,0,3.891303,39.00008,100,0.126142,2.574344,7.002461,0,34.84988
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.660335,67.07563,41.54097,5.31208,5.31208,0,-1,0,5.31208,144.2059,2.068672,0,0,7.660335,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.126142,5.843288,6.128268,0,37.25931
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.081849,61.65411,42.14061,1.29483,1.29483,0,0,0,1.29483,469.7026,4.718871,0,0,6.081849,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.126142,1.424313,4.865479,0,35.68083
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.82251,54.38892,42.71658,0,0,0,0,0,0,0,3.82251,0,0,3.82251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126142,0,3.058008,0,33.42149
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.594257,46.47061,41.84868,4.230012,4.230012,0,0,0,4.230012,37.68917,0,0,0,1.594257,4.452645,4.230012,0,0,0,29.59898,0,2.858388,-2.858388,35.98707,92.27436,0.126142,4.653014,1.275405,0,31.19324
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,39.3002,39.3002,8.15519,8.15519,11.49833,0,3.245078,8.15519,0,0,0,0,0,0,0,3.343144,3.175987,3.175987,26.74059,3.175987,0,3.175987,39.00008,100,0.1261961,8.970708,0,12,26.74059
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,36.87797,36.87797,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1261961,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,35.06326,35.06326,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1261961,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,33.31168,33.31168,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1261961,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,31.53642,31.53642,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1261961,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,29.99787,29.99787,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1261961,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,28.84592,28.84592,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1261961,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,27.69398,27.69398,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1261961,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,26.69195,26.69195,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1261961,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,25.76093,25.76093,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1261961,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,24.8299,24.8299,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1261961,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,24.05668,24.05668,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1261961,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,23.37025,23.37025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1261961,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3996863,23.61266,22.60492,4.481871,4.481871,0,0,0,4.481871,8.917845,0,0,0,0.3996863,4.717759,4.481871,0,0,18.21866,13.20218,0,4.318073,-4.318073,17.16469,44.01193,0.1261961,4.930058,0.3197491,0,13.60187
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9693682,26.58306,24.09613,3.274697,3.274697,0,0,0,3.274697,29.60176,0,4.440892E-16,0,0.9693682,3.44705,3.274697,0,0,23.01652,8.884109,0,2.477682,-2.477682,14.55298,37.31527,0.1261961,3.602167,0.7754945,0,9.853477
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.400894,31.3922,27.69398,0.5409214,0.5409214,0,-1,0,0.5409214,258.9828,0,0,0,1.400894,0.569391,0.5409214,0,0,25.7695,6.406427,0.8315026,0,0.8315026,15.34181,39.33791,0.1261856,0.5950136,1.120715,0,7.807321
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.277097,37.64691,31.40229,4.992229,4.992229,0,0,0,4.992229,45.61283,0,8.881784E-16,0,2.277097,5.254977,4.992229,0,0,24.938,7.154779,0,2.97788,-2.97788,12.20285,31.28931,0.1261856,5.491451,1.821677,0,9.431876
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.220411,43.65734,34.48729,1.632375,1.632375,0,0,0,1.632375,197.2838,0,0,0,3.220411,1.718289,1.632375,0,0,28.24675,4.176899,1.502122,0,1.502122,13.62789,34.94324,0.1261665,1.795612,2.576329,0,7.39731
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.137133,43.26384,37.19357,0,0,0,0,0,0,0,0,0,0,2.137133,0,0,0,0,26.74463,5.528809,2.137133,0,2.137133,15.65535,40.14185,0.1261395,0,1.709706,0,7.665942
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6869756,41.74572,39.81305,3.422201,3.422201,0,0,0,3.422201,20.07409,0,4.440892E-16,0,0.6869756,3.602317,3.422201,0,0,24.6075,7.452229,0,2.915341,-2.915341,12.58231,32.26228,0.1261395,3.764421,0.5495805,0,8.139204
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.050675,41.52554,41.38317,0,0,0,-1,0,0,0,0,0,0,0.050675,0,0,0,0,27.84677,4.536887,0.050675,0,0.050675,12.63039,32.38555,0.1261388,0,0.04054,0,4.587562
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6711074,43.89668,41.98281,5.726895,5.726895,12,0,3.372,5.726895,11.71852,0,0,0,0.6711074,0,0,6.273105,5.95945,27.79609,4.582495,6.630557,0,6.630557,18.92069,48.51449,0.1262498,6.299584,0.5368859,12,5.253602
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03644444,42.68559,42.58245,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.45162,1.776357E-15,0,0,0.03644444,0,0,8.8,8.36,21.16553,10.55,8.396444,0,8.396444,26.88626,68.93897,0.1263777,2.761666,0.02915555,12,10.58644
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1243859,42.0731,41.72244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1243859,0,0,8.8,8.36,12.76909,18.1068,8.484385,0,8.484385,34.93525,89.57738,0.1264336,0,0.09950875,12,18.23118
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,39.18974,39.18974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.284705,25.74274,0,0,0,34.93525,89.57738,0.1264336,0,0,0,25.74274
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,36.79118,36.79118,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.284705,25.74274,0,0.7178878,-0.7178878,34.17853,87.63708,0.1264336,0.7501928,0,0,25.74274
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,34.9528,34.9528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.082358,25.02486,0,0,0,34.17853,87.63708,0.1264336,0,0,0,25.02486
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,33.217,33.217,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.082358,25.02486,0,2.830663,-2.830663,31.19475,79.98637,0.1264336,2.958043,0,0,25.02486
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,31.44174,31.44174,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.22754,22.19419,0,0.1516011,-0.1516011,31.03495,79.57663,0.1264336,0.1584232,0,0,22.19419
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,29.91108,29.91108,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.395986,22.04259,0,0.3862124,-0.3862124,30.62784,78.53278,0.1264336,0.403592,0,0,22.04259
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,28.75913,28.75913,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,8.82511,21.65638,0,1.743289,-1.743289,28.79025,73.82101,0.1264336,1.821738,0,0,21.65638
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,27.58352,27.58352,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.7621,19.91309,0,1.846361,-1.846361,26.84402,68.83068,0.1264336,1.929447,0,0,19.91309
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,26.58149,26.58149,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,12.81361,18.06673,0,2.410405,-2.410405,24.30323,62.31585,0.1264336,2.518874,0,0,18.06673
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,25.67413,25.67413,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.49184,15.65632,0,0.7089072,-0.7089072,23.55597,60.39981,0.1264336,0.7408081,0,0,15.65632
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,24.71944,24.71944,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.27951,14.94742,0,0.9178331,-0.9178331,22.58849,57.9191,0.1264336,0.9591355,0,0,14.94742
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,23.94622,23.94622,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.29933,14.02958,0,1.553021,-1.553021,20.95147,53.7216,0.1264336,1.622907,0,0,14.02958
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,23.2519,23.2519,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.02491,12.47656,0,0.3924928,-0.3924928,20.53774,52.66077,0.1264336,0.410155,0,0,12.47656
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.023742,27.71323,22.48656,0,0,0,0,0,0,0,0,0,0,2.023742,0,0,0,0,19.46101,12.08407,2.023742,0,2.023742,22.45763,57.58356,0.126408,0,1.618994,0,14.10781
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.003901,31.94193,23.98567,4.31014,4.31014,0,0,0,4.31014,69.69381,0,0,0,3.003901,4.536989,4.31014,0,0,17.43727,13.90544,0,1.533089,-1.533089,20.84162,53.43993,0.126408,4.741154,2.403121,0,16.90934
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.269533,39.39606,27.55985,0,0,0,-1,0,0,0,0,0,0,4.269533,0,0,0,0,19.1407,12.37235,4.269533,0,4.269533,24.89205,63.82564,0.126354,0,3.415626,0,16.64188
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.047365,49.07436,31.24449,0.2759011,0.2759011,0,0,0,0.2759011,2191.859,0,0,0,6.047365,0.2904223,0.2759011,0,0,14.87117,16.21493,5.756943,0,5.756943,30.35357,77.8295,0.1262812,0.3034913,4.837892,0,22.26229
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.712852,51.40891,34.30582,4.341166,4.341166,0,0,0,4.341166,131.5972,0,0,0,5.712852,4.569648,4.341166,0,0,9.114225,21.39618,1.143204,0,1.143204,31.4381,80.61036,0.1262668,4.775282,4.570282,0,27.10903
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.984227,55.41102,37.0121,2.717456,2.717456,0,0,0,2.717456,220.2143,0,0,0,5.984227,2.86048,2.717456,0,0,7.971021,22.42506,3.123747,0,3.123747,34.40155,88.20892,0.1262273,2.989202,4.787382,0,28.40929
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.128722,58.92975,39.63158,4.19826,4.19826,0,0,0,4.19826,145.9824,0,0,0,6.128722,4.41922,4.19826,0,0,4.847274,25.23643,1.709501,0,1.709501,36.02332,92.36732,0.1262058,4.618085,4.902977,0,31.36515
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.241571,65.02232,41.23326,5.348304,5.348304,0,-1,0,5.348304,135.3994,0,0,0,7.241571,5.629794,5.348304,0,0,3.137773,26.77498,1.611777,0,1.611777,37.55239,96.28799,0.1261854,5.883135,5.793257,0,34.01655
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.125262,61.45913,41.8329,9.427985,9.427985,5.058682,0,1.615847,9.427985,64.96894,0,0,0,6.125262,4.599266,4.369303,0,0,1.525996,28.22558,1.525996,0,1.525996,39.00008,100,0.1262069,10.37078,4.900209,12,34.35085
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.961038,51.30712,42.44832,1.819288,1.819288,0,0,0,1.819288,162.758,1.045998,0,0,2.961038,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1262069,2.001217,2.36883,0,32.56002
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.847141,46.96029,41.58831,0.09880601,0.09880601,0,0,0,0.09880601,1869.462,1.743135,0,0,1.847141,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1262069,0.1086866,1.477713,0,31.44612
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,39.07928,39.07928,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1262069,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,36.68072,36.68072,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1262069,2.879991,0,0,28.10814
