Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,36.54714,36.54714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4337,19.30865,0,0,0,28.15311,72.18732,0.1302172,0,0,0,19.30865
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,35.15928,35.15928,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,11.4337,19.30865,0,1.858197,-1.858197,26.1944,67.165,0.1302172,1.941816,0,0,19.30865
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,33.97255,33.97255,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,13.49837,17.45045,0,0.3866139,-0.3866139,25.78687,66.12006,0.1302172,0.4040115,0,0,17.45045
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,32.75565,32.75565,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.92794,17.06383,0,0.5770172,-0.5770172,25.17865,64.5605,0.1302172,0.602983,0,0,17.06383
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,31.50858,31.50858,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,14.56907,16.48682,0,1.81075,-1.81075,23.26995,59.66641,0.1302172,1.892234,0,0,16.48682
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,30.49283,30.49283,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,16.58101,14.67607,0,0.8132178,-0.8132178,22.41274,57.46845,0.1302172,0.8498126,0,0,14.67607
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7179183,31.37207,29.47707,2.488904,2.488904,0,0,0,2.488904,28.84476,0,0,0,0.7179183,2.619899,2.488904,0,0,17.48459,13.86285,0,1.90198,-1.90198,20.40788,52.32779,0.1302172,2.737794,0.5743346,0,14.58077
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.563051,38.16784,31.11636,4.113496,4.113496,0,0,0,4.113496,62.30835,0,8.881784E-16,0,2.563051,4.329996,4.113496,0,0,19.5979,11.96087,0,1.766944,-1.766944,18.54535,47.5521,0.1302172,4.524846,2.050441,0,14.52392
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.237028,47.98601,35.58167,6.636457,6.636457,0,-1,0,6.636457,63.84474,0,0,0,4.237028,6.985744,6.636457,0,0,21.56117,10.19392,0,2.748716,-2.748716,15.64795,40.12288,0.1302172,7.300102,3.389623,0,14.43095
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.388757,50.28882,40.21795,3.208828,3.208828,0,0,0,3.208828,105.6073,0,0,0,3.388757,3.377714,3.208828,0,0,24.6153,7.445209,0.01104306,0,0.01104306,15.65843,40.14974,0.1302152,3.529711,2.711005,0,10.83397
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,3.993916,56.58794,44.21058,4.339729,4.339729,0,0,0,4.339729,92.03146,0,0,0,3.993916,4.568136,4.339729,0,0,24.60426,7.455148,0,0.5742196,-0.5742196,15.05315,38.59774,0.1302152,4.773702,3.195133,0,11.44906
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.4743,66.05762,47.94172,3.653309,3.653309,0,0,0,3.653309,149.845,0,0,0,5.4743,3.845588,3.653309,0,0,25.24228,6.880928,1.628712,0,1.628712,16.59828,42.55961,0.1299247,4.01864,4.37944,0,12.35523
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.157433,65.20741,51.53207,5.780865,5.780865,0,0,0,5.780865,71.91714,0,0,0,4.157433,6.085121,5.780865,0,0,23.61357,8.346769,0,1.927688,-1.927688,14.56632,37.34946,0.1299247,6.358952,3.325946,0,12.5042
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.137976,60.60492,53.7949,0,0,0,-1,0,0,0,0,0,0,2.137976,0,0,0,0,25.75544,6.419081,2.137976,0,2.137976,16.59458,42.55013,0.1295453,0,1.710381,0,8.557056
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,3.883487,67.83652,54.82071,5.407625,5.407625,0,0,0,5.407625,71.81503,0,8.881784E-16,0,3.883487,5.692236,5.407625,0,0,23.61747,8.343259,0,1.808749,-1.808749,14.68799,37.66145,0.1295453,5.948387,3.10679,0,12.22675
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.118121,69.83967,55.83647,0,0,0,0,0,0,0,0,0,0,4.118121,0,0,0,0,25.62719,6.53451,4.118121,0,4.118121,18.59479,47.67884,0.1288207,0,3.294497,0,10.65263
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.149286,61.9522,55.04197,0,0,0,0,0,0,0,0,0,0,2.149286,0,0,0,0,21.50907,10.24082,2.149286,0,2.149286,20.63378,52.90702,0.1284457,0,1.719428,0,12.3901
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6372064,54.15872,52.21595,0,0,0,0,0,0,0,0,0,0,0.6372064,0,0,0,0,19.35978,12.17518,0.6372064,0,0.6372064,21.23829,54.45703,0.128335,0,0.5097651,0,12.81238
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,49.35976,49.35976,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,18.72257,12.74866,0,5.744498,-5.744498,15.18305,38.93082,0.128335,6.003001,0,0,12.74866
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,46.95613,46.95613,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,25.10535,7.004163,0,1.010247,-1.010247,14.11816,36.20033,0.128335,1.055709,0,0,7.004163
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,44.55251,44.55251,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,26.22785,5.993916,0,5.43882,-5.43882,8.385137,21.50031,0.128335,5.683568,0,0,5.993916
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,42.00809,42.00809,1.645973,0.5273402,0,-1,0,0.5273402,0,0,1.118633,1.28323,0,0.555095,0.5273402,0,0,32.27098,0.555095,0,0.555095,-0.555095,7.800015,20,0.128335,1.81057,0,0,0.555095
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,39.99669,39.99669,0.4524163,0,0,-1,0,0,0,0,0.4524163,0.4976579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128335,0.4976579,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,38.3574,38.3574,0.6674419,0,0,-1,0,0,0,0,0.6674419,0.7341861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128335,0.7341861,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,36.68794,36.68794,1.057741,0,0,-1,0,0,0,0,1.057741,1.163515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128335,1.163515,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,35.30007,35.30007,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128335,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,34.08318,34.08318,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128335,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,32.86628,32.86628,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128335,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,31.61921,31.61921,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292327,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,30.60345,30.60345,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1301341,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.031377,32.32577,29.5877,2.112202,2.112202,10.9122,0,3.096787,2.112202,48.82946,1.776357E-15,0,0,1.031377,0,0,8.8,8.36,16.16775,15.048,9.391376,0,9.391376,32.57144,83.51635,0.1314437,2.323422,0.8251014,12,16.07938
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.018811,39.63871,31.25716,2.360401,2.360401,0,0,0,2.360401,127.894,0,0,0,3.018811,2.484633,2.360401,0,0,6.776377,23.50024,0.534178,0,0.534178,33.07821,84.81575,0.131352,2.596441,2.415049,0,26.51905
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.62165,52.73029,35.75264,4.604822,4.604822,0,-1,0,4.604822,122.0818,0,0,0,5.62165,4.847181,4.604822,0,0,6.242198,23.981,0.7744685,0,0.7744685,33.81293,86.69965,0.1312193,5.065304,4.49732,0,29.60265
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.457763,64.86013,40.38892,0,0,0,0,0,0,0,1.990032,0,0,7.457763,0,0,0,0,5.46773,24.67802,5.46773,0,5.46773,39.00008,100,0.1302898,0,5.96621,0,32.13578
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.287938,61.34119,44.41172,4.515035,4.515035,0,0,0,4.515035,117.1184,0.5352689,0,0,5.287938,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1302898,4.966539,4.23035,0,34.88692
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.285437,73.64843,48.17303,2.67404,2.67404,0,0,0,2.67404,272.4506,4.470658,0,0,7.285437,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1302898,2.941443,5.82835,0,36.88441
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,6.885004,76.28819,51.73321,0,0,0,0,0,0,0,6.885004,0,0,6.885004,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302898,0,5.508003,0,36.48398
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,6.734508,78.43941,54.02621,0.1561998,0.1561998,0,-1,0,0.1561998,4311.47,6.570086,0,0,6.734508,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1302898,0.1718198,5.387606,0,36.33348
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.270033,69.49535,55.0118,0.6184332,0.6184332,0,0,0,0.6184332,690.46,3.619051,0,0,4.270033,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1302898,0.6802765,3.416027,0,33.86901
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.277388,63.43593,56.03761,2.728959,2.728959,0,0,0,2.728959,83.45262,0,0,0,2.277388,2.872588,2.728959,0,0,0,29.59898,0,0.5952005,-0.5952005,38.37268,98.3913,0.1302898,3.001854,1.82191,0,31.87637
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.809707,61.02423,55.24311,3.55297,3.55297,0,0,0,3.55297,50.93505,0,0,0,1.809707,3.739968,3.55297,0,0,0.6613339,29.00378,0,1.930261,-1.930261,36.33801,93.17419,0.1302898,3.908267,1.447766,0,30.81348
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.049618,55.64939,52.41709,0,0,0,0,0,0,0,0,0,0,1.049618,0,0,0,0,2.806068,27.07352,1.049618,0,1.049618,37.33376,95.7274,0.1301129,0,0.8396943,0,28.12313
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,49.55085,49.55085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.756451,28.01817,0,0,0,37.33376,95.7274,0.1301129,0,0,0,28.01817
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,47.12711,47.12711,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.756451,28.01817,0,8.8,-8.8,28.05775,71.9428,0.1301129,10.3836,0,0,28.01817
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,44.69331,44.69331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53423,19.21817,0,0,0,28.05775,71.9428,0.1301129,0,0,0,19.21817
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,42.16901,42.16901,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.53423,19.21817,0,0.8439318,-0.8439318,27.16817,69.66183,0.1301129,0.8819087,0,0,19.21817
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,40.16766,40.16766,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.47193,18.37424,0,0.1023652,-0.1023652,27.06026,69.38515,0.1301129,0.1069716,0,0,18.37424
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,38.4982,38.4982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.58567,18.27188,0,0,0,27.06026,69.38515,0.1301129,0,0,0,18.27188
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,36.82874,36.82874,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.58567,18.27188,0,1.707382,-1.707382,25.26052,64.77045,0.1301129,1.784215,0,0,18.27188
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,35.44087,35.44087,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.48276,16.56449,0,1.246157,-1.246157,23.94696,61.40234,0.1301129,1.302234,0,0,16.56449
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,34.22397,34.22397,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.86738,15.31834,0,0.5942573,-0.5942573,23.32056,59.79618,0.1301129,0.6209989,0,0,15.31834
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,33.00708,33.00708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.52767,14.72408,0,0,0,23.32056,59.79618,0.1301129,0,0,0,14.72408
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,31.73989,31.73989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.52767,14.72408,0,0,0,23.32056,59.79618,0.1301129,0,0,0,14.72408
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,30.71408,30.71408,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.52767,14.72408,0,1.996299,-1.996299,21.21627,54.40059,0.1301129,2.086132,0,0,14.72408
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7672931,31.75854,29.72849,6.673648,6.673648,0,0,0,6.673648,11.49736,0,8.881784E-16,0,0.7672931,7.024893,6.673648,0,0,18.74578,12.72778,0,6.2576,-6.2576,14.62018,37.48758,0.1301129,7.341013,0.6138345,0,13.49507
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.46861,35.36948,31.39796,1.807308,1.807308,0,0,0,1.807308,81.25953,0,0,0,1.46861,1.902429,1.807308,0,0,25.69866,6.470181,0,0.4338194,-0.4338194,14.1629,36.31505,0.1301129,1.988039,1.174888,0,7.93879
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,5.949657,54.016,35.89344,0,0,0,-1,0,0,0,0,0,0,5.949657,0,0,0,0,26.18069,6.036361,5.949657,0,5.949657,19.80724,50.78769,0.1291191,0,4.759726,0,11.98602
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,5.843564,58.96452,40.55988,0,0,0,0,0,0,0,0,0,0,5.843564,0,0,0,0,20.23103,11.39105,5.843564,0,5.843564,25.35093,65.00226,0.1281576,0,4.674851,0,17.23462
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.051748,64.39548,44.6028,1.532911,1.532911,0,0,0,1.532911,394.7879,0,0,0,6.051748,1.61359,1.532911,0,0,14.38747,16.65026,4.438157,0,4.438157,29.56133,75.79814,0.1274369,1.686202,4.841398,0,22.70201
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.699294,63.65355,48.36412,0,0,0,0,0,0,0,0,0,0,4.699294,0,0,0,0,9.949308,20.6446,4.699294,0,4.699294,34.01948,87.22926,0.1266826,0,3.759435,0,25.34389
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.589145,71.1524,51.96452,0.2657466,0.2657466,0,0,0,0.2657466,2103.186,0.05939767,0,0,5.589145,0.2797333,0.2657466,0,0,5.250014,24.87396,5.250014,0,5.250014,39.00008,100,0.1258503,0.2923213,4.471316,0,30.46311
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.236958,68.49526,54.22735,1.733189,1.733189,0,-1,0,1.733189,244.4602,2.412548,0,0,4.236958,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1258503,1.906508,3.389566,0,33.83594
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.468254,70.47733,55.21293,6.516827,6.516827,0,0,0,6.516827,68.56487,0,8.881784E-16,0,4.468254,6.859818,6.516827,0,0,0,29.59898,0,2.391564,-2.391564,36.47915,93.53609,0.1258503,7.16851,3.574603,0,34.06723
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.870646,62.25578,56.22869,2.653408,2.653408,0,0,0,2.653408,70.49974,0,0,0,1.870646,2.793061,2.653408,0,0,2.657294,27.20741,0,0.9224152,-0.9224152,35.50684,91.04299,0.1258503,2.918749,1.496517,0,29.07806
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.403239,59.89203,55.44424,4.518559,4.518559,0,0,0,4.518559,31.055,0,0,0,1.403239,4.756378,4.518559,0,0,3.682199,26.285,0,3.353139,-3.353139,31.97232,81.98014,0.1258503,4.970415,1.122591,0,27.68824
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.346598,56.75593,52.578,6.031775,6.031775,0,0,0,6.031775,22.32507,0,8.881784E-16,0,1.346598,6.349237,6.031775,0,0,7.40791,22.93186,0,5.002639,-5.002639,26.69907,68.45902,0.1258503,6.634953,1.077278,0,24.27846
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,49.75198,49.75198,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.9664,17.92922,0,4.275927,-4.275927,22.19185,56.90207,0.1258503,4.468344,0,0,17.92922
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,47.28802,47.28802,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.71743,13.65329,0,1.351894,-1.351894,20.76683,53.24817,0.1258503,1.412729,0,0,13.65329
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,44.86428,44.86428,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,19.21953,12.3014,0,4.423439,-4.423439,16.10411,41.29252,0.1258503,4.622493,0,0,12.3014
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,42.3098,42.3098,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,24.13446,7.877961,0,1.662871,-1.662871,14.3513,36.79812,0.1258503,1.7377,0,0,7.877961
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,40.30846,40.30846,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.9821,6.21509,0,0.4350619,-0.4350619,13.8927,35.62224,0.1258503,0.4546396,0,0,6.21509
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,38.66917,38.66917,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,26.4655,5.780028,0,1.929425,-1.929425,11.85891,30.40739,0.1258503,2.016249,0,0,5.780028
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,36.99971,36.99971,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,28.60931,3.850603,0,1.426416,-1.426416,10.35533,26.55208,0.1258503,1.490605,0,0,3.850603
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,35.58167,35.58167,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,30.19421,2.424187,0,1.547273,-1.547273,8.724363,22.37012,0.1258503,1.616901,0,0,2.424187
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,34.36477,34.36477,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.9134,0.8769136,0,0.3579242,-0.3579242,8.347078,21.40272,0.1258503,0.3740307,0,0,0.8769136
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,33.14788,33.14788,2.026871,0.49304,0,-1,0,0.49304,0,0,1.533831,1.736518,0,0.5189894,0.49304,0,0,32.3111,0.5189894,0,0.5189894,-0.5189894,7.800015,20,0.1258503,2.229558,0,0,0.5189894
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,31.88069,31.88069,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1270995,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,30.85488,30.85488,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1283655,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.905907,34.98101,29.83912,7.163,7.163,12,0,3.372,7.163,26.60767,0,0,0,1.905907,0,0,4.837,4.59515,16.16775,15.048,6.501057,0,6.501057,29.82944,76.4856,0.1296231,7.8793,1.524726,12,16.95391
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,3.936421,42.67837,31.53875,4.42184,4.42184,9.865602,0,2.831997,4.42184,89.02225,0,0,0,3.936421,0,0,5.443761,5.171574,9.666697,20.89895,9.107994,0,9.107994,38.47005,98.64095,0.1305244,4.864024,3.149137,12,24.83537
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,6.993808,57.93801,36.0644,5.307088,5.307088,0,-1,0,5.307088,131.7824,0.8486979,0,0,6.993808,5.586409,5.307088,0,0,0.5587018,29.09615,0.5587018,0,0.5587018,39.00008,100,0.1304367,5.837797,5.595047,0,36.08995
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,8.836035,71.07952,40.76102,0.6061059,0.6061059,0,0,0,0.6061059,1457.837,8.198029,0,0,8.836035,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1304367,0.6667165,7.068828,0,38.43501
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,8.643854,75.43467,44.80394,0,0,0,0,0,0,0,8.643854,0,0,8.643854,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304367,0,6.915083,0,38.24283
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,7.928078,76.99064,48.56526,5.02085,5.02085,0,0,0,5.02085,157.9031,2.642972,0,0,7.928078,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1304367,5.522934,6.342462,0,37.52705
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.182492,78.13181,52.15561,5.441687,5.441687,0,0,0,5.441687,131.9902,1.4544,0,0,7.182492,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1304367,5.985856,5.745993,0,36.78147
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.52583,77.99522,54.41843,0,0,0,-1,0,0,0,6.52583,0,0,6.52583,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304367,0,5.220664,0,36.12481
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.43016,78.78574,55.41407,4.193382,4.193382,0,0,0,4.193382,153.3406,2.016073,0,0,6.43016,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1304367,4.61272,5.144127,0,36.02914
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,4.884264,73.48869,56.42983,4.812717,4.812717,0,0,0,4.812717,101.4866,0,8.881784E-16,0,4.884264,5.066018,4.812717,0,0,0,29.59898,0,0.1817545,-0.1817545,38.80849,99.50875,0.1304367,5.293989,3.907411,0,34.48324
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,2.940053,65.31352,55.63533,8.931814,8.931814,6.330616,0,1.937646,8.931814,32.91664,0,0,0,2.940053,2.738103,2.601198,0,0,0.2019494,29.41722,0.2019494,0,0.2019494,39.00008,100,0.1304699,9.824995,2.352042,12,32.35728
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9032234,55.55893,52.77914,6.461395,6.461395,0,0,0,6.461395,13.97877,0,8.881784E-16,0,0.9032234,6.801469,6.461395,0,0,0,29.59898,0,5.898245,-5.898245,32.78278,84.05824,0.1304699,7.107535,0.7225787,0,30.5022
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,49.92295,49.92295,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,6.553606,23.70073,0,6.174195,-6.174195,26.27461,67.37066,0.1304699,6.452034,0,0,23.70073
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,47.48916,47.48916,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,13.41382,17.52654,0,8.8,-8.8,16.99859,43.58605,0.1304699,15.61102,0,0,17.52654
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,45.02519,45.02519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1916,8.726538,0,0,0,16.99859,43.58605,0.1304699,0,0,0,8.726538
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,42.48077,42.48077,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,23.1916,8.726538,0,0.973044,-0.973044,15.97292,40.95611,0.1304699,1.016831,0,0,8.726538
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,40.47943,40.47943,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,24.27276,7.753494,0,0.8388346,-0.8388346,15.08871,38.68892,0.1304699,0.8765821,0,0,7.753494
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,38.84014,38.84014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.2048,6.91466,0,0,0,15.08871,38.68892,0.1304699,0,0,0,6.91466
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,37.17067,37.17067,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,25.2048,6.91466,0,1.271922,-1.271922,13.74798,35.25117,0.1304699,1.329158,0,0,6.91466
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,35.75264,35.75264,1.402704,1.402704,0,-1,0,1.402704,0,0,2.220446E-16,0,0,1.476531,1.402704,0,0,26.61804,5.642738,0,1.476531,-1.476531,12.19158,31.26041,0.1304699,1.542975,0,0,5.642738
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,34.50557,34.50557,1.325837,1.325837,0,-1,0,1.325837,0,0,2.220446E-16,0,0,1.395618,1.325837,0,0,28.25863,4.166207,0,1.395618,-1.395618,10.72047,27.48834,0.1304699,1.458421,0,0,4.166207
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,33.28867,33.28867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.80932,2.770589,0,0,0,10.72047,27.48834,0.1304699,0,0,0,2.770589
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,32.02149,32.02149,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,29.80932,2.770589,8.36,0,8.36,18.65146,47.82417,0.1321152,3.302411,0,12,2.770589
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,30.99568,30.99568,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.44932,10.29459,8.36,0,8.36,26.58246,68.16001,0.1330873,1.171424,0,12,10.29459
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.229871,36.06603,30.01009,4.673151,4.673151,11.36576,0,3.211537,4.673151,47.71665,0,0,0,2.229871,0,0,6.692607,6.357976,13.08932,17.81859,8.587848,0,8.587848,34.72961,89.05009,0.1344969,5.140467,1.783897,12,20.04846
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.266275,43.87462,31.70972,2.843445,2.843445,0,0,0,2.843445,150.039,0,0,0,4.266275,2.9931,2.843445,0,0,4.501473,25.54765,1.273175,0,1.273175,35.93745,92.14711,0.1342975,3.127789,3.41302,0,29.81393
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.719359,53.60928,36.23537,4.679788,4.679788,0,-1,0,4.679788,122.2141,0,0,0,5.719359,4.926092,4.679788,0,0,3.228298,26.69351,0.793267,0,0.793267,36.69001,94.07674,0.1341736,5.147766,4.575487,0,32.41287
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,7.838153,67.05566,40.93199,1.565752,1.565752,0,0,0,1.565752,500.6,3.754962,0,0,7.838153,1.64816,1.565752,0,0,2.435031,27.40745,2.435031,0,2.435031,39.00008,100,0.1337946,1.722327,6.270522,0,35.2456
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.34024,65.97416,45.00508,4.736426,4.736426,0,0,0,4.736426,133.8613,1.354528,0,0,6.34024,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1337946,5.210069,5.072192,0,35.93922
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,6.952559,72.95295,48.7664,2.925285,2.925285,0,0,0,2.925285,237.6712,3.873311,0,0,6.952559,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1337946,3.217813,5.562047,0,36.55154
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,6.683496,76.17226,52.35675,1.869721,1.869721,0,0,0,1.869721,357.4596,4.715368,0,0,6.683496,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1337946,2.056693,5.346797,0,36.28247
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.517328,78.20291,54.61957,0.07823607,0.07823607,0,-1,0,0.07823607,8330.337,6.434974,0,0,6.517328,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1337946,0.08605967,5.213862,0,36.11631
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.502125,71.04963,55.60516,5.014842,5.014842,0,0,0,5.014842,89.77602,0,8.881784E-16,0,4.502125,5.27878,5.014842,0,0,0,29.59898,0,0.7766554,-0.7766554,38.18141,97.90086,0.1337946,5.516325,3.6017,0,34.1011
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,3.836114,69.65807,56.63097,3.320411,3.320411,0,0,0,3.320411,115.5313,0,0,0,3.836114,3.495169,3.320411,0,0,0.8629505,28.82232,0.3409443,0,0.3409443,38.50486,98.73021,0.1337417,3.652452,3.068891,0,32.65844
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.226984,63.05161,55.83647,4.9221,4.9221,0,0,0,4.9221,45.2446,0,0,0,2.226984,5.181158,4.9221,0,0,0.5220062,29.12917,0,2.954173,-2.954173,35.39089,90.74568,0.1337417,5.41431,1.781587,0,31.35616
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5095037,54.53764,52.98028,0,0,0,0,0,0,0,0,0,0,0.5095037,0,0,0,0,3.804421,26.175,0.5095037,0,0.5095037,35.87424,91.98506,0.1336627,0,0.4076029,0,26.6845
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,50.15426,50.15426,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,3.294917,26.63355,0,7.519504,-7.519504,27.94799,71.66138,0.1336627,7.857882,0,0,26.63355
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,47.6903,47.6903,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,11.64992,19.11405,0,6.180208,-6.180208,21.43348,54.95753,0.1336627,6.458317,0,0,19.11405
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,45.22633,45.22633,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,18.51682,12.93384,0,6.560405,-6.560405,14.51821,37.2261,0.1336627,6.855623,0,0,12.93384
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,42.68191,42.68191,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.80616,6.373436,0,2.808002,-2.808002,11.55831,29.63664,0.1336627,2.934363,0,0,6.373436
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,40.67051,40.67051,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.92616,3.565434,0,0.2211079,-0.2211079,11.32524,29.03903,0.1336627,0.2310578,0,0,3.565434
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,39.00105,39.00105,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,29.17183,3.344326,0,1.599258,-1.599258,9.63948,24.71656,0.1336627,1.671224,0,0,3.344326
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,37.31147,37.31147,3.318246,1.657815,0,-1,0,1.657815,0,0,1.660431,1.992256,0,1.745068,1.657815,0,0,30.94879,1.745068,0,1.745068,-1.745068,7.800015,20,0.1336627,3.65007,0,0,1.745068
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,35.86327,35.86327,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336627,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,34.64637,34.64637,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336627,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,33.40936,33.40936,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336627,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,32.16229,32.16229,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350943,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,31.14653,31.14653,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1361267,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.554549,34.29726,30.12072,4.882278,4.882278,12,0,3.372,4.882278,31.84065,0,0,0,1.554549,0,0,7.117722,6.761836,16.16775,15.048,8.316385,0,8.316385,31.55162,80.90142,0.1375727,5.370506,1.243639,12,16.60255
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.752897,42.45588,31.85052,1.431747,1.431747,0,0,0,1.431747,262.1201,0,0,0,3.752897,1.507102,1.431747,0,0,7.851368,22.53275,2.245795,0,2.245795,33.68216,86.36435,0.1372256,1.574922,3.002318,0,26.28564
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,5.956745,54.62441,36.40634,0,0,0,-1,0,0,0,0.3511711,0,0,5.956745,0,0,0,0,5.605574,24.55396,5.605574,0,5.605574,39.00008,100,0.1363669,0,4.765396,0,30.51071
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,7.880329,67.46419,41.12308,6.093828,6.093828,0,0,0,6.093828,129.3166,1.465773,0,0,7.880329,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1363669,6.703211,6.304263,0,37.47931
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,8.970618,77.51856,45.22633,6.474194,6.474194,0,0,0,6.474194,138.5596,2.155678,0,0,8.970618,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1363669,7.121614,7.176495,0,38.5696
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,8.989252,82.6534,48.98765,1.599005,1.599005,0,0,0,1.599005,562.1779,7.306089,0,0,8.989252,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1363669,1.758905,7.191401,0,38.58823
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,8.881237,87.00954,52.578,7.978848,7.978848,3,0,1.095,7.978848,111.3098,3.640344,0,0,8.881237,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1363669,8.776733,7.10499,12,38.48022
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,7.61541,83.60564,54.871,3.844534,3.844534,0,-1,0,3.844534,198.0841,3.568532,0,0,7.61541,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1363669,4.228988,6.092328,0,37.21439
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,5.980823,77.37241,55.86664,2.08648,2.08648,0,0,0,2.08648,286.6465,3.784528,0,0,5.980823,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1363669,2.295128,4.784658,0,35.5798
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,4.697115,73.19118,56.82206,0.1748781,0.1748781,0,0,0,0.1748781,2685.937,4.513033,0,0,4.697115,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1363669,0.1923659,3.757692,0,34.29609
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.712245,64.96397,56.05772,1.711189,1.711189,0,0,0,1.711189,158.5006,0.9109937,0,0,2.712245,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1363669,1.882308,2.169796,0,32.31122
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.8682945,55.8796,53.20153,9.075001,9.075001,8.250121,0,2.42328,9.075001,9.567983,1.110223E-16,0,0,0.8682945,0.8682945,0.8248798,0,0,0,29.59898,0,0,0,39.00008,100,0.1363669,9.982501,0.6946356,12,30.46727
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,50.37552,50.37552,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,0,29.59898,0,3.854677,-3.854677,34.93689,89.5816,0.1363669,4.028138,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,47.91155,47.91155,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,4.282975,25.7443,0,6.212557,-6.212557,28.38828,72.79032,0.1363669,6.492122,0,0,25.7443
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,45.42747,45.42747,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,11.18582,19.53174,0,2.613812,-2.613812,25.63308,65.72572,0.1363669,2.731433,0,0,19.53174
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,42.85288,42.85288,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,14.09005,16.91793,0,2.638232,-2.638232,22.85214,58.59512,0.1363669,2.756952,0,0,16.91793
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,40.84148,40.84148,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,17.02142,14.2797,0,2.209477,-2.209477,20.52315,52.62335,0.1363669,2.308904,0,0,14.2797
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,39.17202,39.17202,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,19.47639,12.07022,0,1.813993,-1.813993,18.61103,47.7205,0.1363669,1.895623,0,0,12.07022
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,37.50256,37.50256,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,21.49194,10.25623,0,0.1306275,-0.1306275,18.47334,47.36744,0.1363669,0.1365058,0,0,10.25623
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,36.0644,36.0644,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,21.63708,10.1256,0,1.126113,-1.126113,17.28631,44.32378,0.1363669,1.176788,0,0,10.1256
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,34.81734,34.81734,1.457228,1.457228,0,-1,0,1.457228,0,0,0,0,0,1.533924,1.457228,0,0,22.88832,8.999489,0,1.533924,-1.533924,15.66941,40.1779,0.1363669,1.60295,0,0,8.999489
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,33.57027,33.57027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1363669,0,0,0,7.465565
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,32.30309,32.30309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1363669,0,0,0,7.465565
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,31.30745,31.30745,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0,0.7242545,0.6880417,0,0,24.59268,7.465565,0,0.7242545,-0.7242545,14.90598,38.22039,0.1363669,0.756846,0,0,7.465565
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6285387,31.95661,30.29169,0,0,0,0,0,0,0,0,0,0,0.6285387,0,0,0,0,25.39741,6.741311,0.6285387,0,0.6285387,15.50226,39.74932,0.1362713,0,0.502831,0,7.369849
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.220144,38.15941,32.05166,6.918281,6.918281,12,0,3.372,6.918281,32.09098,0,0,0,2.220144,0,0,5.081719,4.827633,24.76887,7.306995,7.047778,0,7.047778,22.18837,56.89315,0.1374457,7.610109,1.776115,12,9.52714
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.392601,43.39916,36.59743,2.976566,2.976566,0,-1,0,2.976566,80.38126,0,0,0,2.392601,3.133227,2.976566,0,0,17.72109,13.64999,0,0.7406259,-0.7406259,21.40769,54.89139,0.1374457,3.274222,1.914081,0,16.0426
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.686029,49.25284,41.32421,0.9292127,0.9292127,0,0,0,0.9292127,289.065,0,0,0,2.686029,0.9781187,0.9292127,0,0,18.54401,12.90937,1.70791,0,1.70791,23.02795,59.04591,0.1371863,1.022134,2.148823,0,15.5954
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.200233,58.6589,45.45764,5.991599,5.991599,0,0,0,5.991599,70.10204,0,0,0,4.200233,6.306946,5.991599,0,0,16.8361,14.44649,0,2.106713,-2.106713,20.80728,53.35189,0.1371863,6.590759,3.360187,0,18.64672
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.311232,75.09092,49.24913,5.241073,5.241073,0,0,0,5.241073,139.4988,0,0,0,7.311232,5.516919,5.241073,0,0,19.17689,12.33978,1.794313,0,1.794313,22.50952,57.71659,0.1369149,5.765181,5.848986,0,19.65101
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,4.912522,69.46894,52.80931,3.846406,3.846406,0,0,0,3.846406,127.7172,0,0,0,4.912522,4.048849,3.846406,0,0,17.38258,13.95466,0.8636733,0,0.8636733,23.32887,59.81749,0.1367847,4.231047,3.930017,0,18.86718
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,2.974173,64.86158,55.10231,0,0,0,-1,0,0,0,0,0,0,2.974173,0,0,0,0,16.51891,14.73196,2.974173,0,2.974173,26.15042,67.05222,0.136338,0,2.379339,0,17.70614
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.723653,68.64038,56.08789,2.03688,2.03688,0,0,0,2.03688,182.8116,0,0,0,3.723653,2.144084,2.03688,0,0,13.54473,17.40872,1.579569,0,1.579569,27.64893,70.89455,0.136102,2.240568,2.978923,0,21.13237
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.243082,67.93011,57.05336,7.029453,7.029453,0,0,0,7.029453,46.13562,0,8.881784E-16,0,3.243082,7.399424,7.029453,0,0,11.96516,18.83033,0,4.156342,-4.156342,23.26776,59.6608,0.136102,7.732398,2.594465,0,22.07341
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.06498,62.97576,56.28903,3.79246,3.79246,0,0,0,3.79246,54.44963,4.440892E-16,0,0,2.06498,3.992063,3.79246,0,0,16.58332,14.67399,0,1.927083,-1.927083,21.23643,54.45229,0.136102,4.171706,1.651984,0,16.73897
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.7730938,55.84693,53.46302,0,0,0,0,0,0,0,0,0,0,0.7730938,0,0,0,0,18.72452,12.74691,0.7730938,0,0.7730938,21.96986,56.33285,0.1359868,0,0.618475,0,13.52
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,50.62694,50.62694,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,17.95143,13.44269,0,5.646041,-5.646041,16.01841,41.07275,0.1359868,5.900113,0,0,13.44269
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,48.14286,48.14286,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,24.22481,7.79665,0,7.03331,-7.03331,8.604647,22.06315,0.1359868,7.349809,0,0,7.79665
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,45.64873,45.64873,3.304095,0.7251728,0,-1,0,0.7251728,0,0,2.578922,2.909331,0,0.7633398,0.7251728,0,0,32.0396,0.7633398,0,0.7633398,-0.7633398,7.800015,20,0.1359868,3.634504,0,0,0.7633398
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,43.07413,43.07413,0.8587245,0,0,-1,0,0,0,0,0.8587245,0.9445969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359868,0.9445969,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,41.07279,41.07279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359868,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,39.40333,39.40333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359868,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,37.73387,37.73387,1.800813,0,0,-1,0,0,0,0,1.800813,1.980895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359868,1.980895,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,36.28566,36.28566,0.1722531,0,0,-1,0,0,0,0,0.1722531,0.1894784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359868,0.1894784,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,35.01848,35.01848,0.3877222,0,0,-1,0,0,0,0,0.3877222,0.4264944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359868,0.4264944,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,33.77141,33.77141,0.5933559,0,0,-1,0,0,0,0,0.5933559,0.6526915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359868,0.6526915,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,32.52434,32.52434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359868,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,31.50858,31.50858,0.6591747,0.6591747,9.459175,0,2.729171,0.6591747,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1367235,0.7250922,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.835338,35.45879,30.49283,2.809633,2.809633,11.60963,0,3.273237,2.809633,65.32306,0,0,0,1.835338,0,0,8.8,8.36,24.52775,7.524,10.19534,0,10.19534,25.40315,65.13616,0.137825,3.090596,1.468271,12,9.359338
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,2.941747,40.48369,32.27291,5.634143,5.634143,12,0,3.372,5.634143,52.21287,0,0,0,2.941747,0,0,6.365857,6.047565,14.33242,16.6998,8.989312,0,8.989312,33.93116,87.00282,0.1391974,6.197557,2.353398,12,19.64155
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.647404,47.4714,36.82874,2.773999,2.773999,0,-1,0,2.773999,131.4854,0,0,0,3.647404,2.919999,2.773999,0,0,5.343103,24.79019,0.7274053,0,0.7274053,34.62124,88.77224,0.1390899,3.051399,2.917923,0,28.43759
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.605367,59.26663,41.57564,0.9081695,0.9081695,0,0,0,0.9081695,617.2159,0.03370069,0,0,5.605367,0.9559679,0.9081695,0,0,4.615698,25.44485,4.615698,0,4.615698,39.00008,100,0.1384113,0.9989864,4.484293,0,31.05022
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.374086,66.93484,45.70907,1.715387,1.715387,0,0,0,1.715387,371.5829,4.568415,0,0,6.374086,1.805671,1.715387,0,0,0,29.59898,0,0,0,39.00008,100,0.1384113,1.886926,5.099269,0,35.97306
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.270682,71.00502,49.50056,0.6885646,0.6885646,0,0,0,0.6885646,910.689,5.545877,0,0,6.270682,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.1384113,0.7574211,5.016545,0,35.86966
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,5.772272,73.17418,53.06074,1.619067,1.619067,0,0,0,1.619067,356.5184,4.067991,0,0,5.772272,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1384113,1.780974,4.617818,0,35.37125
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.501138,70.72848,55.32356,1.169336,1.169336,0,-1,0,1.169336,384.9309,3.270257,0,0,4.501138,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1384113,1.28627,3.60091,0,34.10012
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.658197,72.46602,56.3192,0,0,0,0,0,0,0,4.658197,0,0,4.658197,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384113,0,3.726558,0,34.25718
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.783531,66.51616,57.27462,0,0,0,0,0,0,0,2.783531,0,0,2.783531,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384113,0,2.226825,0,32.38251
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.368285,60.87683,56.51029,0,0,0,0,0,0,0,1.368285,0,0,1.368285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384113,0,1.094628,0,30.96726
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.3762054,54.83649,53.68427,0,0,0,0,0,0,0,0.3762054,0,0,0.3762054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384113,0,0.3009644,0,29.97518
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,50.85825,50.85825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384113,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,48.36412,48.36412,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1384113,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,45.91021,45.91021,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1384113,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,43.30545,43.30545,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1384113,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,41.26387,41.26387,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1384113,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,39.62458,39.62458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1384113,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,37.93501,37.93501,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1384113,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,36.45663,36.45663,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1384113,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,35.21962,35.21962,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1384113,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,33.97255,33.97255,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1384113,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,32.72548,32.72548,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1384113,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,31.73989,31.73989,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1384113,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.181735,33.88097,30.71408,3.641071,3.641071,0,0,0,3.641071,32.45568,0,4.440892E-16,0,1.181735,3.832707,3.641071,0,0,12.12313,18.68816,0,2.650972,-2.650972,24.70469,63.34524,0.1384113,4.005178,0.9453876,0,19.86989
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.403909,42.10193,32.50423,3.795027,3.795027,0,0,0,3.795027,89.69392,0,0,0,3.403909,3.994766,3.795027,0,0,15.06866,16.03719,0,0.5908569,-0.5908569,24.08187,61.74827,0.1384113,4.174531,2.723127,0,19.44109
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.778388,51.34994,37.04999,4.867235,4.867235,0,-1,0,4.867235,98.17458,0,0,0,4.778388,5.123406,4.867235,0,0,15.72517,15.44633,0,0.3450181,-0.3450181,23.71819,60.81576,0.1384113,5.353959,3.82271,0,20.22472
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.179192,58.04747,41.83712,0,0,0,0,0,0,0,0,0,0,5.179192,0,0,0,0,16.10852,15.10131,5.179192,0,5.179192,28.63161,73.41423,0.1376577,0,4.143354,0,20.2805
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.1434,74.64867,45.96049,2.898896,2.898896,0,0,0,2.898896,280.9138,0,0,0,8.1434,3.05147,2.898896,0,0,10.92933,19.76258,5.09193,0,5.09193,33.46223,85.80043,0.1369247,3.188786,6.51472,0,27.90598
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.366495,80.54571,49.72181,0,0,0,0,0,0,0,2.529097,0,0,8.366495,0,0,0,0,5.837398,24.34532,5.837398,0,5.837398,39.00008,100,0.136094,0,6.693196,0,32.71181
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.022628,70.44643,53.29205,0,0,0,0,0,0,0,5.022628,0,0,5.022628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136094,0,4.018102,0,34.6216
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.458146,74.80579,55.55487,10.2028,8.36,0,-1,0,8.36,65.28882,0,1.842804,2.863085,5.458146,8.8,8.36,0,0,0,29.59898,0,3.341855,-3.341855,35.47746,90.96765,0.136094,11.22308,4.366516,0,35.05713
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,5.605,76.57341,56.54046,5.992543,5.992543,0,0,0,5.992543,93.53291,0,0,0,5.605,6.30794,5.992543,0,0,3.713172,26.25712,0,0.7029406,-0.7029406,34.73649,89.06774,0.136094,6.591797,4.484,0,31.86212
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.3469,72.58715,57.50593,1.886827,1.886827,0,0,0,1.886827,230.3815,0,0,0,4.3469,1.986133,1.886827,0,0,4.494217,25.55418,2.360766,0,2.360766,36.97611,94.81035,0.1357609,2.075509,3.47752,0,29.90108
