Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,2.897371,62.68534,53.32222,0,0,0,0,0,0,0,0,0,0,2.897371,0,0,0,0,9.842728,20.74052,2.897371,0,2.897371,32.41113,83.10531,0.1204623,0,2.317897,0,23.63789
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.431036,72.30394,56.96285,1.189283,1.189283,0,0,0,1.189283,372.5805,0,0,0,4.431036,1.251877,1.189283,0,0,6.945356,23.34816,3.17916,0,3.17916,35.42715,90.83866,0.1202348,1.308211,3.544829,0,27.77919
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.354762,72.00141,60.41241,5.509869,5.509869,0,0,0,5.509869,60.88642,0,0,0,3.354762,5.799862,5.509869,0,0,3.766197,26.2094,0,2.4451,-2.4451,32.84979,84.23006,0.1202348,6.060856,2.68381,0,29.56416
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.829715,68.80004,62.62494,0,0,0,-1,0,0,0,0,0,0,1.829715,0,0,0,0,6.482975,23.7643,1.829715,0,1.829715,34.58561,88.68087,0.1201043,0,1.463772,0,25.59402
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.422316,68.25095,63.46973,3.268817,3.268817,0,0,0,3.268817,43.51164,0,4.440892E-16,0,1.422316,3.44086,3.268817,0,0,4.65326,25.41104,0,2.018544,-2.018544,32.45787,83.22516,0.1201043,3.595699,1.137853,0,26.83336
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.092369,67.98976,64.32458,0,0,0,0,0,0,0,0,0,0,1.092369,0,0,0,0,6.896087,23.3925,1.092369,0,1.092369,33.49419,85.88236,0.1200266,0,0.8738951,0,24.48487
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3455037,64.60137,63.46973,3.476689,3.476689,0,0,0,3.476689,9.93772,0,4.440892E-16,0,0.3455037,3.659673,3.476689,0,0,5.803718,24.37563,0,3.314169,-3.314169,30.00075,76.92484,0.1200266,3.824358,0.2764029,0,24.72114
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.2831317,61.77415,60.86497,0,0,0,0,0,0,0,0,0,0,0.2831317,0,0,0,0,9.486128,21.06146,0.2831317,0,0.2831317,30.26935,77.61356,0.1200064,0,0.2265053,0,21.34459
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,58.32055,58.32055,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,9.202996,21.31628,0,5.846096,-5.846096,24.10702,61.81276,0.1200064,6.10917,0,0,21.31628
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,55.69567,55.69567,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,15.69866,15.47019,0,1.59297,-1.59297,22.42788,57.50728,0.1200064,1.664654,0,0,15.47019
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,53.15125,53.15125,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,17.46863,13.87721,0,1.587213,-1.587213,20.75481,53.21737,0.1200064,1.658638,0,0,13.87721
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,50.46603,50.46603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.2322,12.29,0,0,0,20.75481,53.21737,0.1200064,0,0,0,12.29
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,48.28366,48.28366,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,19.2322,12.29,0,1.831337,-1.831337,18.82442,48.26764,0.1200064,1.913748,0,0,12.29
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,46.6142,46.6142,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,21.26702,10.45866,0,0.6450406,-0.6450406,18.14448,46.52422,0.1200064,0.6740674,0,0,10.45866
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,44.86428,44.86428,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,21.98373,9.813623,0,2.962051,-2.962051,15.02221,38.5184,0.1200064,3.095344,0,0,9.813623
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,43.19482,43.19482,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,25.27489,6.851572,0,0.7602647,-0.7602647,14.22082,36.46356,0.1200064,0.7944766,0,0,6.851572
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,41.91758,41.91758,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,26.11963,6.091308,0,1.538264,-1.538264,12.59935,32.30595,0.1200064,1.607485,0,0,6.091308
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,40.62022,40.62022,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,27.82882,4.553044,0,1.351398,-1.351398,11.17485,28.6534,0.1200064,1.412211,0,0,4.553044
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,39.54413,39.54413,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,29.33037,3.201646,0,0.9012882,-0.9012882,10.22481,26.2174,0.1200064,0.9418462,0,0,3.201646
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,38.57866,38.57866,2.733569,2.733569,11.53357,0,3.253993,2.733569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.3318,2.300358,8.36,0,8.36,18.1558,46.55323,0.1208296,3.006926,0,12,2.300358
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.838247,42.73667,37.53273,2.816376,2.816376,11.61638,0,3.274943,2.816376,65.26994,1.776357E-15,0,0,1.838247,0,0,8.8,8.36,21.9718,9.824358,10.19825,0,10.19825,27.8307,71.36064,0.1215272,3.098013,1.470598,12,11.6626
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.368749,52.70563,39.51396,1.643695,1.643695,9.438227,0,2.723871,1.643695,265.7883,0,0,0,4.368749,0,0,7.794532,7.404805,11.77355,19.00278,11.77355,0,11.77355,39.00008,100,0.1217479,1.808065,3.494999,12,23.37153
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.013386,63.99317,44.38155,3.719867,3.719867,0,-1,0,3.719867,161.6559,2.097737,0,0,6.013386,3.91565,3.719867,0,0,0,29.59898,0,0,0,39.00008,100,0.1217479,4.091854,4.810709,0,35.61237
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.565116,72.04642,49.35976,4.003237,4.003237,0,0,0,4.003237,163.9952,2.351183,0,0,6.565116,4.213933,4.003237,0,0,0,29.59898,0,0,0,39.00008,100,0.1217479,4.403561,5.252093,0,36.16409
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,7.502408,81.49966,53.6541,1.759578,1.759578,0,0,0,1.759578,426.3753,5.650219,0,0,7.502408,1.852188,1.759578,0,0,0,29.59898,0,0,0,39.00008,100,0.1217479,1.935536,6.001926,0,37.10139
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.422252,85.76392,57.27462,3.964422,3.964422,0,0,0,3.964422,187.2216,3.249176,0,0,7.422252,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1217479,4.360864,5.937801,0,37.02123
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.379365,90.02225,60.70406,6.416421,6.416421,0,0,0,6.416421,115.0075,0.6252374,0,0,7.379365,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1217479,7.058064,5.903492,0,36.97834
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.178699,91.86485,62.90654,7.483805,7.483805,0,-1,0,7.483805,95.92311,0,0,0,7.178699,7.877689,7.483805,0,0,0,29.59898,0,0.6989908,-0.6989908,38.26328,98.11077,0.1217479,8.232185,5.742959,0,36.77768
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,6.539872,89.65639,63.75133,1.007591,1.007591,0,0,0,1.007591,649.0603,4.702594,0,0,6.539872,1.060622,1.007591,0,0,0.7766564,28.89999,0.7766564,0,0.7766564,39.00008,100,0.1216929,1.10835,5.231897,0,35.43986
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,4.727748,82.18738,64.54583,5.71506,5.71506,0,0,0,5.71506,82.7244,0,0,0,4.727748,6.015852,5.71506,0,0,0,29.59898,0,1.288104,-1.288104,37.6423,96.51852,0.1216929,6.286566,3.782199,0,34.32673
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.476756,72.32784,63.75133,2.352919,2.352919,0,0,0,2.352919,105.2631,0,0,0,2.476756,2.476757,2.352919,0,0,1.431226,28.31087,0,0.0000005129163,0,37.6423,96.51852,0.1216929,2.588211,1.981405,0,30.78763
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.679234,63.36204,61.15662,2.731019,2.731019,0,0,0,2.731019,24.87108,0,0,0,0.679234,2.874757,2.731019,0,0,1.431226,28.31087,0,2.195523,-2.195523,35.32801,90.58447,0.1216929,3.004121,0.5433872,0,28.99011
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,58.60215,58.60215,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,3.870696,26.11535,0,6.131311,-6.131311,28.86504,74.01279,0.1216929,6.40722,0,0,26.11535
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,55.97727,55.97727,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.68326,19.98404,0,3.750393,-3.750393,24.91178,63.87624,0.1216929,3.919161,0,0,19.98404
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,53.43285,53.43285,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.85037,16.23365,0,7.554533,-7.554533,16.9486,43.45787,0.1216929,7.894487,0,0,16.23365
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,50.76774,50.76774,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,23.24429,8.679114,0,1.286964,-1.286964,15.59203,39.97948,0.1216929,1.344877,0,0,8.679114
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,48.56526,48.56526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67425,7.392151,0,0,0,15.59203,39.97948,0.1216929,0,0,0,7.392151
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,46.92596,46.92596,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.67425,7.392151,0,0.5744934,-0.5744934,14.98646,38.42674,0.1216929,0.6003456,0,0,7.392151
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,45.17605,45.17605,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,25.31258,6.817657,0,2.516556,-2.516556,12.33377,31.625,0.1216929,2.629801,0,0,6.817657
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,43.5267,43.5267,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,28.10875,4.301101,0,1.784473,-1.784473,10.45278,26.80193,0.1216929,1.864774,0,0,4.301101
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,42.25952,42.25952,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,30.0915,2.516628,0,1.322349,-1.322349,9.058896,23.22789,0.1216929,1.381855,0,0,2.516628
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,40.95211,40.95211,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,31.56078,1.194279,0,0.9115146,-0.9115146,8.098076,20.76426,0.1216929,0.9525328,0,0,1.194279
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,39.85589,39.85589,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.57357,0.2827646,8.36,0,8.36,16.02907,41.10009,0.1222057,1.065521,0,12,0.2827646
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,38.89042,38.89042,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.21357,7.806765,8.36,0,8.36,23.96006,61.43593,0.1225928,0.2458652,0,12,7.806765
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.5597,42.27728,37.87466,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,362.0022,0,0,0,1.5597,0,0,8.8,8.36,15.85357,15.33076,9.9197,0,9.9197,33.37072,85.56577,0.1228997,0.4739392,1.24776,12,16.89046
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.560973,50.4173,39.82572,2.262744,2.262744,0,0,0,2.262744,157.3741,0,0,0,3.560973,2.381836,2.262744,0,0,5.93387,24.2585,1.179137,0,1.179137,34.48934,88.43404,0.1228167,2.489018,2.848778,0,27.81947
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.610971,62.88059,44.72348,0,0,0,-1,0,0,0,0.8562378,0,0,5.610971,0,0,0,0,4.754734,25.31972,4.754734,0,4.754734,39.00008,100,0.1224831,0,4.488777,0,30.93069
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,7.700884,77.39777,49.7017,4.963311,4.963311,0,0,0,4.963311,155.1562,2.476346,0,0,7.700884,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1224831,5.459642,6.160707,0,37.29986
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,7.555043,82.14899,53.96587,0,0,0,0,0,0,0,7.555043,0,0,7.555043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224831,0,6.044034,0,37.15402
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,6.860842,83.44018,57.58639,3.449251,3.449251,0,0,0,3.449251,198.9081,3.230051,0,0,6.860842,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1224831,3.794176,5.488673,0,36.45982
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,7.837713,92.86793,60.98565,6.835351,6.835351,0,0,0,6.835351,114.6644,0.6426061,0,0,7.837713,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1224831,7.518887,6.27017,0,37.43669
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,6.578799,89.13698,63.18814,4.752522,4.752522,0,-1,0,4.752522,138.4275,1.576144,0,0,6.578799,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1224831,5.227775,5.263039,0,36.17778
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,4.97896,82.69595,64.04298,3.863961,3.863961,0,0,0,3.863961,128.8564,0.9116325,0,0,4.97896,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1224831,4.250357,3.983167,0,34.57794
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.600438,77.81768,64.82743,2.65178,2.65178,0,0,0,2.65178,135.7744,0.8090904,0,0,3.600438,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1224831,2.916958,2.88035,0,33.19942
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.416858,72.35329,63.98264,5.716175,5.716175,0,0,0,5.716175,42.28104,0,8.881784E-16,0,2.416858,6.017026,5.716175,0,0,0,29.59898,0,3.600168,-3.600168,35.20517,90.26948,0.1224831,6.287792,1.933486,0,32.01583
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.382894,62.67549,61.43822,8.539607,8.539607,11.97604,0,3.365937,8.539607,4.483743,0,0,0,0.382894,0,0,3.436428,3.264607,4.000187,25.99881,3.647501,0,3.647501,38.66549,99.14208,0.1228374,9.393568,0.3063152,12,26.3817
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,58.83345,58.83345,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,0.352686,29.28156,0,4.041478,-4.041478,34.4054,88.2188,0.1228374,4.223344,0,0,29.28156
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,56.25886,56.25886,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,4.843217,25.24008,0,0.7301004,-0.7301004,33.63581,86.24548,0.1228374,0.7629549,0,0,25.24008
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,53.71444,53.71444,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,5.654439,24.50998,0,0.02395563,-0.02395563,33.61055,86.18073,0.1228374,0.02503363,0,0,24.50998
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,51.05939,51.05939,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,5.681057,24.48603,0,0.5458194,-0.5458194,33.03521,84.7055,0.1228374,0.5703812,0,0,24.48603
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,48.87703,48.87703,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,6.287523,23.94021,0,1.132454,-1.132454,31.8415,81.64471,0.1228374,1.183415,0,0,23.94021
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,47.23773,47.23773,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,7.545805,22.80775,0,1.02684,-1.02684,30.75912,78.86937,0.1228374,1.073048,0,0,22.80775
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,45.47776,45.47776,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,8.686738,21.78091,0,0.0883838,-0.0883838,30.66595,78.63049,0.1228374,0.09236107,0,0,21.78091
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,43.81835,43.81835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.784943,21.69253,0,0,0,30.66595,78.63049,0.1228374,0,0,0,21.69253
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,42.54111,42.54111,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,8.784943,21.69253,0,1.91542,-1.91542,28.64692,73.45349,0.1228374,2.001614,0,0,21.69253
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,41.24376,41.24376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91319,19.77711,0,0,0,28.64692,73.45349,0.1228374,0,0,0,19.77711
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,40.16766,40.16766,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,10.91319,19.77711,0,2.30073,-2.30073,26.22174,67.23508,0.1228374,2.404263,0,0,19.77711
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,39.20219,39.20219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.46955,17.47638,0,0,0,26.22174,67.23508,0.1228374,0,0,0,17.47638
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.531985,42.51737,38.18643,1.972477,1.972477,0,0,0,1.972477,77.66808,0,2.220446E-16,0,1.531985,2.076292,1.972477,0,0,13.46955,17.47638,0,0.5443067,-0.5443067,25.64799,65.76394,0.1228374,2.169725,1.225588,0,19.00836
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.493335,50.5036,40.10732,2.659245,2.659245,0,0,0,2.659245,131.3657,0,0,0,3.493335,2.799205,2.659245,0,0,14.07434,16.93207,0.6941305,0,0.6941305,26.3065,67.45242,0.1227888,2.925169,2.794668,0,20.42541
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.231472,65.55292,45.00508,5.928089,5.928089,0,-1,0,5.928089,105.1177,0,0,0,6.231472,6.240093,5.928089,0,0,13.38021,17.55679,0,0.008621555,-0.008621555,26.29741,67.42912,0.1227888,6.520897,4.985178,0,23.78826
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,6.70915,73.42481,50.00341,7.447361,7.447361,0,0,0,7.447361,90.08762,0,0,0,6.70915,7.839328,7.447361,0,0,13.38979,17.54817,0,1.130177,-1.130177,25.1061,64.37448,0.1227888,8.192098,5.367321,0,24.25732
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,6.755102,78.84068,54.27763,7.696439,7.696439,12,0,3.372,7.696439,87.76918,0,0,0,6.755102,0,0,4.303561,4.088383,14.64554,16.41799,10.84348,0,10.84348,35.39313,90.75143,0.1234675,8.466084,5.404081,12,23.17309
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,7.58198,87.34109,57.86798,6.670702,6.670702,0,0,0,6.670702,113.6609,0,0,0,7.58198,7.021791,6.670702,0,0,3.802057,26.17713,0.5601883,0,0.5601883,35.92457,92.1141,0.1234284,7.337772,6.065584,0,33.75911
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,7.81238,93.11131,61.26725,0,0,0,0,0,0,0,4.570511,0,0,7.81238,0,0,0,0,3.241869,26.6813,3.241869,0,3.241869,39.00008,100,0.1232023,0,6.249904,0,34.49368
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,6.541337,89.24283,63.41945,1.548353,1.548353,0,-1,0,1.548353,422.4708,4.911492,0,0,6.541337,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1232023,1.703188,5.233069,0,36.14032
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,5.855318,86.9546,64.26424,0,0,0,0,0,0,0,5.855318,0,0,5.855318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232023,0,4.684254,0,35.4543
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.538626,81.96526,65.05874,1.397066,1.397066,0,0,0,1.397066,324.8683,3.06803,0,0,4.538626,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1232023,1.536773,3.630901,0,34.1376
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.215875,71.85012,64.2039,1.531102,1.531102,0,0,0,1.531102,144.7242,0.6041883,0,0,2.215875,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1232023,1.684213,1.7727,0,31.81485
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.3924692,62.92994,61.65947,4.215292,4.215292,0,0,0,4.215292,9.310606,0,8.881784E-16,0,0.3924692,4.437149,4.215292,0,0,0,29.59898,0,4.04468,-4.04468,34.73661,89.06805,0.1232023,4.63682,0.3139753,0,29.99145
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,59.11505,59.11505,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.494088,25.5543,0,0.647193,-0.647193,34.05441,87.31882,0.1232023,0.6763167,0,0,25.5543
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,56.51029,56.51029,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.213192,24.90711,0,8.8,-8.8,24.77839,63.53422,0.1232023,10.10368,0,0,24.90711
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,53.96587,53.96587,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.99097,16.10711,0,0.3636947,-0.3636947,24.39503,62.55123,0.1232023,0.380061,0,0,16.10711
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,51.31082,51.31082,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.39507,15.74341,0,1.359676,-1.359676,22.9618,58.8763,0.1232023,1.420862,0,0,15.74341
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,49.12845,49.12845,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.90583,14.38373,0,0.9754524,-0.9754524,21.93359,56.23985,0.1232023,1.019348,0,0,14.38373
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,47.48916,47.48916,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.98966,13.40828,0,1.308127,-1.308127,20.5547,52.70425,0.1232023,1.366992,0,0,13.40828
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,45.76941,45.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.44314,12.10016,0,0,0,20.5547,52.70425,0.1232023,0,0,0,12.10016
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,44.03961,44.03961,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.44314,12.10016,0,0.1051823,-0.1051823,20.44383,52.41997,0.1232023,0.1099155,0,0,12.10016
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,42.79254,42.79254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.56001,11.99497,0,0,0,20.44383,52.41997,0.1232023,0,0,0,11.99497
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,41.49519,41.49519,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.56001,11.99497,0,1.333187,-1.333187,19.03852,48.81663,0.1232023,1.393181,0,0,11.99497
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,40.41909,40.41909,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,21.04132,10.66179,0,1.229597,-1.229597,17.74242,45.49328,0.1232023,1.284929,0,0,10.66179
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,39.45362,39.45362,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.40754,9.432189,0,0.8211612,-0.8211612,16.87684,43.27385,0.1232023,0.8581134,0,0,9.432189
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.746363,43.40256,38.43786,0.3828002,0.3828002,0,0,0,0.3828002,456.2073,0,0,0,1.746363,0.4029476,0.3828002,0,0,23.31994,8.611028,1.343415,0,1.343415,18.15131,46.54173,0.1231088,0.4210802,1.39709,0,10.35739
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.439474,53.86797,40.35875,5.655824,5.655824,0,0,0,5.655824,78.49384,0,0,0,4.439474,5.953499,5.655824,0,0,21.97653,9.820102,0,1.514025,-1.514025,16.55539,42.44963,0.1231088,6.221407,3.551579,0,14.25958
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.429356,66.65356,45.28667,0.7375557,0.7375557,0,-1,0,0.7375557,871.7112,0,0,0,6.429356,0.7763745,0.7375557,0,0,23.65878,8.306076,5.652981,0,5.652981,21.91828,56.2006,0.1227171,0.8113113,5.143485,0,14.73543
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.415927,76.81966,50.26489,5.512453,5.512453,0,0,0,5.512453,134.5304,0,0,0,7.415927,5.802582,5.512453,0,0,18.0058,13.39376,1.613345,0,1.613345,23.44883,60.12509,0.1226058,6.063698,5.932742,0,20.80969
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,7.830722,84.21965,54.52906,2.722309,2.722309,0,0,0,2.722309,287.6501,0,0,0,7.830722,2.865588,2.722309,0,0,16.39245,14.84577,4.965134,0,4.965134,28.15917,72.20286,0.1222644,2.994539,6.264578,0,22.67649
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,7.559902,87.53186,58.09929,6.594216,6.594216,0,0,0,6.594216,114.6444,0,0,0,7.559902,6.94128,6.594216,0,0,11.42732,19.31439,0.6186216,0,0.6186216,28.74605,73.70766,0.122222,7.253638,6.047922,0,26.87429
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.194348,95.59933,61.4885,4.266955,4.266955,0,0,0,4.266955,192.0421,0,0,0,8.194348,4.491532,4.266955,0,0,10.8087,19.87115,3.702817,0,3.702817,32.25885,82.71483,0.1219689,4.693651,6.555479,0,28.0655
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.405299,88.84516,63.6407,5.08336,5.08336,0,-1,0,5.08336,126.0052,0,0,0,6.405299,5.350905,5.08336,0,0,7.105881,23.20369,1.054394,0,1.054394,33.25913,85.27966,0.121897,5.591696,5.124239,0,29.60898
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,5.68701,86.44337,64.49554,10.03863,10.03863,10.38488,0,2.963375,10.03863,56.65127,0,0,0,5.68701,0,0,0.3462532,0.3289405,6.051487,24.15264,6.015951,0,6.015951,38.96637,99.91356,0.1223888,11.04249,4.549608,12,29.83965
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.501607,77.86824,65.22971,2.346096,2.346096,0,0,0,2.346096,149.2525,0.9964965,0,0,3.501607,2.469574,2.346096,0,0,0.03553651,29.567,0.03553651,0,0.03553651,39.00008,100,0.1223864,2.580705,2.801286,0,33.0686
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.007259,71.33549,64.4352,4.446017,4.446017,0,0,0,4.446017,45.14735,0,0,0,2.007259,4.680018,4.446017,0,0,0,29.59898,0,2.672759,-2.672759,36.18274,92.77608,0.1223864,4.890619,1.605807,0,31.60624
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3347016,62.97459,61.89078,0,0,0,0,0,0,0,0,0,0,0.3347016,0,0,0,0,2.969733,26.92622,0.3347016,0,0.3347016,36.50027,93.59024,0.1223636,0,0.2677613,0,27.26092
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,59.34636,59.34636,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,2.635031,27.22745,0,4.866874,-4.866874,31.37013,80.43607,0.1223636,5.085884,0,0,27.22745
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,56.7416,56.7416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.042669,22.36058,0,0,0,31.37013,80.43607,0.1223636,0,0,0,22.36058
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,54.19718,54.19718,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,8.042669,22.36058,0,3.157055,-3.157055,28.0423,71.9032,0.1223636,3.299122,0,0,22.36058
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,51.53207,51.53207,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.55051,19.20352,0,2.153251,-2.153251,25.77258,66.0834,0.1223636,2.250148,0,0,19.20352
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,49.35976,49.35976,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,13.94301,17.05027,0,0.2655695,-0.2655695,25.49264,65.36562,0.1223636,0.2775202,0,0,17.05027
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,47.74059,47.74059,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.23809,16.7847,0,2.135647,-2.135647,23.24147,59.5934,0.1223636,2.231751,0,0,16.7847
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,45.99067,45.99067,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.61103,14.64905,0,0.8032569,-0.8032569,22.39477,57.42236,0.1223636,0.8394035,0,0,14.64905
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,44.29103,44.29103,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.50354,13.8458,0,1.665184,-1.665184,20.63951,52.92171,0.1223636,1.740117,0,0,13.8458
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,43.02385,43.02385,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.35374,12.18061,0,0.7726634,-0.7726634,19.82505,50.83336,0.1223636,0.8074332,0,0,12.18061
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,41.71644,41.71644,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.21226,11.40795,0,2.115352,-2.115352,17.59527,45.11599,0.1223636,2.210542,0,0,11.40795
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,40.65039,40.65039,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.56264,9.292597,0,0.9524146,-0.9524146,16.59134,42.54181,0.1223636,0.9952732,0,0,9.292597
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,39.68493,39.68493,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.62088,8.340182,0,1.162924,-1.162924,15.36551,39.39867,0.1223636,1.215256,0,0,8.340182
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.083642,44.63947,38.66917,4.483357,4.483357,0,0,0,4.483357,46.47504,0,0,0,2.083642,4.719324,4.483357,0,0,24.91302,7.177258,0,2.635682,-2.635682,12.58726,32.27496,0.1223636,4.931693,1.666914,0,9.2609
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.039989,56.19839,40.62022,0,0,0,0,0,0,0,0,0,0,5.039989,0,0,0,0,27.84156,4.541577,5.039989,0,5.039989,17.36861,44.53481,0.122021,0,4.031991,0,9.581566
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,6.975229,69.0996,45.50793,4.846808,4.846808,0,-1,0,4.846808,143.9139,0,0,0,6.975229,5.101904,4.846808,0,0,22.80157,9.077567,1.873325,0,1.873325,19.1458,49.09171,0.1218942,5.33149,5.580183,0,16.0528
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,7.606132,77.99628,50.51632,2.072731,2.072731,0,0,0,2.072731,366.9618,0,0,0,7.606132,2.181823,2.072731,0,0,20.92824,10.76356,5.424309,0,5.424309,24.29176,62.28643,0.1215283,2.280005,6.084906,0,18.36969
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.192521,86.39581,54.79054,6.339473,6.339473,0,0,0,6.339473,129.2303,0,0,0,8.192521,6.673129,6.339473,0,0,15.50393,15.64544,1.519392,0,1.519392,25.73318,65.98238,0.1214263,6.97342,6.554017,0,23.83796
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.262687,91.57014,58.32055,5.80775,5.80775,0,0,0,5.80775,142.27,0,0,0,8.262687,6.11342,5.80775,0,0,13.98454,17.01289,2.149266,0,2.149266,27.77215,71.2105,0.1212822,6.388525,6.610149,0,25.27558
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,7.419893,91.58051,61.71981,4.115432,4.115432,0,0,0,4.115432,180.2944,0,0,0,7.419893,4.332034,4.115432,0,0,11.83527,18.94723,3.08786,0,3.08786,30.70155,78.72177,0.1210757,4.526975,5.935915,0,26.36712
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.278095,93.68036,63.87201,0.7882832,0.7882832,0,-1,0,0.7882832,923.2843,0,0,0,7.278095,0.8297718,0.7882832,0,0,8.747415,21.72631,6.448323,0,6.448323,36.81897,94.40742,0.1206469,0.8671115,5.822476,0,29.0044
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,6.735561,91.81622,64.65646,3.117212,3.117212,0,0,0,3.117212,216.0765,1.155194,0,0,6.735561,3.281276,3.117212,0,0,2.299092,27.52979,2.299092,0,2.299092,39.00008,100,0.1204948,3.428933,5.388449,0,34.26536
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.601203,82.68759,65.45096,6.168546,6.168546,0,0,0,6.168546,74.59137,0,0,0,4.601203,6.493206,6.168546,0,0,0,29.59898,0,1.892003,-1.892003,37.00573,94.8863,0.1204948,6.7854,3.680962,0,34.20018
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,2.823153,74.54402,64.60617,4.609082,4.609082,0,0,0,4.609082,61.25194,0,8.881784E-16,0,2.823153,4.851665,4.609082,0,0,2.102226,27.70697,0,2.028513,-2.028513,34.86749,89.40364,0.1204948,5.069991,2.258522,0,30.53013
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.5883734,64.03143,62.11204,6.05451,6.05451,0,0,0,6.05451,9.717937,0,8.881784E-16,0,0.5883734,6.373168,6.05451,0,0,4.356129,25.67846,0,5.784795,-5.784795,28.76978,73.76852,0.1204948,6.659961,0.4706987,0,26.26683
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,59.56762,59.56762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78368,19.89367,0,0,0,28.76978,73.76852,0.1204948,0,0,0,19.89367
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,56.99302,56.99302,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,10.78368,19.89367,0,1.828956,-1.828956,26.84189,68.82523,0.1204948,1.911259,0,0,19.89367
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,54.4486,54.4486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.81585,18.06471,0,0,0,26.84189,68.82523,0.1204948,0,0,0,18.06471
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,51.79355,51.79355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.81585,18.06471,0,0,0,26.84189,68.82523,0.1204948,0,0,0,18.06471
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,49.61119,49.61119,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.81585,18.06471,0,0.8964752,-0.8964752,25.89692,66.40224,0.1204948,0.9368166,0,0,18.06471
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,47.97189,47.97189,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.81194,17.16824,0,0.9878045,-0.9878045,24.85569,63.73241,0.1204948,1.032256,0,0,17.16824
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,46.24209,46.24209,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.9095,16.18043,0,0.5357903,-0.5357903,24.29091,62.28427,0.1204948,0.5599009,0,0,16.18043
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,44.55251,44.55251,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,15.50482,15.64464,0,1.231652,-1.231652,22.99264,58.95537,0.1204948,1.287076,0,0,15.64464
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,43.27528,43.27528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.87332,14.41299,0,0,0,22.99264,58.95537,0.1204948,0,0,0,14.41299
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,41.97792,41.97792,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.87332,14.41299,0,1.365405,-1.365405,21.55338,55.26496,0.1204948,1.426849,0,0,14.41299
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,40.87165,40.87165,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,18.39044,13.04758,0,0.5956821,-0.5956821,20.92547,53.65495,0.1204948,0.6224878,0,0,13.04758
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,39.90618,39.90618,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,19.05231,12.4519,0,0.3343391,-0.3343391,20.57305,52.7513,0.1204948,0.3493843,0,0,12.4519
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.512788,43.18518,38.89042,3.450382,3.450382,0,0,0,3.450382,43.84407,0,0,0,1.512788,3.631981,3.450382,0,0,19.4238,12.11756,0,2.119193,-2.119193,18.33922,47.02355,0.1204948,3.79542,1.21023,0,13.63035
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.471587,54.53978,40.87165,1.790746,1.790746,0,0,0,1.790746,249.7053,0,0,0,4.471587,1.884995,1.790746,0,0,21.77845,9.998369,2.586592,0,2.586592,20.79308,53.31548,0.120324,1.96982,3.57727,0,14.46996
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.69829,64.43084,45.78952,4.407824,4.407824,0,-1,0,4.407824,129.2767,0,0,0,5.69829,4.639814,4.407824,0,0,19.19186,12.3263,1.058476,0,1.058476,21.79724,55.89024,0.1202543,4.848606,4.558632,0,18.02459
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,6.655542,74.15919,50.79791,1.645077,1.645077,0,0,0,1.645077,404.5734,0,0,0,6.655542,1.73166,1.645077,0,0,18.13339,13.27893,4.923883,0,4.923883,26.46844,67.86766,0.119931,1.809584,5.324434,0,19.93447
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,7.629081,83.93269,55.07214,0,0,0,0,0,0,0,0,0,0,7.629081,0,0,0,0,13.2095,17.71042,7.629081,0,7.629081,33.70602,86.42553,0.1194335,0,6.103265,0,25.33951
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,8.395716,92.70888,58.60215,5.050744,5.050744,0,0,0,5.050744,166.2273,0,0,0,8.395716,5.316573,5.050744,0,0,5.580423,24.5766,3.079143,0,3.079143,36.62716,93.9156,0.1192339,5.555819,6.716573,0,32.97231
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,7.803507,94.06551,62.00141,4.918327,4.918327,0,0,0,4.918327,158.6618,0.1250406,0,0,7.803507,5.177186,4.918327,0,0,2.50128,27.34783,2.50128,0,2.50128,39.00008,100,0.1190722,5.41016,6.242805,0,35.15133
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,4.989625,82.80169,64.09327,1.019304,1.019304,0,-1,0,1.019304,489.5129,3.916673,0,0,4.989625,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1190722,1.121235,3.9917,0,34.5886
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.158359,72.3637,64.88777,0.841999,0.841999,0,0,0,0.841999,256.3374,1.272044,0,0,2.158359,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1190722,0.9261989,1.726687,0,31.75734
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.092098,72.96068,65.68227,3.836966,3.836966,0,0,0,3.836966,54.5248,0,0,0,2.092098,4.038911,3.836966,0,0,0,29.59898,0,1.946813,-1.946813,36.94796,94.73816,0.1190722,4.220663,1.673679,0,31.69108
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.263418,69.1006,64.82743,6.758594,6.758594,0,0,0,6.758594,18.6935,0,8.881784E-16,0,1.263418,7.11431,6.758594,0,0,2.163126,27.65216,0,5.850892,-5.850892,30.78057,78.92439,0.1190722,7.434453,1.010734,0,28.91558
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2437175,63.13341,62.34335,0.1530497,0.1530497,0,0,0,0.1530497,159.2407,0,0,0,0.2437175,0.161105,0.1530497,0,0,8.664117,21.80127,0.08261249,0,0.08261249,30.85895,79.12535,0.1190669,0.1683547,0.194974,0,22.04499
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,59.84921,59.84921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.581505,21.87562,0,0,0,30.85895,79.12535,0.1190669,0,0,0,21.87562
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,57.25451,57.25451,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.581505,21.87562,0,0.1747815,-0.1747815,30.67471,78.65295,0.1190669,0.1826466,0,0,21.87562
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,54.70003,54.70003,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.775706,21.70084,0,6.691842,-6.691842,23.62089,60.56627,0.1190669,6.992975,0,0,21.70084
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,52.04498,52.04498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.21109,15.009,0,0,0,23.62089,60.56627,0.1190669,0,0,0,15.009
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,49.86261,49.86261,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,16.21109,15.009,0,0.3668696,-0.3668696,23.23418,59.57469,0.1190669,0.3833787,0,0,15.009
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,48.25349,48.25349,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.61872,14.64213,0,0.4196034,-0.4196034,22.79188,58.44059,0.1190669,0.4384856,0,0,14.64213
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,46.53374,46.53374,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,17.08495,14.22253,0,0.6520115,-0.6520115,22.1046,56.67834,0.1190669,0.681352,0,0,14.22253
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,44.80394,44.80394,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.8094,13.57052,0,0.9282416,-0.9282416,21.12614,54.16949,0.1190669,0.9700125,0,0,13.57052
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,43.55687,43.55687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84078,12.64227,0,0,0,21.12614,54.16949,0.1190669,0,0,0,12.64227
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,42.22935,42.22935,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.84078,12.64227,0,0.4254933,-0.4254933,20.67763,53.01947,0.1190669,0.4446405,0,0,12.64227
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,41.15325,41.15325,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,19.31355,12.21678,0,0.4862184,-0.4862184,20.16512,51.70532,0.1190669,0.5080982,0,0,12.21678
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,40.19783,40.19783,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.85379,11.73056,0,0.09781142,-0.09781142,20.06201,51.44095,0.1190669,0.1022129,0,0,11.73056
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6143883,40.89123,39.17202,2.534263,2.534263,0,0,0,2.534263,24.24327,4.440892E-16,0,0,0.6143883,2.667645,2.534263,0,0,19.96247,11.63275,0,2.053257,-2.053257,17.89769,45.89142,0.1190669,2.787689,0.4915106,0,12.24714
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.657313,45.94169,41.15325,4.366013,4.366013,0,0,0,4.366013,37.9594,0,0,0,1.657313,4.595803,4.366013,0,0,22.24387,9.579494,0,2.938491,-2.938491,14.80025,37.94928,0.1190669,4.802615,1.32585,0,11.23681
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.534917,57.09377,46.10129,1.71705,1.71705,0,-1,0,1.71705,205.8715,0,0,0,3.534917,1.807421,1.71705,0,0,25.50886,6.641003,1.727496,0,1.727496,16.43909,42.15144,0.1189555,1.888755,2.827933,0,10.17592
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.256875,68.85859,51.10968,4.431585,4.431585,0,0,0,4.431585,118.6229,0,0,0,5.256875,4.664826,4.431585,0,0,23.78136,8.195749,0.5920486,0,0.5920486,17.00076,43.59161,0.1189174,4.874743,4.2055,0,13.45262
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.538706,70.90754,55.35373,2.21387,2.21387,0,0,0,2.21387,205.0123,0,0,0,4.538706,2.330389,2.21387,0,0,23.18932,8.728593,2.208317,0,2.208317,19.09575,48.96338,0.1187754,2.435257,3.630965,0,13.2673
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,5.725276,79.87865,58.8938,2.136735,2.136735,0,0,0,2.136735,267.9451,0,0,0,5.725276,2.249195,2.136735,0,0,20.981,10.71608,3.476082,0,3.476082,22.39346,57.419,0.1185525,2.350408,4.580221,0,16.44135
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.530102,82.99989,62.23272,2.733851,2.733851,0,0,0,2.733851,202.2825,0,0,0,5.530102,2.877738,2.733851,0,0,17.50492,13.84455,2.652363,0,2.652363,24.90971,63.87092,0.1183831,3.007236,4.424081,0,19.37465
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.598824,81.3771,64.32458,0.1490994,0.1490994,0,-1,0,0.1490994,3084.402,0,0,0,4.598824,0.1569467,0.1490994,0,0,14.85255,16.23168,4.441877,0,4.441877,29.12364,74.67586,0.1181003,0.1640093,3.679059,0,20.8305
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.186033,84.87442,65.10902,3.454252,3.454252,0,0,0,3.454252,150.1348,0,0,0,5.186033,3.636055,3.454252,0,0,10.41068,20.22937,1.549978,0,1.549978,30.59408,78.44621,0.118002,3.799677,4.148827,0,25.4154
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.849663,72.24426,65.84319,0,0,0,0,0,0,0,0,0,0,1.849663,0,0,0,0,8.860699,21.62435,1.849663,0,1.849663,32.34883,82.94554,0.1178849,0,1.47973,0,23.47401
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.6903012,67.30317,64.9984,5.19468,5.19468,0,0,0,5.19468,13.28862,0,0,0,0.6903012,5.468084,5.19468,0,0,7.011035,23.28905,0,4.777783,-4.777783,27.3126,70.03217,0.1178849,5.714148,0.552241,0,23.97935
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.2787111,63.47024,62.5646,5.138117,5.138117,0,0,0,5.138117,5.424382,0,8.881784E-16,0,0.2787111,5.408545,5.138117,0,0,12.31968,18.51126,0,5.129834,-5.129834,21.90528,56.16727,0.1178849,5.651929,0.2229689,0,18.78997
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,60.02018,60.02018,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,18.0195,13.38143,0,0.5162048,-0.5162048,21.36115,54.77208,0.1178849,0.5394341,0,0,13.38143
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,57.50593,57.50593,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,18.59306,12.86522,0,3.14207,-3.14207,18.04912,46.2797,0.1178849,3.283463,0,0,12.86522
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,54.93134,54.93134,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,22.08425,9.723154,0,8.8,-8.8,8.773106,22.4951,0.1178849,10.57141,0,0,9.723154
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,52.26624,52.26624,1.619611,0.8769965,0,-1,0,0.8769965,0,0,0.7426142,0.9045752,0,0.9231542,0.8769965,0,0,31.86203,0.9231542,0,0.9231542,-0.9231542,7.800015,20,0.1178849,1.781572,0,0,0.9231542
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,50.09392,50.09392,1.543019,0,0,-1,0,0,0,0,1.543019,1.697321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178849,1.697321,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,48.4848,48.4848,1.685078,0,0,-1,0,0,0,0,1.685078,1.853586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178849,1.853586,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,46.755,46.755,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178849,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,45.02519,45.02519,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178849,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,43.78818,43.78818,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178849,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,42.48077,42.48077,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178849,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,41.38456,41.38456,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1183121,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,40.41909,40.41909,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.118941,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.019599,45.21129,39.40333,6.108174,6.108174,12,0,3.372,6.108174,33.06387,0,0,0,2.019599,0,0,5.891826,5.597234,16.16775,15.048,7.616833,0,7.616833,30.88796,79.19975,0.1196242,6.718992,1.615679,12,17.0676
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,4.862446,56.43832,41.38456,3.956238,3.956238,7.460289,0,2.223453,3.956238,122.9058,0,0,0,4.862446,0,0,3.504051,3.328848,8.55092,21.90315,8.191294,0,8.191294,38.65891,99.12521,0.1197687,4.351862,3.889957,12,26.7656
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.194689,67.00088,46.36277,8.125644,8.125644,0,-1,0,8.125644,76.23629,0,1.776357E-15,0.5782082,6.194689,8.553309,8.125644,0,0,0.3596263,29.27531,0,2.35862,-2.35862,36.1727,92.75034,0.1197687,8.938209,4.955751,0,35.47001
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.465297,78.41934,51.3611,2.970343,2.970343,0,0,0,2.970343,251.3278,1.358305,0,0,7.465297,3.126677,2.970343,0,0,2.980315,26.91669,2.980315,0,2.980315,39.00008,100,0.1195807,3.267377,5.972238,0,34.38199
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.313496,83.08865,55.60516,7.35118,7.35118,0,0,0,7.35118,99.48739,0,0,0,7.313496,7.738083,7.35118,0,0,0,29.59898,0,0.4245873,-0.4245873,38.55252,98.85242,0.1195807,8.086297,5.850797,0,36.91248
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,8.385015,93.36646,59.11505,5.358221,5.358221,0,0,0,5.358221,156.4888,2.27302,0,0,8.385015,5.640233,5.358221,0,0,0.4717636,29.17439,0.4717636,0,0.4717636,39.00008,100,0.119551,5.894043,6.708013,0,37.55941
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,7.911668,95.30588,62.45398,1.706735,1.706735,0,0,0,1.706735,463.5557,6.115105,0,0,7.911668,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.119551,1.877409,6.329334,0,37.51065
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.215302,94.31618,64.60617,3.451585,3.451585,0,-1,0,3.451585,209.0432,3.582055,0,0,7.215302,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.119551,3.796744,5.772242,0,36.81428
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.006721,89.00776,65.34033,0,0,0,0,0,0,0,6.006721,0,0,6.006721,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119551,0,4.805377,0,35.6057
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.502725,82.98107,66.07449,0,0,0,0,0,0,0,4.502725,0,0,4.502725,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119551,0,3.60218,0,34.1017
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.40532,73.64,65.22971,0.0533901,0.0533901,0,0,0,0.0533901,4505.18,2.34912,0,0,2.40532,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.119551,0.05872912,1.924256,0,32.0043
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.465552,64.3177,62.79591,0,0,0,0,0,0,0,0.465552,0,0,0.465552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119551,0,0.3724416,0,30.06453
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,60.25149,60.25149,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.119551,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,57.72718,57.72718,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.119551,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,55.15259,55.15259,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.119551,4.035632,0,0,17.68856
