Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,52.49754,52.49754,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.119551,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,50.31518,50.31518,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.119551,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,48.70605,48.70605,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.119551,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,46.98631,46.98631,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.119551,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,45.28667,45.28667,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.119551,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,44.00944,44.00944,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.119551,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,42.71208,42.71208,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.119551,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,41.63598,41.63598,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.119551,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,40.67051,40.67051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.119551,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.554754,44.09418,39.65475,1.606639,1.606639,0,0,0,1.606639,96.77061,0,0,0,1.554754,1.691199,1.606639,0,0,26.74029,5.532713,0,0.1364445,-0.1364445,13.48818,34.58501,0.119551,1.767303,1.243803,0,7.087467
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.276832,54.72503,41.63598,6.132369,6.132369,12,0,3.372,6.132369,69.74193,0,0,0,4.276832,0,0,5.867631,5.57425,26.8919,5.396269,9.851082,0,9.851082,22.83374,58.54793,0.1202593,6.745605,3.421466,12,9.6731
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,6.708786,69.34502,46.6142,3.547851,3.547851,0,-1,0,3.547851,189.0944,0,0,0,6.708786,3.73458,3.547851,0,0,17.04082,14.26224,2.974206,0,2.974206,25.65532,65.78274,0.1200723,3.902636,5.367029,0,20.97103
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,7.685457,79.80665,51.65276,7.299733,7.299733,0,0,0,7.299733,105.2841,0,0,0,7.685457,7.68393,7.299733,0,0,14.06661,16.93903,0.001527077,0,0.001527077,25.65677,65.78645,0.1200722,8.029707,6.148365,0,24.62449
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.263724,83.20903,55.88675,7.165895,7.165895,0,0,0,7.165895,101.3652,0,0,0,7.263724,7.543047,7.165895,0,0,14.06508,16.9404,0,0.2793222,-0.2793222,25.36234,65.0315,0.1200722,7.882484,5.81098,0,24.20413
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,7.899838,91.04933,59.39665,3.172947,3.172947,0,0,0,3.172947,248.9748,0,0,0,7.899838,3.339945,3.172947,0,0,14.37544,16.66108,4.559894,0,4.559894,29.68823,76.12352,0.1197865,3.490242,6.319871,0,24.56092
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.037639,90.89853,62.73557,1.313267,1.313267,0,0,0,1.313267,535.8879,0,0,0,7.037639,1.382386,1.313267,0,0,9.815548,20.76498,5.655252,0,5.655252,35.05328,89.88001,0.1194341,1.444594,5.630111,0,27.80262
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,4.786718,82.7707,64.82743,5.281549,5.281549,0,-1,0,5.281549,90.63097,0,8.881784E-16,0,4.786718,5.559525,5.281549,0,0,4.160295,25.85471,0,0.7728064,-0.7728064,34.23867,87.79128,0.1194341,5.809703,3.829375,0,30.64143
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,3.884602,79.79012,65.56159,0.4374469,0.4374469,0,0,0,0.4374469,888.0168,0,0,0,3.884602,0.4604704,0.4374469,0,0,5.018969,25.08191,3.424132,0,3.424132,37.48708,96.12053,0.1192217,0.4811916,3.107682,0,28.96651
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,2.806823,76.30759,66.29575,3.587189,3.587189,0,0,0,3.587189,78.24576,0,0,0,2.806823,3.775989,3.587189,0,0,1.594838,28.16362,0,0.9691654,-0.9691654,36.46549,93.50108,0.1192217,3.945908,2.245459,0,30.97045
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8250972,68.22405,65.45096,0.6611574,0.6611574,0,0,0,0.6611574,124.7959,0,0,0,0.8250972,0.6959552,0.6611574,0,0,2.671688,27.19446,0.129142,0,0.129142,36.58801,93.81522,0.1192138,0.7272732,0.6600778,0,28.01956
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2631605,63.87471,63.01717,1.591044,1.591044,0,0,0,1.591044,16.54011,0,0,0,0.2631605,1.674783,1.591044,0,0,2.542546,27.31069,0,1.411623,-1.411623,35.10003,89.99989,0.1192138,1.750149,0.2105284,0,27.57385
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,60.53309,60.53309,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,4.111016,25.89906,0,2.758535,-2.758535,32.19228,82.54413,0.1192138,2.882669,0,0,25.89906
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,57.93838,57.93838,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,7.176055,23.14053,0,1.642226,-1.642226,30.46122,78.10553,0.1192138,1.716126,0,0,23.14053
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,55.3839,55.3839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.000751,21.4983,0,0,0,30.46122,78.10553,0.1192138,0,0,0,21.4983
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,52.72886,52.72886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.000751,21.4983,0,0,0,30.46122,78.10553,0.1192138,0,0,0,21.4983
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,50.54649,50.54649,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,9.000751,21.4983,0,1.33869,-1.33869,29.05011,74.48732,0.1192138,1.398931,0,0,21.4983
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,48.93737,48.93737,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,10.48818,20.15961,0,1.340221,-1.340221,27.6374,70.86497,0.1192138,1.400531,0,0,20.15961
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,47.20756,47.20756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.97732,18.81939,0,0,0,27.6374,70.86497,0.1192138,0,0,0,18.81939
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,45.50793,45.50793,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,11.97732,18.81939,0,0.9672346,-0.9672346,26.61784,68.25074,0.1192138,1.01076,0,0,18.81939
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,44.27092,44.27092,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,13.05202,17.85216,0,1.525024,-1.525024,25.01032,64.12891,0.1192138,1.59365,0,0,17.85216
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,42.96351,42.96351,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,14.74649,16.32713,0,0.5817178,-0.5817178,24.39714,62.55664,0.1192138,0.6078951,0,0,16.32713
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,41.86729,41.86729,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,15.39285,15.74541,0,2.122135,-2.122135,22.16021,56.82095,0.1192138,2.217631,0,0,15.74541
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,40.90182,40.90182,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,17.75078,13.62328,0,2.344134,-2.344134,19.68928,50.48523,0.1192138,2.44962,0,0,13.62328
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8065267,42.18141,39.90618,4.647279,4.647279,0,0,0,4.647279,17.35481,0,8.881784E-16,0,0.8065267,4.891872,4.647279,0,0,20.35537,11.27915,0,4.085346,-4.085346,15.38295,39.44337,0.1192138,5.112007,0.6452214,0,12.08567
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.035736,50.92688,41.86729,4.52338,4.52338,0,0,0,4.52338,67.1121,0,0,0,3.035736,4.761453,4.52338,0,0,24.89464,7.1938,0,1.725718,-1.725718,13.56388,34.77911,0.1192138,4.975718,2.428588,0,10.22954
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.384126,57.44442,46.89579,3.916638,3.916638,0,-1,0,3.916638,86.40384,0,0,0,3.384126,4.122777,3.916638,0,0,26.81211,5.468083,0,0.7386512,-0.7386512,12.78527,32.78269,0.1192138,4.308302,2.707301,0,8.852209
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.597949,75.28975,51.93435,2.507247,2.507247,0,0,0,2.507247,263.1552,0,0,0,6.597949,2.639207,2.507247,0,0,27.63283,4.729432,3.958742,0,3.958742,16.54087,42.4124,0.1189692,2.757972,5.278359,0,11.32738
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.661315,72.31849,56.17841,5.204123,5.204123,0,0,0,5.204123,89.56966,0,0,0,4.661315,5.478024,5.204123,0,0,23.67409,8.292299,0,0.8167088,-0.8167088,15.67998,40.205,0.1189692,5.724535,3.729052,0,12.95361
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,5.99676,82.02713,59.67825,2.280698,2.280698,0,0,0,2.280698,262.9353,0,0,0,5.99676,2.400735,2.280698,0,0,24.58154,7.475591,3.596025,0,3.596025,19.09147,48.95239,0.1187479,2.508768,4.797408,0,13.47235
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,6.577054,88.84773,62.96688,5.474599,5.474599,0,0,0,5.474599,120.1376,0,0,0,6.577054,5.762736,5.474599,0,0,20.98552,10.71201,0.8143179,0,0.8143179,19.864,50.93323,0.1186979,6.022059,5.261643,0,17.28907
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.336323,81.10383,65.05874,3.765703,3.765703,0,-1,0,3.765703,115.1531,0,0,0,4.336323,3.963898,3.765703,0,0,20.1712,11.4449,0.3724248,0,0.3724248,20.21731,51.83916,0.1186751,4.142273,3.469058,0,15.78122
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.705525,75.37611,65.7929,3.083208,3.083208,0,0,0,3.083208,87.75033,0,0,0,2.705525,3.245482,3.083208,0,0,19.79877,11.78008,0,0.5399569,-0.5399569,19.64815,50.37976,0.1186751,3.391529,2.16442,0,14.48561
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.31626,74.68944,66.52706,0.4609496,0.4609496,0,0,0,0.4609496,502.4975,0,0,0,2.31626,0.4852102,0.4609496,0,0,20.39873,11.24012,1.83105,0,1.83105,21.38523,54.83382,0.1185629,0.5070446,1.853008,0,13.55639
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.384516,70.40971,65.68227,1.421249,1.421249,0,0,0,1.421249,97.41544,0,0,0,1.384516,1.496052,1.421249,0,0,18.56768,12.88807,0,0.1115355,-0.1115355,21.26767,54.53237,0.1185629,1.563374,1.107613,0,14.27259
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.4978595,64.88236,63.24848,0,0,0,0,0,0,0,0,0,0,0.4978595,0,0,0,0,18.6916,12.77653,0.4978595,0,0.4978595,21.73998,55.74342,0.1185324,0,0.3982876,0,13.27439
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,60.75434,60.75434,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,18.19374,13.22461,0,8.441037,-8.441037,12.84234,32.92902,0.1185324,8.820884,0,0,13.22461
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,58.20992,58.20992,6.223396,4.544393,0,-1,0,4.544393,0,0,1.679003,2.301342,0,4.783571,4.544393,0,0,27.57267,4.783571,0,4.783571,-4.783571,7.800015,20,0.1185324,6.845735,0,0,4.783571
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,55.60516,55.60516,1.086737,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.086737,1.19541,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185324,1.19541,0,0,8.426001E-16
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,52.91994,52.91994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1185324,0,0,0,8.426001E-16
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,50.79791,50.79791,0.9641529,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9641529,1.060568,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185324,1.060568,0,0,8.426001E-16
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,49.18879,49.18879,1.256674,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.256674,1.382341,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185324,1.382341,0,0,8.426001E-16
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,47.43887,47.43887,1.380172,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.380172,1.51819,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185324,1.51819,0,0,8.426001E-16
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,45.76941,45.76941,0.754943,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.754943,0.8304373,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185324,0.8304373,0,0,8.426001E-16
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,44.52234,44.52234,0.4261609,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4261609,0.468777,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185324,0.468777,0,0,8.426001E-16
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,43.21494,43.21494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1185324,0,0,0,8.426001E-16
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,42.08855,42.08855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1185324,0,0,0,8.426001E-16
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,41.15325,41.15325,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1188613,0.001545163,0,12,8.426001E-16
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.194491,46.5008,40.13749,2.301845,2.301845,11.10185,0,3.144767,2.301845,95.33614,0,0,0,2.194491,0,0,8.8,8.36,24.52775,7.524,10.55449,0,10.55449,25.74388,66.00981,0.1193844,2.53203,1.755592,12,9.718491
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.490436,55.97762,42.11872,1.499033,1.499033,10.29903,0,2.941655,1.499033,299.5555,1.776357E-15,0,0,4.490436,0,0,8.8,8.36,13.97326,17.02304,12.85044,0,12.85044,37.93487,97.26871,0.1196473,1.648936,3.592349,12,21.51348
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.437653,68.88734,47.14722,0,0,0,-1,0,0,0,5.314826,0,0,6.437653,0,0,0,0,1.122827,28.58843,1.122827,0,1.122827,39.00008,100,0.1195792,0,5.150123,0,35.02608
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.241399,74.11663,52.21595,4.224762,4.224762,0,0,0,4.224762,147.7337,1.79428,0,0,6.241399,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1195792,4.647239,4.993119,0,35.84038
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,5.852861,77.53098,56.46,0,0,0,0,0,0,0,5.852861,0,0,5.852861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195792,0,4.682289,0,35.45184
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,6.634957,85.27858,59.90955,3.600504,3.600504,0,0,0,3.600504,184.2786,2.844953,0,0,6.634957,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1195792,3.960555,5.307966,0,36.23394
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,8.318518,98.86519,63.24848,4.918491,4.918491,0,0,0,4.918491,169.1274,3.141159,0,0,8.318518,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1195792,5.410341,6.654814,0,37.9175
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,7.784346,98.50523,65.27999,2.521693,2.521693,0,-1,0,2.521693,308.6953,5.129932,0,0,7.784346,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1195792,2.773862,6.227477,0,37.38332
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.336545,86.64234,66.01415,1.161213,1.161213,0,0,0,1.161213,459.5663,4.114215,0,0,5.336545,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1195792,1.277335,4.269236,0,34.93552
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.074367,81.93151,66.75837,4.271351,4.271351,0,0,0,4.271351,95.38824,0,0,0,4.074367,4.496159,4.271351,0,0,0,29.59898,0,0.4217921,-0.4217921,38.55547,98.85999,0.1195792,4.698486,3.259493,0,33.67334
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.254827,73.7327,65.84319,1.220959,1.220959,0,0,0,1.220959,184.6767,0.5009484,0,0,2.254827,1.28522,1.220959,0,0,0.4686579,29.17719,0.4686579,0,0.4686579,39.00008,100,0.1195507,1.343055,1.803861,0,31.43201
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.5702751,65.34744,63.46973,1.3693,1.3693,0,0,0,1.3693,41.6472,0,2.220446E-16,0,0.5702751,1.441368,1.3693,0,0,0,29.59898,0,0.8710932,-0.8710932,38.08186,97.64561,0.1195507,1.50623,0.4562201,0,30.16925
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,60.98565,60.98565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9678814,28.72788,0,0,0,38.08186,97.64561,0.1195507,0,0,0,28.72788
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,58.38089,58.38089,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9678814,28.72788,0,2.265463,-2.265463,35.69386,91.52253,0.1195507,2.367409,0,0,28.72788
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,55.8063,55.8063,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.485063,26.46242,0,3.128545,-3.128545,32.39608,83.06671,0.1195507,3.269329,0,0,26.46242
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,53.15125,53.15125,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.961224,23.33388,0,2.255351,-2.255351,30.01873,76.97095,0.1195507,2.356841,0,0,23.33388
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,50.99905,50.99905,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.467169,21.07853,0,0.4146894,-0.4146894,29.58161,75.85014,0.1195507,0.4333504,0,0,21.07853
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.927935,20.66384,0,0,0,29.58161,75.85014,0.1195507,0,0,0,20.66384
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,47.62996,47.62996,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.927935,20.66384,0,1.198541,-1.198541,28.31824,72.61073,0.1195507,1.252475,0,0,20.66384
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25965,19.4653,0,0,0,28.31824,72.61073,0.1195507,0,0,0,19.4653
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,44.72348,44.72348,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.25965,19.4653,0,1.994681,-1.994681,26.21566,67.21951,0.1195507,2.084441,0,0,19.4653
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,43.41607,43.41607,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.47596,17.47062,0,0.8888926,-0.8888926,25.27869,64.81702,0.1195507,0.9288928,0,0,17.47062
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,42.28969,42.28969,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.46362,16.58172,0,0.427462,-0.427462,24.8281,63.66167,0.1195507,0.4466978,0,0,16.58172
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,41.35439,41.35439,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.93857,16.15426,0,2.003227,-2.003227,22.71651,58.24736,0.1195507,2.093373,0,0,16.15426
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7324563,42.42824,40.35875,1.266238,1.266238,0,0,0,1.266238,57.84508,0,2.220446E-16,0,0.7324563,1.332882,1.266238,0,0,17.16438,14.15103,0,0.6004257,-0.6004257,22.08361,56.62453,0.1195507,1.392862,0.5859651,0,14.88349
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.555776,49.91689,42.33997,6.739587,6.739587,0,0,0,6.739587,37.92184,0,0,0,2.555776,7.094302,6.739587,0,0,17.83152,13.55061,0,4.538526,-4.538526,17.29958,44.35782,0.1195507,7.413546,2.044621,0,16.10638
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,4.78029,62.87738,47.4087,1.066316,1.066316,0,-1,0,1.066316,448.2994,0,0,0,4.78029,1.122438,1.066316,0,0,22.87433,9.012081,3.657851,0,3.657851,20.76973,53.2556,0.1193292,1.172948,3.824232,0,13.79237
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.521223,67.59429,52.46737,3.376946,3.376946,0,0,0,3.376946,133.885,0,0,0,4.521223,3.55468,3.376946,0,0,19.21648,12.30415,0.9665435,0,0.9665435,21.68667,55.60674,0.1192708,3.71464,3.616979,0,16.82537
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.66941,69.12435,56.71143,5.510484,5.510484,0,0,0,5.510484,66.58961,0,8.881784E-16,0,3.66941,5.800509,5.510484,0,0,18.24994,13.17404,0,2.131099,-2.131099,19.44029,49.84681,0.1192708,6.061532,2.935528,0,16.84345
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,4.960955,78.13312,60.19115,2.027634,2.027634,0,0,0,2.027634,244.6672,0,0,0,4.960955,2.134352,2.027634,0,0,20.61782,11.04294,2.826603,0,2.826603,22.12185,56.72256,0.1191003,2.230397,3.968764,0,16.00389
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.306867,83.47279,63.46973,1.197579,1.197579,0,0,0,1.197579,443.1329,0,0,0,5.306867,1.26061,1.197579,0,0,17.79122,13.58688,4.046257,0,4.046257,25.96046,66.56516,0.1188571,1.317337,4.245493,0,18.89375
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,6.952347,94.08202,65.5113,6.207102,6.207102,0,-1,0,6.207102,112.0063,0,0,0,6.952347,6.533791,6.207102,0,0,13.74496,17.22851,0.4185555,0,0.4185555,26.35754,67.5833,0.118832,6.827812,5.561877,0,24.18086
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,5.95957,89.89886,66.24546,4.81976,4.81976,0,0,0,4.81976,123.6487,0,0,0,5.95957,5.073432,4.81976,0,0,13.32641,17.60521,0.8861385,0,0.8861385,27.1982,69.73885,0.118779,5.301736,4.767656,0,23.56478
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.132073,82.35873,66.91928,3.982849,3.982849,0,0,0,3.982849,103.7467,0,4.440892E-16,0,4.132073,4.192473,3.982849,0,0,12.44027,18.40274,0,0.06039985,-0.06039985,27.13454,69.57559,0.118779,4.381134,3.305658,0,22.53481
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.436944,74.66029,66.07449,4.493284,4.493284,0,0,0,4.493284,54.23526,0,8.881784E-16,0,2.436944,4.729773,4.493284,0,0,12.50738,18.34234,0,2.292829,-2.292829,24.71768,63.37855,0.118779,4.942613,1.949556,0,20.77928
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4020599,64.96092,63.6407,8.02987,8.02987,3,0,1.095,8.02987,5.007053,0,1.776357E-15,0,0.4020599,5.2946,5.02987,0,0,15.05497,16.04951,0,4.89254,-4.89254,19.56049,50.15501,0.118779,8.832857,0.3216479,12,16.45157
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,61.15662,61.15662,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,20.49112,11.15697,0,5.046205,-5.046205,14.24133,36.51614,0.118779,5.273284,0,0,11.15697
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,58.60215,58.60215,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,26.09802,6.110763,0,1.227592,-1.227592,12.94733,33.19822,0.118779,1.282833,0,0,6.110763
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,56.03761,56.03761,5.107112,4.639013,0,-1,0,4.639013,0,0,0.4680995,0.9788107,0,4.883171,4.639013,0,0,27.46201,4.883171,0,4.883171,-4.883171,7.800015,20,0.118779,5.617824,0,0,4.883171
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,53.34233,53.34233,0.8606454,0,0,-1,0,0,0,0,0.8606454,0.9467099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118779,0.9467099,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,51.20019,51.20019,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118779,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,49.58102,49.58102,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118779,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,47.86127,47.86127,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118779,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,46.1918,46.1918,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118779,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,44.94474,44.94474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118779,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,43.64738,43.64738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118779,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,42.51094,42.51094,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1193795,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,41.57564,41.57564,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1198286,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.430617,44.69057,40.59005,4.921767,4.921767,12,0,3.372,4.921767,29.06714,0,0,0,1.430617,0,0,7.078233,6.724321,16.16775,15.048,8.154939,0,8.154939,31.39845,80.5087,0.1205232,5.413944,1.144494,12,16.47862
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.032616,54.92987,42.57129,0.2899292,0.2899292,0,0,0,0.2899292,1390.897,0,0,0,4.032616,0.3051887,0.2899292,0,0,8.012815,22.38744,3.727427,0,3.727427,34.9346,89.57572,0.1202998,0.3189222,3.226093,0,26.42006
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.167028,68.41563,47.66013,5.965036,5.965036,0,-1,0,5.965036,103.3863,0,0,0,6.167028,6.278985,5.965036,0,0,4.285388,25.74213,0,0.111957,-0.111957,34.81659,89.27312,0.1202998,6.561539,4.933622,0,31.90916
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,6.760808,76.9889,52.74897,1.799978,1.799978,0,0,0,1.799978,375.6051,0.4563097,0,0,6.760808,1.894713,1.799978,0,0,4.409784,25.63017,4.409784,0,4.409784,39.00008,100,0.1200367,1.979976,5.408646,0,32.39098
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.230603,89.57299,56.99302,6.56183,6.56183,0,0,0,6.56183,125.4315,1.323414,0,0,8.230603,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1200367,7.218012,6.584483,0,37.82958
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.053491,93.2879,60.41241,4.821854,4.821854,0,0,0,4.821854,167.0206,2.977855,0,0,8.053491,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1200367,5.304039,6.442792,0,37.65247
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,7.953122,97.29164,63.70104,3.000637,3.000637,0,0,0,3.000637,265.0478,4.794557,0,0,7.953122,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1200367,3.3007,6.362497,0,37.5521
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,6.607339,92.53531,65.73256,4.431852,4.431852,0,-1,0,4.431852,149.0875,1.942231,0,0,6.607339,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1200367,4.875038,5.285871,0,36.20632
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.520875,83.45441,66.41644,3.549925,3.549925,0,0,0,3.549925,127.3513,0.784112,0,0,4.520875,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1200367,3.904917,3.6167,0,34.11985
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.55986,84.47443,67.1506,3.089292,3.089292,0,0,0,3.089292,147.6021,1.307973,0,0,4.55986,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1200367,3.398221,3.647888,0,34.15884
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.069746,73.47348,66.24546,7.275182,7.275182,0,0,0,7.275182,28.44941,0,0,0,2.069746,7.658086,7.275182,0,0,0,29.59898,0,5.58834,-5.58834,33.10945,84.89586,0.1200367,8.002701,1.655797,0,31.66872
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3664777,65.07638,63.87201,4.517822,4.517822,0,0,0,4.517822,8.111824,0,8.881784E-16,0,0.3664777,4.755602,4.517822,0,0,6.209267,24.01064,0,4.389124,-4.389124,28.48291,73.03295,0.1200367,4.969604,0.2931822,0,24.37712
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,61.37788,61.37788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08607,19.62151,0,0,0,28.48291,73.03295,0.1200367,0,0,0,19.62151
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,58.83345,58.83345,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,11.08607,19.62151,0,4.746672,-4.746672,23.47948,60.20366,0.1200367,4.960272,0,0,19.62151
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,56.22869,56.22869,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.36015,14.87484,0,4.430924,-4.430924,18.80887,48.22778,0.1200367,4.630316,0,0,14.87484
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,53.54347,53.54347,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.2834,10.44392,0,2.519943,-2.519943,16.15262,41.41689,0.1200367,2.63334,0,0,10.44392
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,51.39127,51.39127,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,24.08334,7.923975,0,0.9311973,-0.9311973,15.17105,38.90005,0.1200367,0.9731013,0,0,7.923975
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,49.81232,49.81232,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,25.118,6.992777,0,1.56253,-1.56253,13.524,34.67685,0.1200367,1.632844,0,0,6.992777
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,48.08252,48.08252,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.85415,5.430247,0,0.7905457,-0.7905457,12.69069,32.54017,0.1200367,0.8261203,0,0,5.430247
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,46.41306,46.41306,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.73253,4.639702,0,0.6797601,-0.6797601,11.97416,30.70291,0.1200367,0.7103493,0,0,4.639702
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,45.17605,45.17605,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.48782,3.959942,0,2.108961,-2.108961,9.751121,25.00282,0.1200367,2.203865,0,0,3.959942
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,43.86864,43.86864,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.83111,1.85098,0,0.2850885,-0.2850885,9.45061,24.23229,0.1200367,0.2979175,0,0,1.85098
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,42.76237,42.76237,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,31.14787,1.565892,8.064231,0,8.064231,17.10101,43.84866,0.1207374,3.862469,0,12,1.565892
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,41.86729,41.86729,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,23.08364,8.8237,8.36,0,8.36,25.03201,64.1845,0.1211734,1.037444,0,12,8.8237
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.310533,44.59552,40.84148,2.135198,2.135198,10.9352,0,3.102605,2.135198,61.37758,1.776357E-15,0,0,1.310533,0,0,8.8,8.36,14.72364,16.3477,9.670533,0,9.670533,34.20628,87.70823,0.1216919,2.348718,1.048426,12,17.65823
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.684432,50.86058,42.85288,8.926692,8.926692,11.17694,0,3.163765,8.926692,30.07197,0,0,0,2.684432,0,0,2.250244,2.137732,5.05311,25.05118,4.822164,0,4.822164,38.78098,99.43822,0.1220644,9.819361,2.147546,12,27.73561
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.414324,58.67398,47.94172,0.5394039,0.5394039,0,-1,0,0.5394039,632.981,2.615584,0,0,3.414324,0.5677935,0.5394039,0,0,0.2309461,29.39113,0.2309461,0,0.2309461,39.00008,100,0.1220507,0.5933443,2.731459,0,32.80545
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,5.810262,73.3299,53.06074,4.277576,4.277576,0,0,0,4.277576,135.8307,1.30755,0,0,5.810262,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1220507,4.705334,4.64821,0,35.40924
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,7.504211,86.17284,57.27462,5.187147,5.187147,0,0,0,5.187147,144.6693,2.044056,0,0,7.504211,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1220507,5.705862,6.003369,0,37.10319
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,6.858146,87.36955,60.70406,3.700303,3.700303,0,0,0,3.700303,185.3401,2.96309,0,0,6.858146,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1220507,4.070333,5.486516,0,36.45712
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.129515,93.02139,63.98264,2.390175,2.390175,0,0,0,2.390175,298.2842,4.613542,0,0,7.129515,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1220507,2.629193,5.703612,0,36.72849
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.035321,85.20541,65.96387,3.228182,3.228182,0,-1,0,3.228182,155.9801,1.637235,0,0,5.035321,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1220507,3.551,4.028257,0,34.6343
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,4.713475,84.55684,66.63769,2.916318,2.916318,0,0,0,2.916318,161.6242,1.643667,0,0,4.713475,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1220507,3.20795,3.77078,0,34.31245
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.492239,76.20438,67.32156,0,0,0,0,0,0,0,2.492239,0,0,2.492239,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220507,0,1.993792,0,32.09122
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.357897,71.12762,66.46672,5.141816,5.141816,0,0,0,5.141816,26.40889,0,0,0,1.357897,5.412438,5.141816,0,0,0,29.59898,0,4.054542,-4.054542,34.72622,89.0414,0.1220507,5.655998,1.086317,0,30.95687
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4479799,65.57063,64.09327,5.551866,5.551866,0,0,0,5.551866,8.068997,0,8.881784E-16,0,0.4479799,5.844069,5.551866,0,0,4.505046,25.54444,0,5.39609,-5.39609,29.03824,74.45687,0.1220507,6.107052,0.3583839,0,25.99242
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,61.60918,61.60918,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.5007,20.14835,0,6.43502,-6.43502,22.25513,57.06433,0.1220507,6.724596,0,0,20.14835
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,59.05471,59.05471,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.65072,13.71333,0,4.627418,-4.627418,17.37741,44.55736,0.1220507,4.835651,0,0,13.71333
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,56.46,56.46,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.7923,9.08591,0,0,0,17.37741,44.55736,0.1220507,0,0,0,9.08591
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,53.77478,53.77478,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.7923,9.08591,0,1.520409,-1.520409,15.77475,40.44801,0.1220507,1.588828,0,0,9.08591
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,51.62259,51.62259,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.48164,7.565501,0,0.8367434,-0.8367434,14.89275,38.18646,0.1220507,0.8743969,0,0,7.565501
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,50.03358,50.03358,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.41136,6.728757,0,1.298256,-1.298256,13.52427,34.67754,0.1220507,1.356678,0,0,6.728757
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,48.31383,48.31383,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.85386,5.430501,0,1.924141,-1.924141,11.49604,29.47698,0.1220507,2.010727,0,0,5.430501
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,46.64437,46.64437,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.9918,3.50636,0,2.029673,-2.029673,9.35658,23.99118,0.1220507,2.121008,0,0,3.50636
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,45.3973,45.3973,1.950125,1.402853,0,-1,0,1.402853,0,0,0.5472723,0.7422848,0,1.476687,1.402853,0,0,31.24699,1.476687,0,1.476687,-1.476687,7.800015,20,0.1220507,2.145137,0,0,1.476687
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,44.09995,44.09995,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220507,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,43.02385,43.02385,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224171,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,42.08855,42.08855,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1229883,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.357189,45.00072,41.10296,1.078969,1.078969,9.878969,0,2.835379,1.078969,125.7857,1.776357E-15,0,0,1.357189,0,0,8.8,8.36,16.16775,15.048,9.717189,0,9.717189,32.88054,84.3089,0.1233445,1.186866,1.085751,12,16.40519
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.806226,54.75546,43.10431,0.7063856,0.7063856,0,0,0,0.7063856,538.8312,0,0,0,3.806226,0.7435637,0.7063856,0,0,6.450564,23.79347,3.062662,0,3.062662,35.78603,91.75887,0.1231626,0.7770241,3.044981,0,27.5997
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.108247,68.82104,48.20321,0,0,0,-1,0,0,0,2.720345,0,0,6.108247,0,0,0,0,3.387902,26.54987,3.387902,0,3.387902,39.00008,100,0.122962,0,4.886598,0,32.65811
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.060593,74.70145,53.34233,2.13999,2.13999,0,0,0,2.13999,283.2066,3.807972,0,0,6.060593,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.122962,2.353989,4.848475,0,35.65957
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.387762,85.95689,57.55622,0,0,0,0,0,0,0,7.387762,0,0,7.387762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122962,0,5.91021,0,36.98674
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,8.449514,96.40033,60.98565,2.17593,2.17593,0,0,0,2.17593,388.3174,6.159062,0,0,8.449514,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.122962,2.393523,6.759612,0,38.04849
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.126091,99.05414,64.2039,3.087349,3.087349,0,0,0,3.087349,263.2061,4.87625,0,0,8.126091,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.122962,3.396084,6.500873,0,37.72507
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.082586,95.69106,66.18512,0,0,0,-1,0,0,0,7.082586,0,0,7.082586,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122962,0,5.666069,0,36.68156
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.181616,86.94751,66.869,5.946832,5.946832,0,0,0,5.946832,87.13239,0,0,0,5.181616,6.259823,5.946832,0,0,0,29.59898,0,1.078207,-1.078207,37.86355,97.08583,0.122962,6.541515,4.145293,0,34.78059
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.020948,78.49902,67.54282,3.698865,3.698865,0,0,0,3.698865,81.67229,0,0,0,3.020948,3.893543,3.698865,0,0,1.198007,28.52077,0,0.8725945,-0.8725945,36.94375,94.72738,0.122962,4.068752,2.416758,0,31.54172
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.299979,71.16122,66.69803,6.544878,6.544878,0,0,0,6.544878,19.86254,0,8.881784E-16,0,1.299979,6.889345,6.544878,0,0,2.167557,27.64818,0,5.589366,-5.589366,31.05204,79.62047,0.122962,7.199366,1.039983,0,28.94816
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4400882,65.77805,64.32458,3.392777,3.392777,0,0,0,3.392777,12.97133,0,4.440892E-16,0,0.4400882,3.571344,3.392777,0,0,8.377964,22.05881,0,3.131256,-3.131256,27.75141,71.15732,0.122962,3.732055,0.3520706,0,22.4989
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,61.89078,61.89078,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,11.85714,18.92756,0,6.15163,-6.15163,21.26702,54.53072,0.122962,6.428454,0,0,18.92756
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,59.28602,59.28602,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,18.69228,12.77592,0,4.359273,-4.359273,16.67194,42.74849,0.122962,4.555441,0,0,12.77592
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,56.68126,56.68126,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,23.53592,8.416651,0,0.1673589,-0.1673589,16.49553,42.29615,0.122962,0.1748901,0,0,8.416651
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,53.99604,53.99604,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,23.72187,8.249291,0,1.765913,-1.765913,14.6341,37.52325,0.122962,1.845379,0,0,8.249291
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,51.84384,51.84384,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,25.684,6.483379,0,1.267404,-1.267404,13.29814,34.09772,0.122962,1.324437,0,0,6.483379
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,50.26489,50.26489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.09223,5.215975,0,0,0,13.29814,34.09772,0.122962,0,0,0,5.215975
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,48.53509,48.53509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.09223,5.215975,0,0,0,13.29814,34.09772,0.122962,0,0,0,5.215975
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,46.83545,46.83545,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,27.09223,5.215975,0,1.239182,-1.239182,11.99192,30.74846,0.122962,1.294945,0,0,5.215975
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,45.62861,45.62861,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,28.4691,3.976793,0,0.5247491,-0.5247491,11.43879,29.33017,0.122962,0.5483628,0,0,3.976793
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,44.29103,44.29103,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,29.05215,3.452044,0,0.3503928,-0.3503928,11.06944,28.38313,0.122962,0.3661605,0,0,3.452044
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,43.21494,43.21494,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,29.44147,3.101651,0,0.2758156,-0.2758156,10.77871,27.63766,0.122962,0.2882273,0,0,3.101651
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,42.3098,42.3098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.74794,2.825835,0,0,0,10.77871,27.63766,0.122962,0,0,0,2.825835
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.824432,46.61848,41.32421,1.743849,1.743849,0,0,0,1.743849,104.621,0,2.220446E-16,0,1.824432,1.83563,1.743849,0,0,29.74794,2.825835,0,0.0111981,-0.0111981,10.7669,27.60739,0.122962,1.918234,1.459546,0,4.650268
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.406207,53.68822,43.33562,3.093416,3.093416,11.40746,0,3.222088,3.093416,110.1115,0,0,0,3.406207,0,0,8.314045,7.898343,29.76038,2.814637,11.30455,0,11.30455,21.49134,55.10589,0.1234274,3.402758,2.724966,12,6.220844
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.277481,69.7933,48.45463,6.095787,6.095787,0,-1,0,6.095787,102.9806,0,0,0,6.277481,6.416618,6.095787,0,0,18.45583,12.98873,0,0.1391372,-0.1391372,21.34468,54.72983,0.1234274,6.705366,5.021985,0,19.26621
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.213999,75.68561,53.62393,1.194916,1.194916,0,0,0,1.194916,520.0364,0,0,0,6.213999,1.257806,1.194916,0,0,18.61043,12.8496,4.956192,0,4.956192,26.04654,66.78585,0.1231356,1.314408,4.9712,0,19.06359
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.34697,86.15712,57.86798,4.2513,4.2513,0,0,0,4.2513,172.817,0,0,0,7.34697,4.475053,4.2513,0,0,13.65423,17.31017,2.871917,0,2.871917,28.77107,73.77184,0.1229671,4.676431,5.877576,0,24.65714
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,6.859072,88.09278,61.26725,0.808773,0.808773,0,0,0,0.808773,848.0837,0,0,0,6.859072,0.8513401,0.808773,0,0,10.78232,19.89489,6.007732,0,6.007732,34.47051,88.38574,0.1226162,0.8896503,5.487257,0,26.75397
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,6.747921,91.67274,64.49554,0,0,0,0,0,0,0,1.973337,0,0,6.747921,0,0,0,0,4.774585,25.30185,4.774585,0,4.774585,39.00008,100,0.1223388,0,5.398337,0,32.04977
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,6.510854,92.97543,66.46672,0.297126,0.297126,0,-1,0,0.297126,2191.277,6.19809,0,0,6.510854,0.3127642,0.297126,0,0,0,29.59898,0,0,0,39.00008,100,0.1223388,0.3268386,5.208683,0,36.10983
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.124723,82.59055,67.1506,5.575991,5.575991,0,0,0,5.575991,73.97292,0,0,0,4.124723,5.869464,5.575991,0,0,0,29.59898,0,1.744741,-1.744741,37.16096,95.28432,0.1223388,6.13359,3.299779,0,33.7237
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.047954,75.06137,67.82442,0.0349234,0.0349234,0,0,0,0.0349234,5864.129,0.07259146,0,0,2.047954,0.03676148,0.0349234,0,0,1.938601,27.85424,1.938601,0,1.938601,39.00008,100,0.1222265,0.03841574,1.638363,0,29.90219
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.302475,71.39883,66.91928,6.798344,6.798344,0,0,0,6.798344,19.1587,0,0,0,1.302475,7.156152,6.798344,0,0,0,29.59898,0,5.853677,-5.853677,32.82976,84.1787,0.1222265,7.478179,1.04198,0,30.90145
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3378185,65.66061,64.54583,7.17612,7.17612,0,0,0,7.17612,4.707538,0,8.881784E-16,0,0.3378185,7.55381,7.17612,0,0,6.504086,23.7453,0,7.215992,-7.215992,25.22344,64.67535,0.1222265,7.893732,0.2702548,0,24.08312
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.52185,16.52931,0,0,0,25.22344,64.67535,0.1222265,0,0,0,16.52931
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,59.56762,59.56762,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.52185,16.52931,0,3.972665,-3.972665,21.03588,53.93805,0.1222265,4.151434,0,0,16.52931
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,56.91257,56.91257,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.93593,12.55664,0,4.085372,-4.085372,16.72952,42.89612,0.1222265,4.269214,0,0,12.55664
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,54.22735,54.22735,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.47523,8.471272,0,0.7106314,-0.7106314,15.98045,40.97543,0.1222265,0.7426097,0,0,8.471272
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,52.07515,52.07515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.26482,7.760642,0,0,0,15.98045,40.97543,0.1222265,0,0,0,7.760642
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,50.48615,50.48615,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.26482,7.760642,0,2.601232,-2.601232,13.23851,33.94483,0.1222265,2.718287,0,0,7.760642
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,48.73623,48.73623,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,27.15508,5.15941,0,0.5380031,-0.5380031,12.67141,32.49072,0.1222265,0.5622133,0,0,5.15941
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,47.06676,47.06676,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.75286,4.621407,0,0.744599,-0.744599,11.88653,30.47822,0.1222265,0.778106,0,0,4.621407
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,45.81969,45.81969,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.58019,3.876808,0,1.579933,-1.579933,10.22113,26.20798,0.1222265,1.65103,0,0,3.876808
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,44.52234,44.52234,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.33567,2.296875,0,1.634513,-1.634513,8.498206,21.79023,0.1222265,1.708066,0,0,2.296875
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,43.41607,43.41607,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.15179,0.6623614,8.36,0,8.36,16.4292,42.12606,0.122626,0.9335064,0,12,0.6623614
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,42.51094,42.51094,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.7918,8.186361,8.36,0,8.36,24.36019,62.4619,0.1230354,1.041247,0,12,8.186361
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.218163,48.02072,41.52536,1.451543,1.451543,10.25154,0,2.929641,1.451543,152.8141,0,0,0,2.218163,0,0,8.8,8.36,15.4318,15.71036,10.57816,0,10.57816,34.39552,88.19346,0.1233799,1.596698,1.77453,12,17.92852
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.612146,57.95296,43.5267,3.615345,3.615345,0,0,0,3.615345,127.5714,0,0,0,4.612146,3.805626,3.615345,0,0,4.853633,25.23071,0.8065199,0,0.8065199,35.16065,90.15533,0.1233334,3.976879,3.689717,0,29.84285
