Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.601498,71.41261,48.70605,1.13606,1.13606,0,-1,0,1.13606,581.0872,1.358532,0,0,6.601498,1.195853,1.13606,0,0,4.047113,25.95658,4.047113,0,4.047113,39.00008,100,0.1231006,1.249666,5.281199,0,32.55807
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.178828,80.27934,53.88541,2.956496,2.956496,0,0,0,2.956496,242.8154,4.066727,0,0,7.178828,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1231006,3.252145,5.743062,0,36.77781
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,8.576013,93.1042,58.14958,5.323534,5.323534,0,0,0,5.323534,161.0962,2.972293,0,0,8.576013,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1231006,5.855887,6.86081,0,38.17499
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.204455,95.74387,61.54884,4.124148,4.124148,0,0,0,4.124148,198.937,3.863247,0,0,8.204455,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1231006,4.536562,6.563564,0,37.80343
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,6.992694,93.25381,64.7168,3.142292,3.142292,0,0,0,3.142292,222.5348,3.685019,0,0,6.992694,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1231006,3.456521,5.594155,0,36.59167
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,5.602984,88.72363,66.69803,3.392417,3.392417,0,-1,0,3.392417,165.162,2.032019,0,0,5.602984,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1231006,3.731659,4.482388,0,35.20196
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.411417,75.95018,67.37185,3.328868,3.328868,0,0,0,3.328868,72.43955,0,4.440892E-16,0,2.411417,3.504071,3.328868,0,0,0,29.59898,0,1.092654,-1.092654,37.84832,97.04678,0.1231006,3.661754,1.929134,0,32.0104
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.036996,79.05686,67.99538,4.278567,4.278567,0,0,0,4.278567,70.98161,0,0,0,3.036996,4.503755,4.278567,0,0,1.21406,28.50632,0,1.466759,-1.466759,36.30222,93.08243,0.1231006,4.706424,2.429597,0,31.54332
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.361577,71.84888,67.1506,1.591536,1.591536,0,0,0,1.591536,85.55114,2.220446E-16,0,0,1.361577,1.675301,1.591536,0,0,2.843792,27.03956,0,0.3137238,-0.3137238,35.97153,92.2345,0.1231006,1.750689,1.089261,0,28.40114
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2714858,65.67311,64.77714,5.948587,5.948587,0,0,0,5.948587,4.563869,0,8.881784E-16,0,0.2714858,6.261671,5.948587,0,0,3.192374,26.72584,0,5.990185,-5.990185,29.65732,76.04425,0.1231006,6.543446,0.2171886,0,26.99733
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,62.34335,62.34335,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.848136,20.73566,0,4.152995,-4.152995,25.27967,64.81955,0.1231006,4.33988,0,0,20.73566
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,59.79893,59.79893,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,14.46257,16.58266,0,5.076653,-5.076653,19.92841,51.09839,0.1231006,5.305102,0,0,16.58266
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,57.13382,57.13382,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,20.1033,11.50601,0,5.453464,-5.453464,14.17996,36.3588,0.1231006,5.698869,0,0,11.50601
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,54.41843,54.41843,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,26.1627,6.052545,0,0.1498321,-0.1498321,14.02202,35.95383,0.1231006,0.1565746,0,0,6.052545
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,52.26624,52.26624,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,26.32918,5.902713,0,0.3736104,-0.3736104,13.6282,34.94403,0.1231006,0.3904229,0,0,5.902713
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,50.68728,50.68728,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.74431,5.529102,0,0.1287555,-0.1287555,13.49248,34.59604,0.1231006,0.1345495,0,0,5.529102
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,48.95748,48.95748,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.88737,5.400347,0,2.393494,-2.393494,10.96952,28.12691,0.1231006,2.501202,0,0,5.400347
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,47.28802,47.28802,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,29.54681,3.006852,0,1.785478,-1.785478,9.087457,23.30112,0.1231006,1.865825,0,0,3.006852
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,46.05101,46.05101,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,31.53067,1.221374,0,0.4794627,-0.4794627,8.582059,22.00524,0.1231006,0.5010385,0,0,1.221374
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,44.72348,44.72348,1.311095,0.7048159,0,-1,0,0.7048159,0,0,0.6062789,0.7373884,0,0.7419114,0.7048159,0,0,32.06341,0.7419114,0,0.7419114,-0.7419114,7.800015,20,0.1231006,1.442204,0,0,0.7419114
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,43.61721,43.61721,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1236279,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,42.71208,42.71208,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.123958,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.166869,48.06335,41.71644,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166869,0,0,8.8,8.36,16.16775,15.048,10.52687,0,10.52687,33.64867,86.27846,0.1241079,0,1.733495,12,17.21487
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.497928,57.81369,43.75801,2.380003,2.380003,0,0,0,2.380003,188.9883,0,0,0,4.497928,2.505267,2.380003,0,0,5.640885,24.52218,1.992661,0,1.992661,35.53907,91.12563,0.1239942,2.618004,3.598342,0,29.02011
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,6.743964,72.28256,48.93737,0,0,0,-1,0,0,0,3.09574,0,0,6.743964,0,0,0,0,3.648223,26.31558,3.648223,0,3.648223,39.00008,100,0.1237864,0,5.395171,0,33.05954
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,7.728312,83.24504,54.16701,0,0,0,0,0,0,0,7.728312,0,0,7.728312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237864,0,6.18265,0,37.32729
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,7.626273,88.32301,58.44123,0,0,0,0,0,0,0,7.626273,0,0,7.626273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237864,0,6.101018,0,37.22525
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,8.346238,96.91776,61.78016,0,0,0,0,0,0,0,8.346238,0,0,8.346238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237864,0,6.676991,0,37.94522
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,7.594942,96.99404,64.9984,8.514484,8.514484,3,0,1.095,8.514484,89.20026,1.790222,0,0,7.594942,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1237864,9.365932,6.075954,12,37.19392
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,6.707608,94.60676,66.91928,2.121099,2.121099,0,-1,0,2.121099,316.2327,4.474872,0,0,6.707608,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1237864,2.333209,5.366086,0,36.30659
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,5.720814,90.40321,67.60316,1.515377,1.515377,0,0,0,1.515377,377.5175,4.12568,0,0,5.720814,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1237864,1.666915,4.576652,0,35.31979
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,3.956456,83.15245,68.27698,3.632058,3.632058,0,0,0,3.632058,108.9315,0.1332376,0,0,3.956456,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1237864,3.995263,3.165165,0,33.55544
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.826424,73.76389,67.37185,1.806,1.806,0,0,0,1.806,101.1309,0,0,0,1.826424,1.901053,1.806,0,0,0,29.59898,0,0.07462816,-0.07462816,38.92141,99.79829,0.1237864,1.9866,1.46114,0,31.4254
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3207229,66.05977,64.9984,0.3469691,0.3469691,0,0,0,0.3469691,92.43559,0,0,0,0.3207229,0.3652307,0.3469691,0,0,0.08292018,29.52435,0,0.04450773,-0.04450773,38.8745,99.678,0.1237864,0.381666,0.2565784,0,29.84507
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,62.62494,62.62494,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.1323732,29.47984,0,8.8,-8.8,29.59848,75.89339,0.1237864,9.235144,0,0,29.47984
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,60.02018,60.02018,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.910151,20.67984,0,6.814764,-6.814764,22.41509,57.47448,0.1237864,7.121428,0,0,20.67984
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,57.3953,57.3953,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.48211,13.86508,0,0.839039,-0.839039,21.53067,55.20673,0.1237864,0.8767958,0,0,13.86508
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,54.64974,54.64974,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.41438,13.02604,0,1.323444,-1.323444,20.13563,51.62973,0.1237864,1.382999,0,0,13.02604
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,52.52771,52.52771,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.88487,11.7026,0,0.8567147,-0.8567147,19.23258,49.31421,0.1237864,0.8952668,0,0,11.7026
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,50.91859,50.91859,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.83677,10.84588,0,0.7329547,-0.7329547,18.45998,47.33318,0.1237864,0.7659376,0,0,10.84588
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,49.18879,49.18879,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.65117,10.11293,0,0.258417,-0.258417,18.18758,46.63473,0.1237864,0.2700457,0,0,10.11293
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,47.51933,47.51933,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.9383,9.854509,0,0.9830946,-0.9830946,17.15131,43.97762,0.1237864,1.027334,0,0,9.854509
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,46.30243,46.30243,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,23.03063,8.871415,0,0.9557868,-0.9557868,16.14382,41.39433,0.1237864,0.9987972,0,0,8.871415
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,44.97491,44.97491,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,24.09261,7.915628,0,0.44168,-0.44168,15.67825,40.20056,0.1237864,0.4615556,0,0,7.915628
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,43.83847,43.83847,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.58337,7.473948,0,1.395334,-1.395334,14.20744,36.42925,0.1237864,1.458125,0,0,7.473948
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,42.96351,42.96351,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.13374,6.078613,0,0.602861,-0.602861,13.57197,34.79984,0.1237864,0.6299897,0,0,6.078613
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,1.93603,47.63291,41.97792,1.320421,1.320421,0,0,0,1.320421,146.6222,0,0,0,1.93603,1.389916,1.320421,0,0,26.80359,5.475752,0.5461131,0,0.5461131,14.09005,36.12827,0.1237553,1.452463,1.548824,0,7.411782
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.751095,58.97428,44.00944,3.418337,3.418337,0,0,0,3.418337,138.9885,0,0,0,4.751095,3.59825,3.418337,0,0,26.25747,5.967254,1.152845,0,1.152845,15.18374,38.93259,0.1236898,3.760171,3.800876,0,10.71835
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.286733,70.7362,49.21896,1.996071,1.996071,0,-1,0,1.996071,314.9554,0,0,0,6.286733,2.101127,1.996071,0,0,25.10463,7.004815,4.185606,0,4.185606,19.15455,49.11414,0.1234527,2.195678,5.029386,0,13.29155
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,7.665693,83.30452,54.4486,3.985343,3.985343,0,0,0,3.985343,192.3472,0,0,0,7.665693,4.195098,3.985343,0,0,20.91902,10.77186,3.470596,0,3.470596,22.44705,57.55642,0.1232567,4.383877,6.132555,0,18.43755
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,7.689201,89.02334,58.72283,2.320695,2.320695,0,0,0,2.320695,331.3318,0,0,0,7.689201,2.442837,2.320695,0,0,17.44843,13.8954,5.246364,0,5.246364,27.42419,70.31829,0.1229617,2.552765,6.151361,0,21.5846
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.128232,90.49171,62.06175,7.786452,7.786452,12,0,3.372,7.786452,91.54659,0,0,0,7.128232,0,0,4.213548,4.00287,12.20206,18.61712,11.1311,0,11.1311,37.98408,97.39487,0.1234889,8.565098,5.702585,12,25.74536
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,7.908768,99.259,65.27999,1.129364,1.129364,0,0,0,1.129364,700.2852,5.649005,0,0,7.908768,1.188804,1.129364,0,0,1.070959,28.63511,1.070959,0,1.070959,39.00008,100,0.1234289,1.2423,6.327014,0,36.54388
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.231874,97.90857,67.20088,3.950425,3.950425,0,-1,0,3.950425,183.0657,3.073532,0,0,7.231874,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1234289,4.345467,5.785499,0,36.83085
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.516747,89.68123,67.82442,4.870605,4.870605,0,0,0,4.870605,113.2662,0.3897953,0,0,5.516747,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1234289,5.357665,4.413398,0,35.11573
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.273871,84.78572,68.50829,4.242053,4.242053,0,0,0,4.242053,100.7501,0,0,0,4.273871,4.465319,4.242053,0,0,0,29.59898,0,0.1914476,-0.1914476,38.79827,99.48256,0.1234289,4.666258,3.419097,0,33.87285
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.747243,77.49052,67.60316,5.498199,5.498199,0,0,0,5.498199,49.96624,0,8.881784E-16,0,2.747243,5.787578,5.498199,0,0,0.2127196,29.40753,0,3.040334,-3.040334,35.59348,91.26515,0.1234289,6.048019,2.197795,0,32.15477
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3710379,66.4611,65.22971,4.948461,4.948461,0,0,0,4.948461,7.498047,0,0,0,0.3710379,5.208906,4.948461,0,0,3.590869,26.3672,0,4.837868,-4.837868,30.49392,78.18938,0.1234289,5.443307,0.2968303,0,26.73823
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,62.8462,62.8462,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.966278,21.52933,0,8.8,-8.8,21.21791,54.40478,0.1234289,14.26284,0,0,21.52933
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,60.30178,60.30178,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.74406,12.72933,0,8.8,-8.8,11.94189,30.62017,0.1234289,11.06898,0,0,12.72933
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,57.61656,57.61656,5.537506,3.732862,0,-1,0,3.732862,0,0,1.804645,2.358395,0,3.929328,3.732862,0,0,28.52183,3.929328,0,3.929328,-3.929328,7.800015,20,0.1234289,6.091257,0,0,3.929328
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,54.871,54.871,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234289,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,52.72886,52.72886,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234289,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,51.13985,51.13985,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234289,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,49.41005,49.41005,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234289,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,47.74059,47.74059,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234289,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,46.53374,46.53374,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234289,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,45.19616,45.19616,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234289,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,44.06978,44.06978,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1238073,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,43.19482,43.19482,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.124094,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.54467,46.71455,42.22935,1.792377,1.792377,10.59238,0,3.015872,1.792377,86.17997,0,0,0,1.54467,0,0,8.8,8.36,16.16775,15.048,9.904671,0,9.904671,33.0584,84.76495,0.1244999,1.971615,1.235736,12,16.59267
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.024852,56.75855,44.27092,3.893744,3.893744,0,0,0,3.893744,103.3671,0,0,0,4.024852,4.098677,3.893744,0,0,6.263083,23.9622,0,0.07382576,-0.07382576,32.98058,84.56541,0.1244999,4.283118,3.219881,0,27.98705
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.20169,66.77193,49.47039,4.469407,4.469407,0,-1,0,4.469407,116.3843,0,0,0,5.20169,4.704639,4.469407,0,0,6.345112,23.88838,0.4970507,0,0.4970507,33.45212,85.7745,0.1244721,4.916348,4.161352,0,29.09007
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,5.789097,75.1746,54.70003,0.8653704,0.8653704,0,0,0,0.8653704,668.9733,0,0,0,5.789097,0.9109162,0.8653704,0,0,5.848061,24.33572,4.878181,0,4.878181,38.07997,97.64075,0.1242005,0.9519075,4.631278,0,30.12482
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.592443,79.43217,59.00443,2.239498,2.239498,0,0,0,2.239498,249.7186,2.265197,0,0,5.592443,2.357366,2.239498,0,0,0.96988,28.72609,0.96988,0,0.96988,39.00008,100,0.1241467,2.463448,4.473954,0,34.31853
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.524631,71.00098,62.34335,4.436774,4.436774,0,0,0,4.436774,56.90239,0,8.881784E-16,0,2.524631,4.670289,4.436774,0,0,0,29.59898,0,2.145658,-2.145658,36.73836,94.20072,0.1241467,4.880452,2.019705,0,32.12361
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,5.818416,88.30632,65.5113,0,0,0,0,0,0,0,3.434351,0,0,5.818416,0,0,0,0,2.384064,27.45332,2.384064,0,2.384064,39.00008,100,0.1240145,0,4.654733,0,33.27174
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.443642,84.22023,67.37185,2.158868,2.158868,0,-1,0,2.158868,205.832,2.171149,0,0,4.443642,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1240145,2.374755,3.554914,0,34.04262
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.353911,84.61564,68.05573,0.5918815,0.5918815,0,0,0,0.5918815,735.6052,3.730878,0,0,4.353911,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1240145,0.6510696,3.483129,0,33.95289
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.503707,77.7048,68.67926,0,0,0,0,0,0,0,2.503707,0,0,2.503707,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240145,0,2.002965,0,32.10268
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.559308,73.20892,67.77412,1.554945,1.554945,0,0,0,1.554945,100.2806,0,0,0,1.559308,1.636784,1.554945,0,0,0,29.59898,0,0.07747653,-0.07747653,38.91841,99.7906,0.1240145,1.71044,1.247446,0,31.15829
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4411632,66.91988,65.45096,5.120403,5.120403,0,0,0,5.120403,8.615792,0,8.881784E-16,0,0.4411632,5.389898,5.120403,0,0,0.08608504,29.5215,0,4.948734,-4.948734,33.70199,86.41518,0.1240145,5.632443,0.3529306,0,29.96267
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,63.07751,63.07751,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.584679,24.57277,0,2.786466,-2.786466,30.76479,78.88393,0.1240145,2.911857,0,0,24.57277
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,60.53309,60.53309,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.680752,21.7863,0,1.159409,-1.159409,29.54267,75.75028,0.1240145,1.211583,0,0,21.7863
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,57.8177,57.8177,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.968985,20.62689,0,8.8,-8.8,20.26665,51.96568,0.1240145,11.41901,0,0,20.62689
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,55.07214,55.07214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.74676,11.82689,0,0,0,20.26665,51.96568,0.1240145,0,0,0,11.82689
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,52.91994,52.91994,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.74676,11.82689,0,1.231991,-1.231991,18.96802,48.63586,0.1240145,1.28743,0,0,11.82689
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,51.3611,51.3611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.11564,10.5949,0,0,0,18.96802,48.63586,0.1240145,0,0,0,10.5949
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,49.61119,49.61119,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,21.11564,10.5949,0,0.2804166,-0.2804166,18.67244,47.87795,0.1240145,0.2930354,0,0,10.5949
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,47.97189,47.97189,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.42722,10.31448,0,1.205309,-1.205309,17.40193,44.62024,0.1240145,1.259548,0,0,10.31448
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,46.755,46.755,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.76645,9.109176,0,1.751663,-1.751663,15.55551,39.88586,0.1240145,1.830488,0,0,9.109176
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,45.42747,45.42747,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.71274,7.357512,0,0.3715439,-0.3715439,15.16387,38.88165,0.1240145,0.3882634,0,0,7.357512
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,44.29103,44.29103,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.12557,6.985969,0,1.033996,-1.033996,14.07395,36.08697,0.1240145,1.080526,0,0,6.985969
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,43.41607,43.41607,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.27445,5.951972,0,0.1067294,-0.1067294,13.96144,35.7985,0.1240145,0.1115323,0,0,5.951972
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.012481,45.3754,42.46066,0,0,0,0,0,0,0,0,0,0,1.012481,0,0,0,0,26.39304,5.845243,1.012481,0,1.012481,14.92197,38.26138,0.1239585,0,0.8099847,0,6.857724
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8541012,46.97638,44.49217,2.385811,2.385811,0,0,0,2.385811,35.79919,0,0,0,0.8541012,2.51138,2.385811,0,0,25.38056,6.756475,0,1.657279,-1.657279,13.17504,33.78209,0.1239585,2.624393,0.6832809,0,7.610577
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.030396,55.98872,49.72181,0,0,0,-1,0,0,0,0,0,0,2.030396,0,0,0,0,27.22198,5.099196,2.030396,0,2.030396,15.10124,38.72106,0.1238462,0,1.624317,0,7.129592
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,3.870684,67.97773,54.99168,7.365402,7.365402,12,0,3.372,7.365402,52.55224,-8.881784E-16,0,0,3.870684,0,0,4.634598,4.402868,25.19158,6.926553,8.273552,0,8.273552,22.95022,58.84661,0.1244291,8.101942,3.096547,12,10.79724
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,3.898081,72.76779,59.22568,7.178588,7.178588,12,0,3.372,7.178588,54.3015,0,0,0,3.898081,0,0,4.821412,4.580342,16.91803,14.37275,8.478422,0,8.478422,30.99356,79.47051,0.1250229,7.896447,3.118465,12,18.27083
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.383578,74.46852,62.5646,5.054327,5.054327,9.857556,0,2.829962,5.054327,66.94418,0,0,0,3.383578,0,0,4.803229,4.563068,8.43961,22.00333,7.946646,0,7.946646,38.53241,98.80086,0.125435,5.55976,2.706863,12,25.38691
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.352282,86.37769,65.73256,8.873192,8.873192,4.256838,0,1.41298,8.873192,60.31969,0,0,0,5.352282,4.859319,4.616353,0,0,0.492963,29.15531,0.492963,0,0.492963,39.00008,100,0.1254658,9.76051,4.281826,12,34.5076
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.323535,79.77522,67.60316,1.802616,1.802616,0,-1,0,1.802616,184.3729,1.426045,0,0,3.323535,1.89749,1.802616,0,0,0,29.59898,0,0,0,39.00008,100,0.1254658,1.982877,2.658828,0,32.92251
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.428372,76.92936,68.22669,3.532203,3.532203,0,0,0,3.532203,68.74952,0,0,0,2.428372,3.718108,3.532203,0,0,0,29.59898,0,1.289736,-1.289736,37.64058,96.51411,0.1254658,3.885423,1.942698,0,32.02735
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.721858,71.33167,68.85023,1.147137,1.147137,0,0,0,1.147137,62.92694,0,2.220446E-16,0,0.721858,1.207512,1.147137,0,0,1.43304,28.30924,0,0.4856542,-0.4856542,37.12865,95.20148,0.1254658,1.26185,0.5774864,0,29.0311
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8155751,70.73653,67.9451,4.538374,4.538374,0,0,0,4.538374,17.97064,0,0,0,0.8155751,4.777236,4.538374,0,0,1.972655,27.82359,0,3.961661,-3.961661,32.95269,84.49392,0.1254658,4.992212,0.6524601,0,28.63916
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4206269,67.02351,65.62193,3.141542,3.141542,0,0,0,3.141542,13.38919,0,0,0,0.4206269,3.306887,3.141542,0,0,6.374501,23.86193,0,2.88626,-2.88626,29.91031,76.69295,0.1254658,3.455697,0.3365016,0,24.28255
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,63.24848,63.24848,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,9.581456,20.97567,0,1.642431,-1.642431,28.17904,72.25379,0.1254658,1.716341,0,0,20.97567
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,60.70406,60.70406,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,11.40638,19.33323,0,4.612325,-4.612325,23.31722,59.78762,0.1254658,4.81988,0,0,19.33323
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,58.03895,58.03895,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,16.53119,14.72091,0,3.308662,-3.308662,19.82958,50.84498,0.1254658,3.457552,0,0,14.72091
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,55.27328,55.27328,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,20.20748,11.41225,0,1.319769,-1.319769,18.43842,47.27791,0.1254658,1.379158,0,0,11.41225
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,53.15125,53.15125,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.67389,10.09248,0,2.62781,-2.62781,15.66847,40.17548,0.1254658,2.746061,0,0,10.09248
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,51.56224,51.56224,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,24.59368,7.464669,0,1.01844,-1.01844,14.59494,37.42284,0.1254658,1.064269,0,0,7.464669
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,49.84249,49.84249,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.72528,6.44623,0,0.6422524,-0.6422524,13.91794,35.68697,0.1254658,0.6711538,0,0,6.44623
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,48.20321,48.20321,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,26.43889,5.803977,0,0.8043227,-0.8043227,13.07011,33.51305,0.1254658,0.8405173,0,0,5.803977
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,46.98631,46.98631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.33258,4.999655,0,0,0,13.07011,33.51305,0.1254658,0,0,0,4.999655
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,45.64873,45.64873,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,27.33258,4.999655,0,0.1010664,-0.1010664,12.96358,33.23988,0.1254658,0.1056143,0,0,4.999655
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,44.52234,44.52234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.44488,4.898588,0,0,0,12.96358,33.23988,0.1254658,0,0,0,4.898588
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,43.67756,43.67756,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,27.44488,4.898588,0,0.8993408,-0.8993408,12.01559,30.80915,0.1254658,0.9398111,0,0,4.898588
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.351064,46.63306,42.71208,0.3466241,0.3466241,0,0,0,0.3466241,389.7777,0,0,0,1.351064,0.3648675,0.3466241,0,0,28.44415,3.999248,0.9861961,0,0.9861961,12.95118,33.20809,0.1254113,0.3812866,1.080851,0,5.350311
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.487721,52.23188,44.7436,0,0,0,0,0,0,0,0,0,0,2.487721,0,0,0,0,27.45795,4.886824,2.487721,0,2.487721,15.31124,39.25951,0.1252739,0,1.990177,0,7.374545
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,2.975381,59.38121,49.98329,0.4215068,0.4215068,0,-1,0,0.4215068,705.8916,0,0,0,2.975381,0.4436913,0.4215068,0,0,24.97023,7.125773,2.53169,0,2.53169,17.71301,45.41789,0.1251344,0.4636575,2.380305,0,10.10115
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,4.878233,72.07372,55.21293,3.029947,3.029947,0,0,0,3.029947,161.0006,0,0,0,4.878233,3.189418,3.029947,0,0,22.43854,9.404294,1.688815,0,1.688815,19.31516,49.52596,0.1250415,3.332942,3.902586,0,14.28253
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,5.862938,81.16031,59.45699,4.592062,4.592062,0,0,0,4.592062,127.6755,0,0,0,5.862938,4.83375,4.592062,0,0,20.74972,10.92423,1.029188,0,1.029188,20.29154,52.02948,0.124985,5.051269,4.690351,0,16.78717
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,5.981146,85.67757,62.73557,2.335534,2.335534,0,0,0,2.335534,256.0933,0,0,0,5.981146,2.458457,2.335534,0,0,19.72054,11.8505,3.522689,0,3.522689,23.63345,60.59848,0.1247918,2.569088,4.784917,0,17.83164
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.185678,90.5953,65.90353,0,0,0,0,0,0,0,0,0,0,6.185678,0,0,0,0,16.19785,15.02092,6.185678,0,6.185678,29.5017,75.64524,0.1244541,0,4.948542,0,21.20659
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.051805,78.874,67.77412,5.277546,5.277546,0,-1,0,5.277546,57.82621,0,0,0,3.051805,5.555312,5.277546,0,0,10.01217,20.58803,0,2.503507,-2.503507,26.86277,68.87877,0.1244541,5.805301,2.441444,0,23.63983
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.67455,78.06556,68.39766,7.531993,7.531993,0,0,0,7.531993,35.5092,0,8.881784E-16,0,2.67455,7.928414,7.531993,0,0,12.79384,18.08452,0,5.253864,-5.253864,21.32471,54.67865,0.1244541,8.285192,2.13964,0,20.75907
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,3.792246,83.22732,68.96085,7.073449,7.073449,0,0,0,7.073449,53.61241,0,8.881784E-16,0,3.792246,7.445735,7.073449,0,0,18.63147,12.83066,0,3.653489,-3.653489,17.4736,44.80401,0.1244541,7.780793,3.033797,0,16.6229
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.213981,72.3092,68.10601,0,0,0,0,0,0,0,0,0,0,1.213981,0,0,0,0,22.6909,9.177167,1.213981,0,1.213981,18.62528,47.75704,0.1243881,0,0.9711846,0,10.39115
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4076238,67.09147,65.73256,0,0,0,0,0,0,0,0,0,0,0.4076238,0,0,0,0,21.47692,10.26975,0.4076238,0,0.4076238,19.01199,48.74859,0.1243659,0,0.326099,0,10.67737
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,63.41945,63.41945,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,21.0693,10.63661,0,4.002131,-4.002131,14.79337,37.93165,0.1243659,4.182227,0,0,10.63661
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,60.92531,60.92531,6.660666,6.302756,0,-1,0,6.302756,0,0,0.3579091,1.023976,0,6.63448,6.302756,0,0,25.51611,6.63448,0,6.63448,-6.63448,7.800015,20,0.1243659,7.326732,0,0,6.63448
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,58.20992,58.20992,6.747967,0,0,-1,0,0,0,0,6.747967,7.422764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243659,7.422764,0,0,0
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,55.46436,55.46436,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243659,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,53.34233,53.34233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243659,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,51.73321,51.73321,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243659,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,50.00341,50.00341,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243659,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,48.39429,48.39429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243659,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,47.17739,47.17739,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243659,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,45.88004,45.88004,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243659,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,44.72348,44.72348,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246624,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,43.86864,43.86864,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1250099,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.721132,47.97166,42.93334,6.282591,6.282591,12,0,3.372,6.282591,27.39526,0,0,0,1.721132,0,0,5.717409,5.431539,16.16775,15.048,7.152671,0,7.152671,30.44762,78.07066,0.1255173,6.91085,1.376905,12,16.76913
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.793681,56.74416,44.97491,0.8805873,0.8805873,6.3768,0,1.94933,0.8805873,430.8125,8.881784E-16,0,0,3.793681,0,0,5.496212,5.221402,9.015082,21.4854,9.015082,0,9.015082,39.00008,100,0.1254387,0.9686461,3.034945,12,25.27909
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,6.727245,73.74493,50.20455,9.142047,8.36,0,-1,0,8.36,80.46944,0,0.7820466,1.696251,6.727245,8.8,8.36,0,0,0,29.59898,0,2.072755,-2.072755,36.8152,94.39777,0.1254387,10.05625,5.381796,0,36.32622
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,6.670074,79.89517,55.44424,1.888099,1.888099,0,0,0,1.888099,353.2693,2.37954,0,0,6.670074,1.987473,1.888099,0,0,2.303061,27.52622,2.303061,0,2.303061,39.00008,100,0.1253143,2.076909,5.33606,0,34.1963
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.632597,68.54678,59.67825,6.247189,6.247189,0,0,0,6.247189,42.1405,0,0,0,2.632597,6.575988,6.247189,0,0,0,29.59898,0,3.943392,-3.943392,34.84338,89.34182,0.1253143,6.871908,2.106078,0,32.23158
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,5.594893,84.17226,62.96688,4.616685,4.616685,0,0,0,4.616685,121.1885,0,0,0,5.594893,4.859669,4.616685,0,0,4.381546,25.65559,0.735225,0,0.735225,35.54087,91.13026,0.1252747,5.078354,4.475915,0,31.25048
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,6.813997,94.07501,66.07449,3.579668,3.579668,0,0,0,3.579668,190.3528,0,0,0,6.813997,3.768071,3.579668,0,0,3.646321,26.31729,3.045926,0,3.045926,38.43049,98.53953,0.1251107,3.937634,5.451198,0,33.13129
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.381358,89.17796,67.9451,1.465304,1.465304,0,-1,0,1.465304,367.2518,3.238537,0,0,5.381358,1.542426,1.465304,0,0,0.6003948,29.05862,0.6003948,0,0.6003948,39.00008,100,0.1250784,1.611835,4.305086,0,34.43998
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.535947,86.0024,68.55858,3.962698,3.962698,0,0,0,3.962698,114.4661,0.3646854,0,0,4.535947,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1250784,4.358968,3.628757,0,34.13493
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,1.940827,76.04079,69.13182,3.482925,3.482925,0,0,0,3.482925,55.72404,0,4.440892E-16,0,1.940827,3.666237,3.482925,0,0,0,29.59898,0,1.72541,-1.72541,37.18134,95.33657,0.1250784,3.831217,1.552661,0,31.5398
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.716647,74.30923,68.27698,6.291893,6.291893,0,0,0,6.291893,27.28347,0,0,0,1.716647,6.623045,6.291893,0,0,1.917122,27.87357,0,4.906399,-4.906399,32.00954,82.07558,0.1250784,6.921082,1.373317,0,29.59021
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3190344,66.96615,65.90353,6.215737,6.215737,0,0,0,6.215737,5.132688,0,0,0,0.3190344,6.542881,6.215737,0,0,7.368677,22.96717,0,6.223847,-6.223847,25.44903,65.25378,0.1250784,6.837311,0.2552275,0,23.2862
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,63.6407,63.6407,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,14.28406,16.74332,0,5.296251,-5.296251,19.86629,50.9391,0.1250784,5.534582,0,0,16.74332
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,61.09628,61.09628,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,20.16879,11.44707,0,8.8,-8.8,10.59027,27.15449,0.1250784,10.30656,0,0,11.44707
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,58.44123,58.44123,4.407741,2.514718,0,-1,0,2.514718,0,0,1.893023,2.333797,0,2.647071,2.514718,0,0,29.94656,2.647071,0,2.647071,-2.647071,7.800015,20,0.1250784,4.848515,0,0,2.647071
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,55.6655,55.6655,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250784,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,53.5133,53.5133,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250784,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,51.93435,51.93435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250784,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,50.20455,50.20455,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250784,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,48.59543,48.59543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250784,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,47.37853,47.37853,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250784,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,46.05101,46.05101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250784,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,44.91457,44.91457,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253289,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,44.06978,44.06978,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1256301,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.5842017,44.84072,43.16465,1.001889,1.001889,9.801888,0,2.815878,1.001889,58.31005,0,0,0,0.5842017,0,0,8.8,8.36,16.16775,15.048,8.944201,0,8.944201,32.14722,82.42859,0.1259652,1.102077,0.4673614,12,15.6322
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.783503,53.65425,45.19616,0,0,0,0,0,0,0,0,0,0,2.783503,0,0,0,0,7.223552,23.09778,2.783503,0,2.783503,34.78788,89.19951,0.1258163,0,2.226802,0,25.88128
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.029917,63.56992,50.46603,0,0,0,-1,0,0,0,0,0,0,4.029917,0,0,0,0,4.440049,25.60293,4.029917,0,4.029917,38.61099,99.00235,0.1256015,0,3.223934,0,29.63285
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,4.97032,73.02591,55.72584,1.377757,1.377757,0,0,0,1.377757,360.7544,3.109917,0,0,4.97032,1.450271,1.377757,0,0,0.4101315,29.22986,0.4101315,0,0.4101315,39.00008,100,0.1255796,1.515533,3.976256,0,34.20018
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.66163,76.63943,59.96989,1.715117,1.715117,0,0,0,1.715117,271.7967,2.856244,0,0,4.66163,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1255796,1.886628,3.729304,0,34.26061
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,6.611579,89.378,63.24848,0,0,0,0,0,0,0,6.611579,0,0,6.611579,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255796,0,5.289264,0,36.21056
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.341504,82.60998,66.35609,2.662398,2.662398,0,0,0,2.662398,163.0674,1.538979,0,0,4.341504,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1255796,2.928638,3.473203,0,33.94048
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.185069,88.51446,68.16635,8.447623,8.36,0,-1,0,8.36,62.02236,0,0.08762284,0.9323851,5.185069,8.8,8.36,0,0,0,29.59898,0,3.614931,-3.614931,35.18961,90.22958,0.1255796,9.292385,4.148056,0,34.78405
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,2.808334,78.9498,68.72955,4.288146,4.288146,0,0,0,4.288146,65.49065,0,0,0,2.808334,4.513837,4.288146,0,0,4.01659,25.98405,0,1.705503,-1.705503,33.39185,85.61995,0.1255796,4.71696,2.246667,0,28.79238
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.016813,80.4603,69.35308,8.831901,8.831901,11.58194,0,3.266231,8.831901,34.15813,0,0,0,3.016813,0,0,2.750042,2.61254,5.911593,24.27854,5.629352,0,5.629352,38.73232,99.31345,0.1259481,9.715091,2.41345,12,27.29536
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.219674,72.68249,68.44794,3.268117,3.268117,0,0,0,3.268117,37.32038,0,0,0,1.219674,3.440124,3.268117,0,0,0.2822411,29.34496,0,2.22045,-2.22045,36.39176,93.31202,0.1259481,3.594929,0.9757392,0,30.56463
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3462194,67.29069,66.13483,6.765174,6.765174,0,0,0,6.765174,5.117671,0,8.881784E-16,0,0.3462194,7.121236,6.765174,0,0,2.749408,27.12451,0,6.775016,-6.775016,29.25027,75.00053,0.1259481,7.441691,0.2769755,0,27.47073
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,63.81167,63.81167,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,10.2772,20.34949,0,3.311144,-3.311144,25.76001,66.05119,0.1259481,3.460146,0,0,20.34949
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,61.31754,61.31754,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,13.95625,17.03835,0,3.452044,-3.452044,22.12124,56.72102,0.1259481,3.607386,0,0,17.03835
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,58.60215,58.60215,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,17.79186,13.58631,0,0.6320109,-0.6320109,21.45504,55.01282,0.1259481,0.6604514,0,0,13.58631
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,55.86664,55.86664,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,18.49409,12.9543,0,1.718245,-1.718245,19.64385,50.36875,0.1259481,1.795566,0,0,12.9543
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,53.71444,53.71444,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,20.40325,11.23605,0,0.4338844,-0.4338844,19.1865,49.19605,0.1259481,0.4534091,0,0,11.23605
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,52.12543,52.12543,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,20.88535,10.80217,0,1.91765,-1.91765,17.16512,44.01303,0.1259481,2.003945,0,0,10.80217
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,50.37552,50.37552,1.94508,1.94508,0,-1,0,1.94508,0,0,4.440892E-16,0,0,2.047452,1.94508,0,0,23.01607,8.884516,0,2.047452,-2.047452,15.00691,38.47919,0.1259481,2.139587,0,0,8.884516
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,48.79657,48.79657,2.13848,2.13848,0,-1,0,2.13848,0,0,0,0,0,2.251031,2.13848,0,0,25.29102,6.837064,0,2.251031,-2.251031,12.63412,32.39511,0.1259481,2.352328,0,0,6.837064
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,47.57967,47.57967,1.048953,1.048953,0,-1,0,1.048953,0,0,2.220446E-16,0,0,1.104161,1.048953,0,0,27.79216,4.586032,0,1.104161,-1.104161,11.47023,29.41079,0.1259481,1.153849,0,0,4.586032
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,46.24209,46.24209,0.222215,0.222215,0,-1,0,0.222215,0,0,2.775558E-17,0,0,0.2339105,0.222215,0,0,29.01901,3.481871,0,0.2339105,-0.2339105,11.22367,28.77857,0.1259481,0.2444365,0,0,3.481871
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,45.1157,45.1157,0.3937664,0.3937664,0,0,0,0.3937664,0,0,5.551115E-17,0,0,0.414491,0.3937664,0,0,29.27891,3.24796,0,0.414491,-0.414491,10.78675,27.65829,0.1259481,0.433143,0,0,3.24796
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,44.29103,44.29103,1.132899,1.132899,0,0,0,1.132899,0,0,2.220446E-16,0,0,1.192525,1.132899,0,0,29.73945,2.833469,0,1.192525,-1.192525,9.529722,24.43514,0.1259481,1.246189,0,0,2.833469
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3388053,44.33469,43.36579,4.963945,4.963945,12,0,3.372,4.963945,6.825322,0,0,0,0.3388053,0,0,7.036055,6.684252,31.06448,1.640944,7.023057,0,7.023057,16.19238,41.51884,0.1264471,5.46034,0.2710442,12,1.979749
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7205479,47.53075,45.42747,6.642489,6.642489,12,0,3.372,6.642489,10.84756,0,0,0,0.7205479,0,0,5.357511,5.089635,24.04143,7.961695,5.810183,0,5.810183,21.7044,55.6522,0.1268523,7.306738,0.5764383,12,8.682243
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,1.987012,56.85633,50.68728,1.691885,1.691885,0,-1,0,1.691885,117.4437,0,0,0,1.987012,1.780931,1.691885,0,0,18.23124,13.19086,0.2060804,0,0.2060804,21.89991,56.1535,0.1268414,1.861073,1.58961,0,15.17787
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.241897,59.88325,55.94709,2.975075,2.975075,0,0,0,2.975075,41.74337,0,0,0,1.241897,3.131658,2.975075,0,0,18.02516,13.37633,0,1.889762,-1.889762,19.90792,51.04586,0.1268414,3.272583,0.9935174,0,14.61823
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,3.87654,73.82453,60.25149,5.42601,5.42601,0,0,0,5.42601,71.44366,0,0,0,3.87654,5.711589,5.42601,0,0,20.1249,11.48657,0,1.83505,-1.83505,17.97361,46.08609,0.1268414,5.968611,3.101232,0,15.36311
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.257678,67.68021,63.46973,3.213506,3.213506,0,0,0,3.213506,39.13725,0,4.440892E-16,0,1.257678,3.382638,3.213506,0,0,22.16384,9.651522,0,2.12496,-2.12496,15.73371,40.34276,0.1268414,3.534856,1.006142,0,10.9092
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4517815,68.1045,66.5874,0,0,0,0,0,0,0,0,0,0,0.4517815,0,0,0,0,24.52491,7.526561,0.4517815,0,0.4517815,16.16231,41.44173,0.1268173,0,0.3614252,0,7.978343
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.5765111,70.36553,68.39766,3.740049,3.740049,0,-1,0,3.740049,15.41453,0,4.440892E-16,0,0.5765111,3.936894,3.740049,0,0,24.07313,7.933165,0,3.360383,-3.360383,12.62015,32.35929,0.1268173,4.114054,0.4612089,0,8.509676
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2681506,69.87289,68.96085,1.713004,1.713004,0,0,0,1.713004,15.65382,0,2.220446E-16,0,0.2681506,1.803163,1.713004,0,0,27.80688,4.572782,0,1.535012,-1.535012,11.00211,28.21047,0.1268173,1.884305,0.2145205,0,4.840932
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.5895414,71.61519,69.58439,5.178129,5.178129,12,0,3.372,5.178129,11.38522,0,0,0,0.5895414,0,0,6.821871,6.480778,29.51245,3.03777,7.070319,0,7.070319,17.7096,45.40914,0.1273112,5.695941,0.4716331,12,3.627311
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.7879431,71.389,68.67926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7879431,0,0,8.8,8.36,22.44213,9.401057,9.147943,0,9.147943,26.3881,67.66166,0.1275056,0,0.6303545,12,10.189
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.334825,67.47538,66.35609,3.999151,3.999151,12,0,3.372,3.999151,8.372401,0,0,0,0.334825,0,0,8.000849,7.600806,13.29419,17.63421,7.935631,0,7.935631,33.9165,86.96522,0.1280577,4.399066,0.26786,12,17.96903
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,64.04298,64.04298,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,5.35856,24.77627,0,0.867236,-0.867236,33.00235,84.62125,0.1280577,0.9062617,0,0,24.77627
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,61.54884,61.54884,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,6.322155,23.90904,0,2.399456,-2.399456,30.47311,78.13602,0.1280577,2.507431,0,0,23.90904
