Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,58.83345,58.83345,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0,0,5.996318,5.696502,0,0,8.988217,21.50958,0,5.996318,-5.996318,24.15243,61.92919,0.1280577,6.266152,0,0,21.50958
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,56.03761,56.03761,0.580467,0.580467,0,-1,0,0.580467,0,0,0,0,0,0.6110179,0.580467,0,0,15.65079,15.51326,0,0.6110179,-0.6110179,23.50836,60.27773,0.1280577,0.6385137,0,0,15.51326
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,53.88541,53.88541,0.759734,0.759734,0,-1,0,0.759734,0,0,1.110223E-16,0,0,0.79972,0.759734,0,0,16.3297,14.90225,0,0.79972,-0.79972,22.66538,58.11625,0.1280577,0.8357074,0,0,14.90225
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,52.29641,52.29641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.21828,14.10253,0,0,0,22.66538,58.11625,0.1280577,0,0,0,14.10253
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,50.57666,50.57666,2.05468,2.05468,0,-1,0,2.05468,0,0,0,0,0,2.162821,2.05468,0,0,17.21828,14.10253,0,2.162821,-2.162821,20.38557,52.27059,0.1280577,2.260148,0,0,14.10253
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,48.98765,48.98765,0.5979128,0.5979128,0,-1,0,0.5979128,0,0,1.110223E-16,0,0,0.629382,0.5979128,0,0,19.62141,11.93971,0,0.629382,-0.629382,19.72214,50.5695,0.1280577,0.6577041,0,0,11.93971
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,47.77076,47.77076,1.149101,1.149101,0,-1,0,1.149101,0,0,0,0,0,1.20958,1.149101,0,0,20.32073,11.31032,0,1.20958,-1.20958,18.44713,47.30025,0.1280577,1.264011,0,0,11.31032
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,46.44323,46.44323,0.6336651,0.6336651,0,-1,0,0.6336651,0,0,0,0,0,0.6670159,0.6336651,0,0,21.66471,10.10074,0,0.6670159,-0.6670159,17.74404,45.49744,0.1280577,0.6970316,0,0,10.10074
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,45.33696,45.33696,0.8891951,0.8891951,0,0,0,0.8891951,0,0,1.110223E-16,0,0,0.9359949,0.8891951,0,0,22.40583,9.433728,0,0.9359949,-0.9359949,16.75741,42.96764,0.1280577,0.9781147,0,0,9.433728
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,44.52234,44.52234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44583,8.497733,0,0,0,16.75741,42.96764,0.1280577,0,0,0,8.497733
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.289037,50.426,43.61721,8.649833,8.649833,12,0,3.372,8.649833,26.46337,0,0,0,2.289037,0,0,3.350167,3.182659,23.44583,8.497733,5.471696,0,5.471696,21.94832,56.27763,0.1284116,9.514816,1.83123,12,10.78677
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,4.901765,61.34194,45.64873,10.75759,10.75759,12,0,3.372,10.75759,45.56563,0,0,0,4.901765,0,0,1.242406,1.180286,17.97413,13.42226,6.082052,0,6.082052,27.71826,71.07232,0.1287749,11.83335,3.921412,12,18.32402
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,5.688849,70.35569,50.93871,0.8490878,0.8490878,0,-1,0,0.8490878,669.9955,0,0,0,5.688849,0.8937766,0.8490878,0,0,11.89208,18.8961,4.795073,0,4.795073,32.26727,82.73641,0.1285197,0.9339966,4.55108,0,24.58496
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,7.611936,85.34973,56.22869,7.165127,7.165127,0,0,0,7.165127,106.2359,0,0,0,7.611936,7.542239,7.165127,0,0,7.097007,23.21167,0.06969701,0,0.06969701,32.33339,82.90595,0.128516,7.88164,6.089549,0,30.82361
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,7.78519,91.96378,60.53309,2.953632,2.953632,0,0,0,2.953632,263.5802,0,0,0,7.78519,3.109087,2.953632,0,0,7.02731,23.2744,4.676104,0,4.676104,36.76953,94.28065,0.1282681,3.248995,6.228152,0,31.05959
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.219149,93.19894,63.75133,6.436813,6.436813,0,0,0,6.436813,112.1541,0,0,0,7.219149,6.775593,6.436813,0,0,2.351207,27.48289,0.4435558,0,0.4435558,37.19032,95.35961,0.1282446,7.080494,5.775319,0,34.70204
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,7.496837,98.92361,66.80865,10.28863,10.28863,4.978908,0,1.595664,10.28863,72.86523,4.440892E-16,0,0,7.496837,5.589186,5.309726,0,0,1.907651,27.88209,1.907651,0,1.907651,39.00008,100,0.1283537,11.3175,5.997469,12,35.37893
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.223209,99.8,68.61892,2.148057,2.148057,0,-1,0,2.148057,336.2672,4.962098,0,0,7.223209,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1283537,2.362862,5.778568,0,36.82219
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.139871,94.50408,69.18211,2.55654,2.55654,0,0,0,2.55654,240.1633,3.448776,0,0,6.139871,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1283537,2.812194,4.911897,0,35.73885
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.109515,85.55293,69.80564,6.234103,6.234103,0,0,0,6.234103,65.91991,0,8.881784E-16,0,4.109515,6.562214,6.234103,0,0,0,29.59898,0,2.452699,-2.452699,36.41471,93.37086,0.1283537,6.857513,3.287612,0,33.70849
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,1.986565,75.96845,68.90051,1.145866,1.145866,0,0,0,1.145866,173.3679,0,0,0,1.986565,1.206175,1.145866,0,0,2.725221,27.14628,0.7803895,0,0.7803895,37.15505,95.26917,0.1283125,1.260453,1.589252,0,29.13284
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2525027,67.37052,66.52706,1.979515,1.979515,0,0,0,1.979515,12.75578,0,0,0,0.2525027,2.0837,1.979515,0,0,1.944831,27.84863,0,1.831198,-1.831198,35.2248,90.31982,0.1283125,2.177467,0.2020021,0,28.10113
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,64.26424,64.26424,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.979495,26.01743,0,7.495688,-7.495688,27.32365,70.0605,0.1283125,7.832994,0,0,26.01743
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,61.71981,61.71981,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,12.30804,18.52174,0,7.624672,-7.624672,19.28654,49.45256,0.1283125,7.967782,0,0,18.52174
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,59.00443,59.00443,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.7799,10.89707,0,5.022411,-5.022411,13.99245,35.87801,0.1283125,5.24842,0,0,10.89707
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,56.22869,56.22869,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,26.36035,5.874661,0,2.162901,-2.162901,11.71255,30.03213,0.1283125,2.260231,0,0,5.874661
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,54.0765,54.0765,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.76357,3.71176,0,1.627313,-1.627313,9.997215,25.63383,0.1283125,1.700542,0,0,3.71176
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,52.49754,52.49754,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,30.5717,2.084447,0,1.576251,-1.576251,8.335701,21.37355,0.1283125,1.647183,0,0,2.084447
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,50.76774,50.76774,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,32.32309,0.5081955,0,0.07979003,-0.07979003,8.251595,21.15789,0.1283125,0.08338058,0,0,0.5081955
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,49.18879,49.18879,1.014,0.4069852,0,-1,0,0.4069852,0,0,0.6070148,0.7084148,0,0.4284054,0.4069852,0,0,32.41175,0.4284054,0,0.4284054,-0.4284054,7.800015,20,0.1283125,1.1154,0,0,0.4284054
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,47.97189,47.97189,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283125,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,46.67454,46.67454,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283125,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,45.5381,45.5381,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287813,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,44.72348,44.72348,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1290079,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.118444,50.10654,43.81835,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,788.5883,1.776357E-15,0,0,2.118444,0,0,8.8,8.36,16.16775,15.048,10.47844,0,10.47844,33.60273,86.16066,0.1291522,0.2955014,1.694756,12,17.16644
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.199975,59.15558,45.91021,3.846075,3.846075,0,0,0,3.846075,109.2016,0,0,0,4.199975,4.0485,3.846075,0,0,5.689309,24.4786,0.1514749,0,0.1514749,33.74643,86.52913,0.1291442,4.230682,3.35998,0,28.67858
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.402513,73.60035,51.22031,0,0,0,-1,0,0,0,0.8646786,0,0,6.402513,0,0,0,0,5.537834,24.61493,5.537834,0,5.537834,39.00008,100,0.1288536,0,5.12201,0,31.01744
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.310213,84.2295,56.51029,4.799961,4.799961,0,0,0,4.799961,152.2973,2.257623,0,0,7.310213,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1288536,5.279957,5.84817,0,36.90919
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.120438,94.22636,60.81468,2.000199,2.000199,0,0,0,2.000199,405.9815,6.014965,0,0,8.120438,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1288536,2.200219,6.49635,0,37.71941
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,7.638467,95.92957,64.04298,0,0,0,0,0,0,0,7.638467,0,0,7.638467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288536,0,6.110774,0,37.23745
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,7.293835,98.11708,67.09026,5.184445,5.184445,0,0,0,5.184445,140.6869,1.836524,0,0,7.293835,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1288536,5.70289,5.835068,0,36.89281
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,6.849607,97.94357,68.85023,5.896609,5.896609,0,-1,0,5.896609,116.1618,0.6426503,0,0,6.849607,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1288536,6.48627,5.479686,0,36.44859
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,5.52867,91.74345,69.46371,3.188506,3.188506,0,0,0,3.188506,173.3937,2.172348,0,0,5.52867,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1288536,3.507357,4.422936,0,35.12765
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.449611,87.33254,70.03696,0,0,0,0,0,0,0,4.449611,0,0,4.449611,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288536,0,3.559689,0,34.04859
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.362022,77.64259,69.13182,0,0,0,0,0,0,0,2.362022,0,0,2.362022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288536,0,1.889618,0,31.961
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.406513,68.12364,66.75837,3.574477,3.574477,0,0,0,3.574477,11.37266,0,4.440892E-16,0,0.406513,3.762607,3.574477,0,0,0,29.59898,0,3.356094,-3.356094,35.46244,90.92916,0.1288536,3.931924,0.3252104,0,30.00549
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,64.49554,64.49554,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.728993,26.24288,0,5.523945,-5.523945,29.6397,75.99907,0.1288536,5.772522,0,0,26.24288
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,61.94107,61.94107,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.86671,20.71894,0,8.8,-8.8,20.36368,52.21446,0.1288536,9.325895,0,0,20.71894
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,59.22568,59.22568,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.64449,11.91894,0,5.588091,-5.588091,14.47332,37.11099,0.1288536,5.839555,0,0,11.91894
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,56.39966,56.39966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85348,6.330848,0,0,0,14.47332,37.11099,0.1288536,0,0,0,6.330848
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,54.24746,54.24746,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.85348,6.330848,0,2.516032,-2.516032,11.82119,30.31067,0.1288536,2.629254,0,0,6.330848
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,52.66851,52.66851,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.64907,3.814816,0,0.9175767,-0.9175767,10.85397,27.83065,0.1288536,0.9588677,0,0,3.814816
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,50.93871,50.93871,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.6686,2.89724,0,0.9485367,-0.9485367,9.854129,25.26695,0.1288536,0.9912209,0,0,2.89724
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,49.38993,49.38993,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.08024435,0,1.848337,1.75592,0,0,30.72253,1.948703,0,1.848337,-1.848337,7.905811,20.27127,0.1288536,1.931512,0,0,1.948703
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,48.17303,48.17303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.77624,0.100366,0,0,0,7.905811,20.27127,0.1288536,0,0,0,0.100366
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,46.83545,46.83545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.77624,0.100366,0,0,0,7.905811,20.27127,0.1288536,0,0,0,0.100366
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,45.70907,45.70907,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.77624,0.100366,8.36,0,8.36,15.8368,40.60711,0.1291712,0.9033981,0,12,0.100366
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,44.91457,44.91457,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.41623,7.624366,8.36,0,8.36,23.7678,60.94294,0.1294902,0.9374413,0,12,7.624366
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.277821,50.80157,44.00944,3.23324,3.23324,11.39663,0,3.219347,3.23324,70.45011,0,0,0,2.277821,0,0,8.163386,7.755218,16.05624,15.14837,10.03304,0,10.03304,33.28597,85.34847,0.1299168,3.556564,1.822257,12,17.42619
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,4.991658,62.17503,46.10129,10.09159,10.09159,11.07156,0,3.137104,10.09159,49.46352,0,0,0,4.991658,0,0,0.9799625,0.9309644,6.023198,24.1781,5.922622,0,5.922622,38.90466,99.75535,0.1302534,11.10075,3.993326,12,29.16976
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,6.615146,74.77854,51.45161,4.226095,4.226095,0,-1,0,4.226095,156.5309,2.06605,0,0,6.615146,4.448521,4.226095,0,0,0.1005751,29.50846,0.1005751,0,0.1005751,39.00008,100,0.1302482,4.648705,5.292117,0,36.12361
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,6.990304,83.02828,56.77177,1.858534,1.858534,0,0,0,1.858534,376.1193,5.033952,0,0,6.990304,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1302482,2.044387,5.592243,0,36.58928
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.275771,89.91779,61.03594,6.223515,6.223515,0,0,0,6.223515,116.9078,0.724703,0,0,7.275771,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1302482,6.845866,5.820617,0,36.87475
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.033395,92.87684,64.26424,1.141276,1.141276,0,0,0,1.141276,616.2747,5.832052,0,0,7.033395,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1302482,1.255404,5.626716,0,36.63237
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,6.453694,93.7744,67.32156,11.93556,11.93556,5.804548,0,1.804551,11.93556,54.07116,0,1.776357E-15,0,6.453694,6.453694,6.13101,0,0,0,29.59898,0,0,0,39.00008,100,0.1302482,13.12911,5.162955,12,36.05267
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,6.677778,97.35016,69.13182,1.224647,1.224647,0,-1,0,1.224647,545.282,5.388677,0,0,6.677778,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1302482,1.347111,5.342223,0,36.27676
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,5.536497,92.06625,69.69501,0,0,0,0,0,0,0,5.536497,0,0,5.536497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302482,0,4.429198,0,35.13548
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,3.824807,84.83051,70.25821,3.18095,3.18095,0,0,0,3.18095,120.241,0.4764386,0,0,3.824807,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1302482,3.499045,3.059845,0,33.42379
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.520601,78.49432,69.35308,4.000392,4.000392,0,0,0,4.000392,63.00884,0,0,0,2.520601,4.210939,4.000392,0,0,0,29.59898,0,1.690338,-1.690338,37.2183,95.43136,0.1302482,4.400432,2.016481,0,32.11958
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3519211,68.16187,66.97962,7.216546,7.216546,0,0,0,7.216546,4.876586,0,0,0,0.3519211,7.596364,7.216546,0,0,1.878154,27.90864,0,7.244442,-7.244442,29.58199,75.85111,0.1302482,7.9382,0.2815369,0,28.26056
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,64.65646,64.65646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.927534,20.6642,0,0,0,29.58199,75.85111,0.1302482,0,0,0,20.6642
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,62.11204,62.11204,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.927534,20.6642,0,4.285076,-4.285076,25.06512,64.26942,0.1302482,4.477905,0,0,20.6642
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,59.39665,59.39665,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.68873,16.37912,0,5.039183,-5.039183,19.75336,50.64954,0.1302482,5.265946,0,0,16.37912
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,56.57063,56.57063,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.28782,11.33994,0,1.220124,-1.220124,18.46724,47.35179,0.1302482,1.27503,0,0,11.33994
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,54.41843,54.41843,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.64352,10.11981,0,1.775365,-1.775365,16.59584,42.55334,0.1302482,1.855256,0,0,10.11981
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,52.83948,52.83948,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.61614,8.344449,0,0.4756334,-0.4756334,16.09447,41.2678,0.1302482,0.497037,0,0,8.344449
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,51.10968,51.10968,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,24.14462,7.868815,0,1.577221,-1.577221,14.43194,37.00489,0.1302482,1.648196,0,0,7.868815
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,49.55085,49.55085,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.89709,6.291595,0,1.673052,-1.673052,12.66839,32.48298,0.1302482,1.748339,0,0,6.291595
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.75604,4.618543,0,0,0,12.66839,32.48298,0.1302482,0,0,0,4.618543
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,47.00642,47.00642,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.75604,4.618543,0,1.468173,-1.468173,11.1208,28.51481,0.1302482,1.53424,0,0,4.618543
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,45.91021,45.91021,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.38734,3.15037,0,1.084182,-1.084182,9.977969,25.58449,0.1302482,1.13297,0,0,3.15037
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,45.08553,45.08553,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.59199,2.066188,0,0.156341,-0.156341,9.813171,25.16193,0.1302482,0.1633763,0,0,2.066188
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.822072,49.6012,44.21058,5.188727,5.188727,12,0,3.372,5.188727,35.11598,0,0,0,1.822072,0,0,6.811273,6.470709,30.7657,1.909847,8.292782,0,8.292782,17.6804,45.33426,0.1307763,5.7076,1.457658,12,3.73192
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.049962,59.06696,46.30243,3.78489,3.78489,11.63379,0,3.279349,3.78489,107.0034,0,0,0,4.049962,0,0,7.848901,7.456456,22.47292,9.373351,11.50642,0,11.50642,28.59634,73.32381,0.1311434,4.163379,3.239969,12,13.42331
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.279502,73.62732,51.67287,5.898579,5.898579,0,-1,0,5.898579,106.4579,0,0,0,6.279502,6.20903,5.898579,0,0,10.9665,19.72913,0.0704724,0,0.0704724,28.6632,73.49523,0.1311397,6.488437,5.023602,0,26.00863
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.07795,83.7248,56.99302,5.779702,5.779702,0,0,0,5.779702,122.4622,0,0,0,7.07795,6.083897,5.779702,0,0,10.89603,19.79255,0.9940531,0,0.9940531,29.60624,75.91328,0.1310878,6.357672,5.66236,0,26.8705
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,7.674945,92.42149,61.31754,5.463427,5.463427,0,0,0,5.463427,140.4786,0,0,0,7.674945,5.750976,5.463427,0,0,9.901976,20.6872,1.923969,0,1.923969,31.43148,80.59337,0.1309876,6.00977,6.139956,0,28.36214
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,6.461457,90.20558,64.49554,0.1403835,0.1403835,0,0,0,0.1403835,4602.718,0,0,0,6.461457,0.1477721,0.1403835,0,0,7.978007,22.41877,6.313685,0,6.313685,37.42117,95.95151,0.1306597,0.1544219,5.169166,0,28.88023
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,5.790934,90.67384,67.54282,4.133775,4.133775,0,0,0,4.133775,140.0883,0,0,0,5.790934,4.351342,4.133775,0,0,1.664322,28.10109,1.439592,0,1.439592,38.78688,99.45335,0.1305851,4.547152,4.632747,0,33.89202
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,6.971399,99.32106,69.35308,7.768633,7.768633,0,-1,0,7.768633,89.73778,0,0,0.1854962,6.971399,8.177508,7.768633,0,0,0.2247292,29.39672,0,1.20611,-1.20611,37.51553,96.19347,0.1305851,8.545496,5.577119,0,36.36812
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,5.479277,92.06638,69.92632,6.314729,6.314729,0,0,0,6.314729,86.76978,0,0,0,5.479277,6.647083,6.314729,0,0,1.564851,28.19061,0,1.167807,-1.167807,36.28455,93.03713,0.1305851,6.946202,4.383421,0,33.66989
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.270775,82.68127,70.42918,3.899585,3.899585,0,0,0,3.899585,83.87495,0,0,0,3.270775,4.104826,3.899585,0,0,2.862414,27.02281,0,0.834051,-0.834051,35.40539,90.78286,0.1305851,4.289543,2.61662,0,30.29358
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.557179,75.02525,69.52405,3.418542,3.418542,0,0,0,3.418542,45.55097,0,0,0,1.557179,3.598465,3.418542,0,0,3.789137,26.18876,0,2.041286,-2.041286,33.25368,85.26568,0.1305851,3.760396,1.245743,0,27.74593
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3281203,68.30431,67.20088,12.14431,12.14431,12,0,3.372,12.14431,2.701844,0,0,0,0.3281203,0.1519018,0.1443067,0,0,6.057233,24.14747,0.1762185,0,0.1762185,33.42086,85.69434,0.1305947,13.35874,0.2624962,12,24.47559
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,64.88777,64.88777,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,5.881015,24.30606,0,8.099737,-8.099737,24.88299,63.8024,0.1305947,8.464225,0,0,24.30606
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,62.283,62.283,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,14.88072,16.20633,0,6.372723,-6.372723,18.16555,46.57823,0.1305947,6.659495,0,0,16.20633
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,59.56762,59.56762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96152,9.833606,0,0,0,18.16555,46.57823,0.1305947,0,0,0,9.833606
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,56.7416,56.7416,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,21.96152,9.833606,0,0.9299748,-0.9299748,17.18527,44.0647,0.1305947,0.9718236,0,0,9.833606
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,54.55923,54.55923,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,22.99483,8.903631,0,0.4825473,-0.4825473,16.67662,42.76047,0.1305947,0.5042619,0,0,8.903631
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,52.98028,52.98028,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,23.53099,8.421083,0,1.117203,-1.117203,15.49898,39.7409,0.1305947,1.167477,0,0,8.421083
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,51.25048,51.25048,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,24.77233,7.303881,0,1.388124,-1.388124,14.03577,35.98909,0.1305947,1.450589,0,0,7.303881
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,49.7017,49.7017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31469,5.915757,0,0,0,14.03577,35.98909,0.1305947,0,0,0,5.915757
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,48.50492,48.50492,1.299907,1.299907,0,-1,0,1.299907,0,0,2.220446E-16,0,0,1.368323,1.299907,0,0,26.31469,5.915757,0,1.368323,-1.368323,12.59343,32.29079,0.1305947,1.429898,0,0,5.915757
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,47.17739,47.17739,0.8105692,0.8105692,0,-1,0,0.8105692,0,0,1.110223E-16,0,0,0.8532308,0.8105692,0,0,27.83505,4.547434,0,0.8532308,-0.8532308,11.69405,29.98468,0.1305947,0.8916262,0,0,4.547434
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,46.08118,46.08118,0.5920846,0.5920846,0,0,0,0.5920846,0,0,0,0,0,0.623247,0.5920846,0,0,28.78308,3.694203,0,0.623247,-0.623247,11.03709,28.30017,0.1305947,0.6512931,0,0,3.694203
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,45.2565,45.2565,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,29.47558,3.070956,8.36,0,8.36,18.96808,48.63601,0.1311334,3.230164,0,12,3.070956
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.510235,48.85818,44.41172,5.501554,5.501554,12,0,3.372,5.501554,27.45107,0,0,0,1.510235,0,0,6.498446,6.173524,21.11558,10.59496,7.683759,0,7.683759,26.25753,67.32687,0.1316147,6.051709,1.208188,12,12.10519
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.06397,52.73714,46.50357,5.816266,5.816266,12,0,3.372,5.816266,35.48618,0,0,0,2.06397,0,0,6.183734,5.874547,13.43182,17.51034,7.938518,0,7.938518,33.78867,86.63745,0.1321033,6.397892,1.651176,12,19.57431
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.350087,62.73397,51.90418,4.967347,4.967347,0,-1,0,4.967347,67.44218,0,0,0,3.350087,5.228786,4.967347,0,0,5.493302,24.65501,0,1.878699,-1.878699,31.80835,81.55971,0.1321033,5.464082,2.68007,0,28.00509
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.124395,67.68457,57.22433,0.05585923,0.05585923,0,0,0,0.05585923,5593.337,0,0,0,3.124395,0.05879918,0.05585923,0,0,7.580746,22.77631,3.065595,0,3.065595,34.71663,89.01682,0.1319445,0.06144515,2.499516,0,25.9007
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,4.735541,78.75735,61.54884,2.631121,2.631121,0,0,0,2.631121,179.9819,0,0,0,4.735541,2.769601,2.631121,0,0,4.515151,25.53534,1.96594,0,1.96594,36.58168,93.799,0.1318429,2.894233,3.788433,0,30.27088
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,5.59608,86.28658,64.7168,1.488333,1.488333,0,0,0,1.488333,375.9965,1.480203,0,0,5.59608,1.566666,1.488333,0,0,2.549211,27.30469,2.549211,0,2.549211,39.00008,100,0.1317114,1.637166,4.476864,0,32.90077
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.209352,93.07675,67.77412,4.533324,4.533324,0,0,0,4.533324,136.9713,1.437432,0,0,6.209352,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1317114,4.986657,4.967482,0,35.80833
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,4.848151,88.55646,69.52405,1.027269,1.027269,0,-1,0,1.027269,471.9459,3.766816,0,0,4.848151,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1317114,1.129995,3.878521,0,34.44713
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.412941,75.08096,70.08724,3.414918,3.414918,0,0,0,3.414918,41.37553,0,4.440892E-16,0,1.412941,3.59465,3.414918,0,0,0,29.59898,0,2.18171,-2.18171,36.70036,94.10329,0.1317114,3.75641,1.130352,0,31.01192
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8269159,73.48824,70.60014,1.600833,1.600833,0,0,0,1.600833,51.65536,0,0,0,0.8269159,1.685087,1.600833,0,0,2.424122,27.41727,0,0.858171,-0.858171,35.79576,91.78382,0.1317114,1.760916,0.6615327,0,28.24418
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.9950482,73.16194,69.69501,3.724252,3.724252,0,0,0,3.724252,26.71807,0,4.440892E-16,0,0.9950482,3.920265,3.724252,0,0,3.377645,26.5591,0,2.925217,-2.925217,32.71231,83.87756,0.1317114,4.096677,0.7960386,0,27.55415
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3449208,68.53369,67.37185,8.112211,8.112211,12,0,3.372,8.112211,4.251872,0,0,0,0.3449208,0,0,3.887789,3.693399,6.627886,23.63388,4.038321,0,4.038321,36.5434,93.70084,0.1319665,8.923432,0.2759367,12,23.9788
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,65.05874,65.05874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.589566,27.26837,0,0,0,36.5434,93.70084,0.1319665,0,0,0,27.26837
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,62.51432,62.51432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.589566,27.26837,0,0,0,36.5434,93.70084,0.1319665,0,0,0,27.26837
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,59.73859,59.73859,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,2.589566,27.26837,0,1.64442,-1.64442,34.81003,89.2563,0.1319665,1.718419,0,0,27.26837
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,56.94274,56.94274,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,4.4167,25.62395,0,0.3895404,-0.3895404,34.39942,88.20345,0.1319665,0.4070697,0,0,25.62395
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,54.76037,54.76037,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,4.849523,25.23441,0,0.5723895,-0.5723895,33.79607,86.6564,0.1319665,0.598147,0,0,25.23441
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,53.18142,53.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485511,24.66202,0,0,0,33.79607,86.6564,0.1319665,0,0,0,24.66202
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,51.42144,51.42144,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,5.485511,24.66202,0,1.986853,-1.986853,31.70174,81.28635,0.1319665,2.076262,0,0,24.66202
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,49.89278,49.89278,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,7.693126,22.67517,0,0.1513303,-0.1513303,31.54222,80.87733,0.1319665,0.1581401,0,0,22.67517
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,48.67588,48.67588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.86127,22.52383,0,0,0,31.54222,80.87733,0.1319665,0,0,0,22.52383
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,47.34836,47.34836,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,7.86127,22.52383,0,1.95255,-1.95255,29.48405,75.59998,0.1319665,2.040415,0,0,22.52383
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,46.24209,46.24209,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,10.03077,20.57129,0,0.5423463,-0.5423463,28.91237,74.13413,0.1319665,0.5667519,0,0,20.57129
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,45.47776,45.47776,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,10.63338,20.02894,0,0.5225536,-0.5225536,28.36155,72.72178,0.1319665,0.5460685,0,0,20.02894
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.344991,48.55496,44.6028,1.090118,1.090118,0,0,0,1.090118,123.3803,0,0,0,1.344991,1.147492,1.090118,0,0,11.21399,19.50638,0.1974988,0,0.1974988,28.54891,73.20219,0.1319564,1.19913,1.075993,0,20.85138
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.149079,56.47666,46.72483,0,0,0,0,0,0,0,0,0,0,3.149079,0,0,0,0,11.01649,19.68413,3.149079,0,3.149079,31.53639,80.86238,0.1317942,0,2.519263,0,22.83321
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.227858,66.12303,52.12543,0.7236612,0.7236612,0,-1,0,0.7236612,584.2317,0,0,0,4.227858,0.7617486,0.7236612,0,0,7.867414,22.5183,3.466109,0,3.466109,34.82463,89.29375,0.1316162,0.7960273,3.382286,0,26.74616
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,5.652159,77.84218,57.44559,1.773995,1.773995,0,0,0,1.773995,318.6118,0,0,0,5.652159,1.867363,1.773995,0,0,4.401305,25.6378,3.784796,0,3.784796,38.41521,98.50033,0.1314224,1.951395,4.521727,0,31.28996
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,6.648428,87.69914,61.78016,0,0,0,0,0,0,0,6.031919,0,0,6.648428,0,0,0,0,0.61651,29.04412,0.61651,0,0.61651,39.00008,100,0.1313909,0,5.318743,0,35.69255
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,6.955884,93.34707,64.93806,0.6451645,0.6451645,0,0,0,0.6451645,1078.157,6.276764,0,0,6.955884,0.6791205,0.6451645,0,0,0,29.59898,0,0,0,39.00008,100,0.1313909,0.709681,5.564708,0,36.55486
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.352375,84.53947,67.99538,5.029613,5.029613,0,0,0,5.029613,86.53498,0,0,0,4.352375,5.29433,5.029613,0,0,0,29.59898,0,0.9419549,-0.9419549,38.00717,97.45409,0.1313909,5.532574,3.4819,0,33.95135
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.662784,83.57223,69.75536,9.030632,8.36,0,-1,0,8.36,43.81321,0,0.6706322,1.573695,3.662784,8.8,8.36,0,0,1.046617,28.65702,0,5.137216,-5.137216,32.59207,83.56924,0.1313909,9.933696,2.930228,0,32.31981
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,4.596529,88.25933,70.25821,1.197983,1.197983,0,0,0,1.197983,383.6889,0,0,0,4.596529,1.261035,1.197983,0,0,6.754634,23.51981,3.335494,0,3.335494,35.7564,91.68288,0.1312206,1.317781,3.677223,0,28.11634
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.228551,82.93986,70.8214,2.922539,2.922539,0,0,0,2.922539,110.4708,0,0,0,3.228551,3.076356,2.922539,0,0,3.41914,26.52175,0.1521946,0,0.1521946,35.90078,92.0531,0.1312128,3.214792,2.582841,0,29.7503
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7265111,72.44424,69.92632,0.3924985,0.3924985,0,0,0,0.3924985,185.099,0,0,0,0.7265111,0.4131564,0.3924985,0,0,3.266946,26.65873,0.3133547,0,0.3133547,36.19806,92.81534,0.1311969,0.4317484,0.5812088,0,27.38524
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.2888129,68.51553,67.54282,3.793537,3.793537,0,0,0,3.793537,7.613287,0,4.440892E-16,0,0.2888129,3.993197,3.793537,0,0,2.953591,26.94075,0,3.704384,-3.704384,32.29329,82.80315,0.1311969,4.172891,0.2310503,0,27.22956
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,65.22971,65.22971,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,7.069573,23.23636,0,7.945735,-7.945735,23.91775,61.32745,0.1311969,8.303292,0,0,23.23636
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,62.67523,62.67523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.89817,15.29063,0,0,0,23.91775,61.32745,0.1311969,0,0,0,15.29063
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,59.96989,59.96989,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,15.89817,15.29063,0,6.096815,-6.096815,17.49115,44.849,0.1311969,6.371171,0,0,15.29063
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,57.13382,57.13382,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,22.67241,9.193813,0,1.679597,-1.679597,15.7207,40.30939,0.1311969,1.755178,0,0,9.193813
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,54.93134,54.93134,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,24.53862,7.514217,0,0.6465894,-0.6465894,15.03913,38.56179,0.1311969,0.6756859,0,0,7.514217
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,53.34233,53.34233,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,25.25706,6.867627,0,0.3314892,-0.3314892,14.68971,37.66585,0.1311969,0.3464062,0,0,6.867627
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,51.59241,51.59241,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,25.62538,6.536138,0,1.1123,-1.1123,13.51724,34.65953,0.1311969,1.162353,0,0,6.536138
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,50.09392,50.09392,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,26.86127,5.423838,0,2.279506,-2.279506,11.11443,28.49849,0.1311969,2.382084,0,0,5.423838
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,48.87703,48.87703,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,29.39405,3.144332,0,1.437556,-1.437556,9.599115,24.61307,0.1311969,1.502246,0,0,3.144332
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,47.5495,47.5495,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,30.99133,1.706776,0,0.8170016,-0.8170016,8.737921,22.40488,0.1311969,0.8537667,0,0,1.706776
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,46.4734,46.4734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.89911,0.8897746,0,0,0,8.737921,22.40488,0.1311969,0,0,0,0.8897746
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,45.6789,45.6789,1.806469,1.806469,10.60647,0,3.019437,1.806469,0,0,0,0,0,0,0,8.8,8.36,31.89911,0.8897746,8.36,0,8.36,16.66891,42.74072,0.1316001,1.987116,0,12,0.8897746
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,1.944826,50.62665,44.83411,3.714968,3.714968,11.57962,0,3.265644,3.714968,52.35109,0,0,0,1.944826,0,0,7.864654,7.471421,23.53912,8.413774,9.416247,0,9.416247,25.60195,65.64589,0.1320525,4.086465,1.555861,12,10.3586
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.315267,57.27849,46.95613,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.315267,0,0,8.8,8.36,14.12287,16.8884,11.67527,0,11.67527,36.67808,94.04617,0.1320865,0,2.652214,12,20.20366
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.115485,73.79446,52.38692,0.7348429,0.7348429,0,-1,0,0.7348429,832.2167,2.894365,0,0,6.115485,0.7735189,0.7348429,0,0,2.447601,27.39614,2.447601,0,2.447601,39.00008,100,0.1319625,0.8083272,4.892388,0,33.51162
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.010541,84.30608,57.70707,0,0,0,0,0,0,0,7.010541,0,0,7.010541,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319625,0,5.608433,0,36.60952
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,6.613411,87.80621,62.00141,3.386389,3.386389,0,0,0,3.386389,195.2939,3.04879,0,0,6.613411,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1319625,3.725028,5.290729,0,36.21239
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,6.954844,93.64542,65.16936,2.208354,2.208354,0,0,0,2.208354,314.9334,4.630261,0,0,6.954844,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1319625,2.429189,5.563875,0,36.55382
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,7.332849,99.8287,68.16635,1.981616,1.981616,0,0,0,1.981616,370.044,5.246938,0,0,7.332849,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1319625,2.179777,5.866279,0,36.93183
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.188918,95.71439,69.92632,0.1037847,0.1037847,0,-1,0,0.1037847,5963.226,6.079671,0,0,6.188918,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1319625,0.1141632,4.951134,0,35.7879
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,4.872552,89.74362,70.42918,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319625,0,3.898041,0,34.47153
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.512599,84.32128,70.99237,3.174001,3.174001,0,0,0,3.174001,110.6679,0.1715456,0,0,3.512599,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1319625,3.491401,2.810079,0,33.11158
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.504032,75.41626,70.08724,1.659177,1.659177,0,0,0,1.659177,90.6493,0,2.220446E-16,0,1.504032,1.746502,1.659177,0,0,0,29.59898,0,0.2424697,-0.2424697,38.74449,99.34465,0.1319625,1.825095,1.203226,0,31.10301
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3362718,68.84907,67.71378,0,0,0,0,0,0,0,0.066861,0,0,0.3362718,0,0,0,0,0.2694108,29.35651,0.2694108,0,0.2694108,39.00008,100,0.1319489,0,0.2690174,0,29.69278
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,65.45096,65.45096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319489,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,62.90654,62.90654,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1319489,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,60.13081,60.13081,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1319489,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,57.30479,57.30479,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1319489,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,55.10231,55.10231,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1319489,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,53.5133,53.5133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1319489,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,51.79355,51.79355,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1319489,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,50.26489,50.26489,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1319489,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,49.04799,49.04799,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1319489,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,47.74059,47.74059,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1319489,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,46.64437,46.64437,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1319489,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,45.88004,45.88004,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1319489,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.298522,48.87902,45.05536,2.593085,2.593085,0,0,0,2.593085,50.07635,0,0,0,1.298522,2.729563,2.593085,0,0,10.66858,19.99726,0,1.431041,-1.431041,27.37053,70.1807,0.1319489,2.852394,1.038818,0,21.29578
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.059631,56.69649,47.20756,4.018846,4.018846,0,0,0,4.018846,76.13207,0,0,0,3.059631,4.230364,4.018846,0,0,12.25862,18.56622,0,1.170733,-1.170733,26.13647,67.01644,0.1319489,4.420731,2.447704,0,21.62585
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,4.718934,68.49963,52.60817,7.292486,7.292486,0,-1,0,7.292486,64.70953,0,0,0,4.718934,7.676301,7.292486,0,0,13.55944,17.39548,0,2.957368,-2.957368,23.01913,59.02328,0.1319489,8.021735,3.775147,0,22.11442
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.601991,74.08237,57.93838,5.521786,5.521786,0,0,0,5.521786,83.34244,0,0,0,4.601991,5.812406,5.521786,0,0,16.8454,14.43812,0,1.210415,-1.210415,21.74324,55.75178,0.1319489,6.073964,3.681592,0,19.04011
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,4.780184,79.66432,62.17238,0,0,0,0,0,0,0,0,0,0,4.780184,0,0,0,0,18.19031,13.2277,4.780184,0,4.780184,26.27812,67.37965,0.1317073,0,3.824147,0,18.00788
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.307858,95.81765,65.34033,1.626542,1.626542,0,0,0,1.626542,449.2879,0,0,0,7.307858,1.71215,1.626542,0,0,13.41012,17.52987,5.595708,0,5.595708,31.58667,80.9913,0.1314257,1.789197,5.846286,0,24.83772
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,7.606821,101.7437,68.33732,0,0,0,0,0,0,0,0,0,0,7.606821,0,0,0,0,7.814416,22.566,7.606821,0,7.606821,38.80313,99.49502,0.1310448,0,6.085456,0,30.17282
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,6.451843,97.35104,70.08724,1.898625,1.898625,0,-1,0,1.898625,339.8166,4.245695,0,0,6.451843,1.998553,1.898625,0,0,0.2075951,29.41214,0.2075951,0,0.2075951,39.00008,100,0.1310344,2.088488,5.161474,0,35.86399
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,3.723597,84.78131,70.60014,2.716892,2.716892,0,0,0,2.716892,137.0535,0.8637105,0,0,3.723597,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1310344,2.988581,2.978878,0,33.32257
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.136067,78.93623,71.16334,3.127362,3.127362,0,0,0,3.127362,68.30253,0,0,0,2.136067,3.29196,3.127362,0,0,0,29.59898,0,1.155893,-1.155893,37.78166,96.87585,0.1310344,3.440098,1.708853,0,31.73504
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,1.924151,77.11319,70.20792,6.752589,6.752589,0,0,0,6.752589,28.49502,0,8.881784E-16,0,1.924151,7.107988,6.752589,0,0,1.284325,28.44308,0,5.183836,-5.183836,32.31742,82.86501,0.1310344,7.427847,1.539321,0,30.36724
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3452961,69.05222,67.88476,10.44353,10.44353,12,0,3.372,10.44353,3.306314,0,0,0,0.3452961,0,0,1.556465,1.478642,7.044143,23.25925,1.823938,0,1.823938,34.04776,87.30177,0.1311451,11.48789,0.2762368,12,23.60455
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,65.62193,65.62193,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,5.220206,24.90079,0,6.353417,-6.353417,27.35067,70.12978,0.1311451,6.639321,0,0,24.90079
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,63.07751,63.07751,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,12.27956,18.54738,0,7.08958,-7.08958,19.87759,50.96809,0.1311451,7.408611,0,0,18.54738
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,60.30178,60.30178,4.972708,4.972708,0,-1,0,4.972708,0,0,8.881784E-16,0,0,5.234429,4.972708,0,0,20.15687,11.4578,0,5.234429,-5.234429,14.36002,36.82049,0.1311451,5.469979,0,0,11.4578
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,57.50593,57.50593,1.569871,1.569871,0,-1,0,1.569871,0,0,2.220446E-16,0,0,1.652495,1.569871,0,0,25.9729,6.223366,0,1.652495,-1.652495,12.61814,32.35413,0.1311451,1.726858,0,0,6.223366
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,55.29339,55.29339,0.04726951,0.04726951,0,-1,0,0.04726951,0,0,6.938894E-18,0,0,0.04975738,0.04726951,0,0,27.80901,4.570871,0,0.04975738,-0.04975738,12.56569,32.21965,0.1311451,0.05199646,0,0,4.570871
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,53.68427,53.68427,0.737447,0.737447,0,-1,0,0.737447,0,0,0,0,0,0.77626,0.737447,0,0,27.86429,4.521114,0,0.77626,-0.77626,11.74744,30.12158,0.1311451,0.8111917,0,0,4.521114
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,51.98464,51.98464,0.8206852,0.8206852,0,-1,0,0.8206852,0,0,0,0,0,0.8638791,0.8206852,0,0,28.7268,3.744854,0,0.8638791,-0.8638791,10.83683,27.78669,0.1311451,0.9027537,0,0,3.744854
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,50.46603,50.46603,0.8932414,0.8932414,0,-1,0,0.8932414,0,0,1.110223E-16,0,0,0.9402542,0.8932414,0,0,29.68667,2.880975,0,0.9402542,-0.9402542,9.845715,25.24537,0.1311451,0.9825656,0,0,2.880975
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,49.24913,49.24913,1.327902,1.327902,0,-1,0,1.327902,0,0,0,0,0,1.397791,1.327902,0,0,30.7314,1.94072,0,1.397791,-1.397791,8.372313,21.46743,0.1311451,1.460692,0,0,1.94072
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,47.91155,47.91155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.2845,0.5429292,0,0,0,8.372313,21.46743,0.1311451,0,0,0,0.5429292
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,46.83545,46.83545,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.2845,0.5429292,8.36,0,8.36,16.3033,41.80326,0.1315384,1.964643,0,12,0.5429292
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,46.10129,46.10129,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,23.9245,8.066929,8.36,0,8.36,24.2343,62.1391,0.1319282,1.955769,0,12,8.066929
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.875107,50.88089,45.28667,2.832945,2.832945,11.63295,0,3.279135,2.832945,66.18933,1.776357E-15,0,0,1.875107,0,0,8.8,8.36,15.5645,15.59093,10.23511,0,10.23511,33.94417,87.03617,0.1323339,3.11624,1.500086,12,17.46604
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.413836,61.59475,47.43887,0,0,0,0,0,0,0,0,0,0,4.413836,0,0,0,0,5.329391,24.80253,4.413836,0,4.413836,38.13151,97.7729,0.1321142,0,3.531069,0,29.21636
