Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,5.960214,73.72253,52.86965,5.865776,5.865776,0,-1,0,5.865776,101.61,0,0,0,5.960214,6.174501,5.865776,0,0,0.9155549,28.77498,0,0.2142873,-0.2142873,37.90563,97.19373,0.1321142,6.452353,4.768171,0,34.73519
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,6.994662,84.79037,58.14958,6.595095,6.595095,0,0,0,6.595095,106.0585,0,0,0,6.994662,6.942205,6.595095,0,0,1.153652,28.56069,0.05245682,0,0.05245682,37.95539,97.32133,0.1321116,7.254604,5.595729,0,35.55536
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.257673,86.56796,62.39363,0.804362,0.804362,0,0,0,0.804362,777.9672,4.309781,0,0,6.257673,0.8466969,0.804362,0,0,1.101195,28.6079,1.101195,0,1.101195,39.00008,100,0.1320568,0.8847982,5.006138,0,34.86557
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.074745,89.61636,65.56159,2.50564,2.50564,0,0,0,2.50564,242.4429,3.437229,0,0,6.074745,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1320568,2.756204,4.859796,0,35.67373
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,6.840733,97.50391,68.55858,3.395962,3.395962,0,0,0,3.395962,201.4373,3.266036,0,0,6.840733,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1320568,3.735558,5.472587,0,36.43971
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,5.6948,93.55798,70.25821,0,0,0,-1,0,0,0,5.6948,0,0,5.6948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320568,0,4.55584,0,35.29378
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.168343,91.5686,70.77112,1.970083,1.970083,0,0,0,1.970083,262.3414,3.094571,0,0,5.168343,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1320568,2.167091,4.134674,0,34.76732
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,3.88701,86.32066,71.3343,0,0,0,0,0,0,0,3.88701,0,0,3.88701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320568,0,3.109608,0,33.48599
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,1.915147,77.24886,70.36884,5.361065,5.361065,0,0,0,5.361065,35.72327,0,0,0,1.915147,5.643226,5.361065,0,0,0,29.59898,0,3.728079,-3.728079,35.07034,89.92377,0.1320568,5.897171,1.532118,0,31.51413
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3351858,69.19013,68.05573,1.535808,1.535808,0,0,0,1.535808,21.82472,0,2.220446E-16,0,0.3351858,1.61664,1.535808,0,0,4.14231,25.8709,0,1.281454,-1.281454,33.71957,86.46025,0.1320568,1.689389,0.2681487,0,26.20609
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,65.84319,65.84319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.566148,24.58945,0,0,0,33.71957,86.46025,0.1320568,0,0,0,24.58945
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,63.29876,63.29876,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.566148,24.58945,0,7.253803,-7.253803,26.07339,66.85471,0.1320568,7.580225,0,0,24.58945
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,60.53309,60.53309,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.62593,17.33564,0,6.489778,-6.489778,19.23256,49.31416,0.1320568,6.781817,0,0,17.33564
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,57.72718,57.72718,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.83679,10.84586,0,0.2460552,-0.2460552,18.9732,48.64912,0.1320568,0.2571276,0,0,10.84586
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,55.49453,55.49453,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,21.11019,10.59981,0,1.164356,-1.164356,17.74586,45.50211,0.1320568,1.216752,0,0,10.59981
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,53.88541,53.88541,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.40392,9.435453,0,0.3008265,-0.3008265,17.42876,44.68903,0.1320568,0.3143637,0,0,9.435453
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,52.18578,52.18578,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.73817,9.134627,0,2.581729,-2.581729,14.70738,37.71115,0.1320568,2.697907,0,0,9.134627
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,50.68728,50.68728,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.60676,6.552898,0,1.583839,-1.583839,13.03786,33.43035,0.1320568,1.655112,0,0,6.552898
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,49.47039,49.47039,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.36658,4.969059,0,0.8568084,-0.8568084,12.13471,31.11457,0.1320568,0.8953647,0,0,4.969059
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,48.14286,48.14286,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.31859,4.112251,0,1.115147,-1.115147,10.95924,28.10056,0.1320568,1.165329,0,0,4.112251
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,47.06676,47.06676,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.55764,2.997103,0,1.126154,-1.126154,9.77217,25.0568,0.1320568,1.176831,0,0,2.997103
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,46.3326,46.3326,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.80892,1.87095,0,1.290218,-1.290218,8.41216,21.5696,0.1320568,1.348278,0,0,1.87095
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.002786,51.53918,45.5381,5.919566,5.919566,12,0,3.372,5.919566,33.83334,0,0,0,2.002786,0,0,6.080434,5.776412,32.2425,0.5807312,7.779199,0,7.779199,15.79216,40.49263,0.1325131,6.511522,1.602229,12,2.583518
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.611788,59.07439,47.6903,2.173225,2.173225,10.97323,0,3.112226,2.173225,166.1948,0,0,0,3.611788,0,0,8.8,8.36,24.4633,7.58201,11.97179,0,11.97179,27.14959,69.6142,0.1327576,2.390548,2.88943,12,11.1938
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.740294,69.16084,53.12108,2.152606,2.152606,0,-1,0,2.152606,220.2119,0,0,0,4.740294,2.265901,2.152606,0,0,12.49151,18.35662,2.474393,0,2.474393,29.49701,75.6332,0.1326351,2.367867,3.792236,0,23.09691
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,3.832669,71.57993,58.38089,0.07781794,0.07781794,0,0,0,0.07781794,4925.174,0,0,0,3.832669,0.08191362,0.07781794,0,0,10.01712,20.58357,3.750755,0,3.750755,33.05529,84.75697,0.1324498,0.08559974,3.066135,0,24.41624
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.272563,74.10738,62.62494,1.832395,1.832395,0,0,0,1.832395,178.5948,0,0,0,3.272563,1.928837,1.832395,0,0,6.266362,23.95925,1.343726,0,1.343726,34.33006,88.0256,0.1323836,2.015634,2.61805,0,27.23182
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.797595,75.72845,65.7929,1.578797,1.578797,0,0,0,1.578797,177.1979,0,0,0,2.797595,1.661891,1.578797,0,0,4.922636,25.16861,1.135704,0,1.135704,35.40748,90.78822,0.1323276,1.736677,2.238076,0,27.9662
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.240762,80.74824,68.78989,7.151236,7.151236,0,0,0,7.151236,45.31752,0,0,0,3.240762,7.527617,7.151236,0,0,3.786932,26.19074,0,4.286854,-4.286854,30.88874,79.20174,0.1323276,7.86636,2.59261,0,29.4315
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.533463,79.76748,70.48952,0.9067894,0.9067894,0,-1,0,0.9067894,279.3883,0,0,0,2.533463,0.9545151,0.9067894,0,0,8.550103,21.90388,1.578948,0,1.578948,32.38666,83.04255,0.1322499,0.9974683,2.026771,0,24.43735
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.448974,88.44141,70.99237,0,0,0,0,0,0,0,0,0,0,4.448974,0,0,0,0,6.971155,23.32494,4.448974,0,4.448974,36.60733,93.86475,0.1320315,0,3.559179,0,27.77391
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.140501,83.32935,71.50528,4.849401,4.849401,0,0,0,4.849401,64.76059,0,0,0,3.140501,5.104633,4.849401,0,0,2.522182,27.32901,0,1.964132,-1.964132,34.53695,88.55611,0.1320315,5.334342,2.512401,0,30.46951
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.300341,75.2,70.60014,2.457719,2.457719,0,0,0,2.457719,52.90846,0,0,0,1.300341,2.587073,2.457719,0,0,4.704551,25.36488,0,1.286731,-1.286731,33.18061,85.07833,0.1320315,2.703491,1.040273,0,26.66522
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2236135,69.03292,68.27698,4.076423,4.076423,0,0,0,4.076423,5.485531,0,0,0,0.2236135,4.290972,4.076423,0,0,6.134253,24.07815,0,4.067358,-4.067358,28.89324,74.08509,0.1320315,4.484066,0.1788908,0,24.30176
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,66.01415,66.01415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65354,20.01079,0,0,0,28.89324,74.08509,0.1320315,0,0,0,20.01079
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,63.53008,63.53008,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,10.65354,20.01079,0,6.041044,-6.041044,22.52542,57.75738,0.1320315,6.312891,0,0,20.01079
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,60.75434,60.75434,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,17.36581,13.96975,0,8.130001,-8.130001,13.95565,35.78365,0.1320315,8.495852,0,0,13.96975
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,57.89816,57.89816,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,26.39915,5.839747,0,1.732763,-1.732763,12.12916,31.10034,0.1320315,1.810738,0,0,5.839747
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,55.6655,55.6655,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,28.32444,4.106984,0,2.052783,-2.052783,9.965333,25.55208,0.1320315,2.145159,0,0,4.106984
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,54.05638,54.05638,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,30.60531,2.0542,0,1.054379,-1.054379,8.85392,22.70231,0.1320315,1.101826,0,0,2.0542
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,52.35675,52.35675,1.336874,0.9498304,0,-1,0,0.9498304,0,0,0.3870434,0.5207308,0,0.9998215,0.9498304,0,0,31.77684,0.9998215,0,0.9998215,-0.9998215,7.800015,20,0.1320315,1.470561,0,0,0.9998215
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,50.85825,50.85825,0.6181879,0,0,-1,0,0,0,0,0.6181879,0.6800067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320315,0.6800067,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,49.67153,49.67153,1.251203,0,0,-1,0,0,0,0,1.251203,1.376323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320315,1.376323,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,48.344,48.344,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320315,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,47.2679,47.2679,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323816,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,46.55386,46.55386,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1326292,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.407809,49.96445,45.78952,4.692933,4.692933,12,0,3.372,4.692933,29.99849,0,0,0,1.407809,0,0,7.307067,6.941714,16.16775,15.048,8.349523,0,8.349523,31.58305,80.98203,0.1331157,5.162226,1.126247,12,16.45581
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.130485,61.14789,47.94172,7.328786,7.328786,0,0,0,7.328786,56.35974,0,8.881784E-16,0,4.130485,7.714511,7.328786,0,0,7.818231,22.56257,0,3.584027,-3.584027,27.80516,71.29514,0.1331157,8.061665,3.304388,0,26.69306
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.767551,69.51582,53.34233,1.258173,1.258173,0,-1,0,1.258173,378.9264,0,0,0,4.767551,1.324393,1.258173,0,0,11.80048,18.97854,3.443158,0,3.443158,31.07162,79.67067,0.1329473,1.383991,3.814041,0,23.7461
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.44991,82.78215,58.60215,7.26453,7.26453,0,0,0,7.26453,88.78632,0,0,0,6.44991,7.646874,7.26453,0,0,8.357324,22.07739,0,1.196965,-1.196965,29.80991,76.43552,0.1329473,7.990983,5.159928,0,28.5273
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.39745,87.80889,62.8462,3.710587,3.710587,0,0,0,3.710587,172.4108,0,0,0,6.39745,3.905881,3.710587,0,0,9.687284,20.88042,2.49157,0,2.49157,32.17362,82.49631,0.1328258,4.081645,5.11796,0,27.27787
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,4.784737,84.08634,65.96387,3.741095,3.741095,0,0,0,3.741095,127.8967,0,0,0,4.784737,3.937995,3.741095,0,0,7.195715,23.12284,0.8467425,0,0.8467425,32.97691,84.55602,0.1327845,4.115204,3.82779,0,27.90757
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.018481,88.68207,68.96085,4.355729,4.355729,0,0,0,4.355729,115.2156,0,0,0,5.018481,4.584978,4.355729,0,0,6.348972,23.8849,0.4335034,0,0.4335034,33.38817,85.61053,0.1327634,4.791302,4.014785,0,28.90339
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,4.954602,90.40754,70.66048,2.244019,2.244019,0,-1,0,2.244019,220.7914,0,0,0,4.954602,2.362125,2.244019,0,0,5.915469,24.27506,2.592477,0,2.592477,35.84761,91.91676,0.1326372,2.468421,3.963681,0,29.22966
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.057874,91.50568,71.16334,2.074993,2.074993,0,0,0,2.074993,243.7538,0,0,0,5.057874,2.184203,2.074993,0,0,3.322992,26.60829,2.873671,0,2.873671,38.57381,98.90702,0.1324977,2.282492,4.046299,0,31.66616
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.767565,81.98727,71.67625,5.005594,5.005594,0,0,0,5.005594,55.28944,0,0,0,2.767565,5.269046,5.005594,0,0,0.4493212,29.19459,0,2.501481,-2.501481,35.93702,92.14603,0.1324977,5.506153,2.214052,0,31.96215
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.35421,75.575,70.77112,0.8543607,0.8543607,0,0,0,0.8543607,158.5056,0,0,0,1.35421,0.899327,0.8543607,0,0,3.228745,26.69311,0.4548825,0,0.4548825,36.36856,93.25253,0.1324756,0.9397967,1.083368,0,28.04732
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3062365,69.48661,68.44794,9.212516,9.212516,11.55676,0,3.25986,9.212516,3.324136,0,0,0,0.3062365,0,0,2.344244,2.227032,2.773862,27.1025,2.533268,0,2.533268,38.77183,99.41475,0.1326238,10.13377,0.2449892,12,27.40874
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,66.24546,66.24546,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.2405935,29.38244,0,8.280997,-8.280997,30.04289,77.03291,0.1326238,8.653643,0,0,29.38244
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,63.70104,63.70104,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.441702,21.10145,0,3.153334,-3.153334,26.71899,68.51009,0.1326238,3.295234,0,0,21.10145
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,60.92531,60.92531,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.94541,17.94811,0,2.190343,-2.190343,24.41016,62.59003,0.1326238,2.288908,0,0,17.94811
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,58.09929,58.09929,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.37912,15.75777,0,0.8595196,-0.8595196,23.50415,60.26693,0.1326238,0.898198,0,0,15.75777
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,55.86664,55.86664,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.33414,14.89825,0,1.030069,-1.030069,22.41836,57.48286,0.1326238,1.076422,0,0,14.89825
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,54.24746,54.24746,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.47866,13.86818,0,0.3940711,-0.3940711,22.00297,56.41777,0.1326238,0.4118043,0,0,13.86818
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,52.52771,52.52771,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.91652,13.47411,0,0.4137788,-0.4137788,21.56681,55.29941,0.1326238,0.4323988,0,0,13.47411
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,51.05939,51.05939,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.37628,13.06033,0,0.5001115,-0.5001115,21.03965,53.94771,0.1326238,0.5226166,0,0,13.06033
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,49.84249,49.84249,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.93196,12.56022,0,0.9567243,-0.9567243,20.03117,51.36188,0.1326238,0.999777,0,0,12.56022
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,48.56526,48.56526,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.99498,11.60349,0,1.071778,-1.071778,18.90142,48.46508,0.1326238,1.120008,0,0,11.60349
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,47.48916,47.48916,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.18585,10.53172,0,0.3486099,-0.3486099,18.53395,47.52286,0.1326238,0.3642974,0,0,10.53172
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,46.78517,46.78517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.57319,10.18311,0,0,0,18.53395,47.52286,0.1326238,0,0,0,10.18311
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6703268,47.98325,46.02084,0.7338716,0.7338716,0,0,0,0.7338716,91.34116,0,0,0,0.6703268,0.7724964,0.7338716,0,0,21.57319,10.18311,0,0.1021696,-0.1021696,18.42626,47.24672,0.1326238,0.8072587,0.5362614,0,10.85343
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6119525,49.95755,48.14286,0,0,0,0,0,0,0,0,0,0,0.6119525,0,0,0,0,21.68671,10.08094,0.6119525,0,0.6119525,19.00681,48.7353,0.1325941,0,0.489562,0,10.69289
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.56918,55.29206,53.54347,3.153775,3.153775,0,-1,0,3.153775,18.04757,0,0,0,0.56918,3.319763,3.153775,0,0,21.07476,10.63169,0,2.750583,-2.750583,16.10744,41.30104,0.1325941,3.469153,0.455344,0,11.20087
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.212983,66.09859,58.77311,0,0,0,0,0,0,0,0,0,0,2.212983,0,0,0,0,24.13096,7.881111,2.212983,0,2.212983,18.20686,46.68415,0.1324869,0,1.770386,0,10.09409
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7055426,65.34014,63.01717,3.362167,3.362167,0,0,0,3.362167,20.98476,0,4.440892E-16,0,0.7055426,3.539123,3.362167,0,0,21.91798,9.872795,0,2.83358,-2.83358,15.22,39.02556,0.1324869,3.698383,0.5644341,0,10.57834
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.9562202,69.37543,66.13483,7.660284,7.660284,12,0,3.372,7.660284,12.48283,0,0,0,0.9562202,0,0,4.339716,4.12273,25.0664,7.039216,5.078951,0,5.078951,20.03832,51.3802,0.1327796,8.426312,0.7649761,12,7.995436
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.772628,79.24498,69.13182,7.684597,7.684597,12,0,3.372,7.684597,36.08034,0,0,0,2.772628,0,0,4.315403,4.099633,19.98745,11.61027,6.872262,0,6.872262,26.55792,68.09708,0.1331582,8.453056,2.218103,12,14.3829
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.001586,90.8243,70.8214,1.720756,1.720756,0,-1,0,1.720756,290.6621,0,0,0,5.001586,1.811322,1.720756,0,0,13.11519,17.79531,3.190264,0,3.190264,29.58447,75.85745,0.1330039,1.892832,4.001269,0,22.79689
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.381245,84.14713,71.3343,0,0,0,0,0,0,0,0,0,0,3.381245,0,0,0,0,9.924927,20.66654,3.381245,0,3.381245,32.79219,84.08239,0.1328407,0,2.704996,0,24.04779
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7225241,74.38763,71.84721,5.109326,5.109326,0,0,0,5.109326,14.14128,0,8.881784E-16,0,0.7225241,5.378238,5.109326,0,0,6.543682,23.70967,0,4.655714,-4.655714,27.88464,71.49894,0.1328407,5.620259,0.5780193,0,24.43219
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7367543,73.5158,70.94209,3.268749,3.268749,0,0,0,3.268749,22.53933,0,4.440892E-16,0,0.7367543,3.440789,3.268749,0,0,11.7167,19.05395,0,2.704035,-2.704035,25.03434,64.19048,0.1328407,3.595624,0.5894035,0,19.7907
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.2863044,69.59071,68.61892,7.806823,7.806823,12,0,3.372,7.806823,3.667361,0,0,0,0.2863044,0,0,4.193177,3.983519,14.72118,16.34992,4.269823,0,4.269823,29.08505,74.5769,0.13309,8.587504,0.2290435,12,16.63622
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,66.35609,66.35609,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,10.45136,20.19276,0,1.80598,-1.80598,27.18138,69.69571,0.13309,1.887249,0,0,20.19276
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,63.87201,63.87201,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,12.458,18.38678,0,7.637688,-7.637688,19.13055,49.05259,0.13309,7.981384,0,0,18.38678
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,61.09628,61.09628,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,20.94432,10.74909,0,4.852328,-4.852328,14.01575,35.93774,0.13309,5.070683,0,0,10.74909
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,58.27026,58.27026,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,26.3358,5.896761,0,0.9394867,-0.9394867,13.02544,33.3985,0.13309,0.9817636,0,0,5.896761
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,56.00744,56.00744,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,27.37967,4.957274,0,0.3789741,-0.3789741,12.62597,32.37421,0.13309,0.3960279,0,0,4.957274
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,54.38826,54.38826,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,27.80075,4.5783,0,0.3296671,-0.3296671,12.27847,31.48319,0.13309,0.3445021,0,0,4.5783
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,52.69868,52.69868,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,28.16705,4.248633,0,0.4728882,-0.4728882,11.78,30.20507,0.13309,0.4941682,0,0,4.248633
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,51.20019,51.20019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.69248,3.775745,0,0,0,11.78,30.20507,0.13309,0,0,0,3.775745
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,50.00341,50.00341,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,28.69248,3.775745,0,0.4842919,-0.4842919,11.26951,28.89613,0.13309,0.5060851,0,0,3.775745
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,48.73623,48.73623,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,29.23058,3.291453,0,0.1639214,-0.1639214,11.09672,28.45308,0.13309,0.1712978,0,0,3.291453
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,47.66013,47.66013,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,29.41272,3.127532,0,0.03713566,-0.03713566,11.05758,28.35271,0.13309,0.03880677,0,0,3.127532
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,47.00642,47.00642,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,29.45398,3.090396,0,0.643331,-0.643331,10.37945,26.61392,0.13309,0.6722808,0,0,3.090396
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.818077,51.67445,46.22197,0,0,0,0,0,0,0,0,0,0,1.818077,0,0,0,0,30.16879,2.447065,1.818077,0,1.818077,12.10423,31.03642,0.1330024,0,1.454462,0,4.265142
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.146152,58.20148,48.344,2.611452,2.611452,0,0,0,2.611452,120.4752,0,0,0,3.146152,2.748897,2.611452,0,0,28.35072,4.083334,0.3972552,0,0.3972552,12.4811,32.00275,0.1329832,2.872597,2.516922,0,7.229486
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,3.889046,66.67079,53.74461,4.739147,4.739147,0,-1,0,4.739147,82.06215,0,0,0.2553221,3.889046,4.988576,4.739147,0,0,27.95346,4.440864,0,1.09953,-1.09953,11.32209,29.03094,0.1329832,5.213062,3.111237,0,8.32991
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.5728,75.10898,58.94408,5.939433,5.939433,11.8183,0,3.326029,5.939433,76.99052,0,0,0,4.5728,0,0,5.878865,5.584922,29.17516,3.341334,10.15772,0,10.15772,20.95855,53.73977,0.1333901,6.533376,3.65824,12,7.914134
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.368979,88.09798,63.18814,1.850788,1.850788,10.65079,0,3.030649,1.850788,344.1226,1.776357E-15,0,0,6.368979,0,0,8.8,8.36,19.01744,12.48328,14.72898,0,14.72898,34.93169,89.56825,0.1334569,2.035867,5.095183,12,18.85226
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,6.789383,94.23215,66.29575,1.094885,1.094885,0,0,0,1.094885,620.1002,1.348414,0,0,6.789383,1.152511,1.094885,0,0,4.288459,25.73936,4.288459,0,4.288459,39.00008,100,0.1332518,1.204373,5.431507,0,32.52875
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,5.917598,93.50292,69.3028,4.075206,4.075206,0,0,0,4.075206,145.2098,1.627907,0,0,5.917598,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1332518,4.482727,4.734078,0,35.51657
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.121486,86.9652,70.99237,2.412818,2.412818,0,-1,0,2.412818,170.8162,1.581677,0,0,4.121486,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1332518,2.6541,3.297189,0,33.72046
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.490373,89.23019,71.50528,1.083327,1.083327,0,0,0,1.083327,414.4986,3.35003,0,0,4.490373,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1332518,1.191659,3.592299,0,34.08935
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,3.999352,87.59682,72.01818,1.498942,1.498942,0,0,0,1.498942,266.8117,2.421518,0,0,3.999352,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1332518,1.648836,3.199482,0,33.59833
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.9513979,74.45999,71.11305,9.207461,9.207461,8.303633,0,2.436819,9.207461,10.3329,0,1.776357E-15,0,0.9513979,0.9513979,0.903828,0,0,0,29.59898,0,0,0,39.00008,100,0.1332518,10.12821,0.7611184,12,30.55038
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.2869217,69.765,68.78989,3.557585,3.557585,0,0,0,3.557585,8.065067,0,4.440892E-16,0,0.2869217,3.744827,3.557585,0,0,0,29.59898,0,3.457905,-3.457905,35.35513,90.65399,0.1332518,3.913344,0.2295373,0,29.8859
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,66.5874,66.5874,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,3.842117,26.14107,0,7.027948,-7.027948,27.94702,71.65888,0.1332518,7.344205,0,0,26.14107
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,64.04298,64.04298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65095,19.11312,0,0,0,27.94702,71.65888,0.1332518,0,0,0,19.11312
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,61.26725,61.26725,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.65095,19.11312,0,4.613438,-4.613438,23.08403,59.1897,0.1332518,4.821043,0,0,19.11312
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,58.44123,58.44123,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.77699,14.49969,0,2.015083,-2.015083,20.95994,53.74334,0.1332518,2.105761,0,0,14.49969
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,56.19852,56.19852,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,19.01597,12.4846,0,0.1109088,-0.1109088,20.84304,53.44358,0.1332518,0.1158997,0,0,12.4846
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,54.5894,54.5894,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.1392,12.3737,0,2.184489,-2.184489,18.54038,47.53935,0.1332518,2.282791,0,0,12.3737
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,52.88977,52.88977,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.56641,10.18921,0,0.4592989,-0.4592989,18.05624,46.29796,0.1332518,0.4799673,0,0,10.18921
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,51.39127,51.39127,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.07674,9.729908,0,1.303195,-1.303195,16.68255,42.77569,0.1332518,1.361839,0,0,9.729908
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,50.23472,50.23472,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.52474,8.426713,0,2.470741,-2.470741,14.07816,36.09778,0.1332518,2.581924,0,0,8.426713
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,48.95748,48.95748,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.27001,5.955972,0,1.883384,-1.883384,12.0929,31.00738,0.1332518,1.968136,0,0,5.955972
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,47.89144,47.89144,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.36266,4.072588,0,1.148937,-1.148937,10.88181,27.90203,0.1332518,1.200639,0,0,4.072588
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,47.23773,47.23773,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.63925,2.923651,0,0.9303202,-0.9303202,9.901171,25.38757,0.1332518,0.9721846,0,0,2.923651
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.171411,53.04486,46.4734,3.295317,3.295317,11.5642,0,3.261743,3.295317,65.89382,0,0,0,2.171411,0,0,8.268886,7.855441,30.67294,1.993331,10.02685,0,10.02685,19.41348,49.77805,0.1336343,3.624849,1.737128,12,4.164742
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.491409,56.30152,48.59543,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.491409,0,0,8.8,8.36,20.64609,11.0175,10.85141,0,10.85141,29.70803,76.17428,0.1336984,0,1.993127,12,13.50891
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.07726,60.61303,53.99604,0,0,0,-1,0,0,0,0,0,0,2.07726,0,0,0,0,9.794681,20.78377,2.07726,0,2.07726,31.67869,81.22725,0.1335997,0,1.661808,0,22.86102
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.413823,83.32227,59.17539,4.856098,4.856098,0,0,0,4.856098,132.0777,0,0,0,6.413823,5.111681,4.856098,0,0,7.717421,22.6533,1.302142,0,1.302142,32.91401,84.39473,0.1335379,5.341707,5.131059,0,29.06712
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.380161,88.36726,63.3591,3.609234,3.609234,0,0,0,3.609234,176.7733,0,0,0,6.380161,3.799194,3.609234,0,0,6.415279,23.82523,2.580968,0,2.580968,35.36253,90.67297,0.1334157,3.970157,5.104129,0,30.20539
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.048105,95.87519,66.46672,5.935004,5.935004,0,0,0,5.935004,118.7548,0,0,0,7.048105,6.247373,5.935004,0,0,3.834311,26.1481,0.8007322,0,0.8007322,36.12217,92.62077,0.1333778,6.528505,5.638484,0,33.19621
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,4.79424,88.17616,69.41342,3.310976,3.310976,0,0,0,3.310976,144.7984,0,0,0,4.79424,3.485238,3.310976,0,0,3.033579,26.86876,1.309003,0,1.309003,37.364,95.80494,0.1333159,3.642074,3.835392,0,31.663
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.500835,80.30988,71.11305,6.723809,6.723809,0,-1,0,6.723809,37.19373,0,0,0,2.500835,7.077694,6.723809,0,0,1.724576,28.04686,0,4.576859,-4.576859,32.53957,83.43462,0.1333159,7.39619,2.000668,0,30.5477
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.342287,76.40739,71.61591,3.38913,3.38913,0,0,0,3.38913,39.60566,0,0,0,1.342287,3.567505,3.38913,0,0,6.809975,23.47,0,2.225218,-2.225218,30.19398,77.42032,0.1333159,3.728043,1.07383,0,24.81229
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.313655,84.7451,72.12881,6.198249,6.198249,0,0,0,6.198249,53.46114,0,0,0,3.313655,6.524473,6.198249,0,0,9.282438,21.24478,0,3.210818,-3.210818,26.80948,68.74213,0.1333159,6.818074,2.650924,0,24.55844
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.62175,77.0405,71.22368,1.659824,1.659824,0,0,0,1.659824,97.70613,0,0,0,1.62175,1.747183,1.659824,0,0,12.85001,18.03397,0,0.1254334,-0.1254334,26.67727,68.40311,0.1333159,1.825806,1.2974,0,19.65572
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.2902321,69.94853,68.96085,10.42647,10.42647,12,0,3.372,10.42647,2.783609,0,0,0,0.2902321,0,0,1.573533,1.494856,12.98938,17.90853,1.785088,0,1.785088,28.37075,72.74536,0.1334157,11.46911,0.2321857,12,18.19876
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,66.75837,66.75837,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,11.2043,19.51511,0,8.8,-8.8,19.09473,48.96076,0.1334157,10.55759,0,0,19.51511
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,64.26424,64.26424,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,20.98207,10.71511,0,6.225263,-6.225263,12.53273,32.13514,0.1334157,6.5054,0,0,10.71511
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,61.4885,61.4885,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0.04967673,0,4.129218,3.922757,0,0,27.89903,4.489848,0,4.129218,-4.129218,8.180154,20.97471,0.1334157,4.315032,0,0,4.489848
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,58.66249,58.66249,1.328959,0.3425989,0,-1,0,0.3425989,0,0,0.9863601,1.119256,0,0.3606305,0.3425989,0,0,32.48705,0.3606305,0,0.3606305,-0.3606305,7.800015,20,0.1334157,1.461855,0,0,0.3606305
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,56.42983,56.42983,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334157,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,54.82071,54.82071,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334157,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,53.12108,53.12108,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334157,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,51.65276,51.65276,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334157,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,50.46603,50.46603,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334157,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,49.18879,49.18879,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334157,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,48.14286,48.14286,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337191,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,47.51933,47.51933,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1340349,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.927603,52.57028,46.755,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,697.7505,0,0,0,1.927603,0,0,8.8,8.36,16.16775,15.048,10.2876,0,10.2876,33.42168,85.69644,0.1341505,0.3038856,1.542083,12,16.9756
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,3.969908,61.61055,48.87703,6.87883,6.87883,0,0,0,6.87883,57.71196,0,8.881784E-16,0,3.969908,7.240874,6.87883,0,0,5.88015,24.30684,0,3.270966,-3.270966,29.97378,76.85568,0.1341505,7.566713,3.175926,0,28.27675
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.021823,75.61563,54.24746,0.3627531,0.3627531,0,-1,0,0.3627531,1660.033,0,0,0,6.021823,0.3818454,0.3627531,0,0,9.514557,21.03588,5.639977,0,5.639977,35.32433,90.57502,0.1338854,0.3990284,4.817458,0,27.0577
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.194003,87.30263,59.34636,2.417177,2.417177,0,0,0,2.417177,297.62,0.7750263,0,0,7.194003,2.544397,2.417177,0,0,3.874579,26.11186,3.874579,0,3.874579,39.00008,100,0.133704,2.658895,5.755202,0,33.30586
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.079008,92.15533,63.53008,4.913921,4.913921,0,0,0,4.913921,144.0602,1.906458,0,0,7.079008,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.133704,5.405313,5.663206,0,36.67799
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.036959,96.04138,66.63769,0.2352864,0.2352864,0,0,0,0.2352864,2990.805,6.789289,0,0,7.036959,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.133704,0.2588151,5.629568,0,36.63594
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,6.890368,99.16316,69.58439,2.205743,2.205743,0,0,0,2.205743,312.3831,4.568533,0,0,6.890368,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.133704,2.426317,5.512294,0,36.48935
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,5.957935,96.21634,71.28402,1.111464,1.111464,0,-1,0,1.111464,536.0439,4.787972,0,0,5.957935,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.133704,1.22261,4.766348,0,35.55691
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.409449,94.00205,71.78687,0.2891325,0.2891325,0,0,0,0.2891325,1870.924,5.105099,0,0,5.409449,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.133704,0.3180457,4.327559,0,35.00843
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.267756,89.13253,72.29978,0.3070042,0.3070042,0,0,0,0.3070042,1390.13,3.944593,0,0,4.267756,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.133704,0.3377046,3.414205,0,33.86673
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.397756,80.20529,71.39465,0.5801737,0.5801737,0,0,0,0.5801737,413.2825,1.787047,0,0,2.397756,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.133704,0.638191,1.918205,0,31.99673
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.2970123,70.08323,69.07148,3.010998,3.010998,0,0,0,3.010998,9.864246,0,0,0,0.2970123,3.169472,3.010998,0,0,0,29.59898,0,2.87246,-2.87246,35.97224,92.23633,0.133704,3.312098,0.2376098,0,29.89599
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,66.91928,66.91928,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.191622,26.72652,0,8.099957,-8.099957,27.43414,70.3438,0.133704,8.464455,0,0,26.72652
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,64.4352,64.4352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.19157,18.62656,0,0,0,27.43414,70.3438,0.133704,0,0,0,18.62656
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,61.65947,61.65947,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.19157,18.62656,0,8.8,-8.8,18.15812,46.55919,0.133704,15.27035,0,0,18.62656
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,58.83345,58.83345,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.96935,9.826562,0,0.363855,-0.363855,17.77458,45.57577,0.133704,0.3802285,0,0,9.826562
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,56.63097,56.63097,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.37363,9.462707,0,0.4411592,-0.4411592,17.30956,44.3834,0.133704,0.4610113,0,0,9.462707
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,55.0118,55.0118,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.86381,9.021547,0,2.228829,-2.228829,14.96017,38.35933,0.133704,2.329127,0,0,9.021547
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,53.32222,53.32222,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.34029,6.792718,0,0.5209101,-0.5209101,14.41108,36.95142,0.133704,0.5443511,0,0,6.792718
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,51.87401,51.87401,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.91908,6.271808,0,1.738131,-1.738131,12.57893,32.2536,0.133704,1.816347,0,0,6.271808
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,50.68728,50.68728,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.85033,4.533677,0,1.827672,-1.827672,10.6524,27.31378,0.133704,1.909917,0,0,4.533677
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,49.41005,49.41005,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.88108,2.706005,0,1.790807,-1.790807,8.76472,22.47359,0.133704,1.871393,0,0,2.706005
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,48.36412,48.36412,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.87087,0.9151987,8.36,0,8.36,16.69571,42.80943,0.1340155,1.488488,0,12,0.9151987
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,47.74059,47.74059,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.51087,8.439198,8.36,0,8.36,24.62671,63.14527,0.1342529,0.67593,0,12,8.439198
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.050633,53.21958,47.00642,1.127314,1.127314,9.927314,0,2.84761,1.127314,181.9043,1.776357E-15,0,0,2.050633,0,0,8.8,8.36,15.15087,15.9632,10.41063,0,10.41063,34.5031,88.46931,0.1344434,1.240045,1.640506,12,18.01383
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.627781,60.69075,49.12845,2.478778,2.478778,0,0,0,2.478778,146.3536,0,0,0,3.627781,2.60924,2.478778,0,0,4.740233,25.33277,1.018542,0,1.018542,35.46937,90.94692,0.134396,2.726655,2.902225,0,28.96055
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.708038,70.57361,54.47877,6.773167,6.773167,0,-1,0,6.773167,69.51015,0,0,0,4.708038,7.12965,6.773167,0,0,3.721692,26.24946,0,2.421611,-2.421611,32.91677,84.4018,0.134396,7.450484,3.766431,0,30.95749
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.632976,80.27776,59.56762,6.655176,6.655176,0,0,0,6.655176,84.64052,8.881784E-16,0,0,5.632976,7.005448,6.655176,0,0,6.412371,23.82784,0,1.372473,-1.372473,31.47006,80.69229,0.134396,7.320693,4.506381,0,29.46082
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,6.774896,90.7878,63.70104,10.70796,10.70796,11.81228,0,3.324507,10.70796,63.26974,0,0,0,6.774896,0,0,1.104322,1.049106,7.93734,22.45537,7.824002,0,7.824002,38.89256,99.7243,0.134765,11.77875,5.419917,12,29.23027
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,6.925994,95.65282,66.80865,0.04126022,0.04126022,0,0,0,0.04126022,16786.13,6.769224,0,0,6.925994,0.04343181,0.04126022,0,0,0.1133383,29.49697,0.1133383,0,0.1133383,39.00008,100,0.1347597,0.04538625,5.540795,0,36.42297
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.167738,95.38261,69.75536,0.9755363,0.9755363,0,0,0,0.9755363,632.2408,5.140858,0,0,6.167738,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1347597,1.07309,4.934191,0,35.76672
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,4.885946,91.01637,71.44493,2.752191,2.752191,0,-1,0,2.752191,177.5293,1.988903,0,0,4.885946,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1347597,3.02741,3.908756,0,34.48492
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,4.863316,91.52,71.95784,4.727178,4.727178,0,0,0,4.727178,102.8799,0,0,0,4.863316,4.975976,4.727178,0,0,0,29.59898,0,0.1126604,-0.1126604,38.88132,99.6955,0.1347597,5.199895,3.890653,0,34.4623
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.642869,86.54061,72.47075,3.220622,3.220622,0,0,0,3.220622,113.1107,0.1275627,0,0,3.642869,3.390128,3.220622,0,0,0.1251782,29.48632,0.1251782,0,0.1251782,39.00008,100,0.1347539,3.542684,2.914295,0,33.12919
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,1.957826,78.61192,71.50528,0.2762077,0.2762077,0,0,0,0.2762077,708.8237,1.667081,0,0,1.957826,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1347539,0.3038285,1.566261,0,31.5568
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.272338,70.17074,69.24245,5.066692,5.066692,0,0,0,5.066692,5.375066,0,0,0,0.272338,5.33336,5.066692,0,0,0,29.59898,0,5.061022,-5.061022,33.66529,86.32109,0.1347539,5.573361,0.2178704,0,29.87132
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,67.09026,67.09026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.623358,24.53796,0,0,0,33.66529,86.32109,0.1347539,0,0,0,24.53796
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,64.54583,64.54583,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.623358,24.53796,0,7.341393,-7.341393,25.92678,66.47881,0.1347539,7.671755,0,0,24.53796
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,61.83044,61.83044,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.78046,17.19656,0,8.108595,-8.108595,17.37958,44.56293,0.1347539,8.473481,0,0,17.19656
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,59.00443,59.00443,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.79001,9.087969,0,1.059328,-1.059328,16.26295,41.69978,0.1347539,1.106998,0,0,9.087969
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,56.79189,56.79189,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.96704,8.028641,0,1.971878,-1.971878,14.1844,36.37019,0.1347539,2.060613,0,0,8.028641
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,55.21293,55.21293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.15802,6.056763,0,0,0,14.1844,36.37019,0.1347539,0,0,0,6.056763
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,53.5133,53.5133,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.15802,6.056763,0,1.187115,-1.187115,12.93307,33.16166,0.1347539,1.240536,0,0,6.056763
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,52.04498,52.04498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47703,4.869647,0,0,0,12.93307,33.16166,0.1347539,0,0,0,4.869647
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,50.85825,50.85825,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.47703,4.869647,0,0.2690337,-0.2690337,12.64949,32.43452,0.1347539,0.2811403,0,0,4.869647
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,49.61119,49.61119,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.77596,4.600614,0,0.3547938,-0.3547938,12.2755,31.47558,0.1347539,0.3707595,0,0,4.600614
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,48.56526,48.56526,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.17018,4.24582,0,0.3572066,-0.3572066,11.89897,30.51013,0.1347539,0.3732809,0,0,4.24582
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,47.94172,47.94172,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.56707,3.888613,0,0.6803133,-0.6803133,11.18186,28.67138,0.1347539,0.7109274,0,0,3.888613
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,1.989926,53.26893,47.23773,0,0,0,0,0,0,0,0,0,0,1.989926,0,0,0,0,29.32298,3.2083,1.989926,0,1.989926,13.06967,33.51191,0.1346613,0,1.591941,0,5.198225
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.256284,63.12664,49.32959,3.404568,3.404568,0,0,0,3.404568,125.0169,0,0,0,4.256284,3.583755,3.404568,0,0,27.33305,4.999233,0.6725284,0,0.6725284,13.70769,35.14784,0.1346301,3.745025,3.405027,0,9.255517
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.202723,72.75235,54.67991,1.80981,1.80981,0,-1,0,1.80981,287.4734,0,0,0,5.202723,1.905063,1.80981,0,0,26.66052,5.604508,3.29766,0,3.29766,16.83612,43.16946,0.134477,1.990791,4.162179,0,10.80723
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.340718,88.55596,59.73859,3.661527,3.661527,0,0,0,3.661527,200.4824,0,0,0,7.340718,3.854239,3.661527,0,0,23.36286,8.572403,3.486479,0,3.486479,20.14369,51.65037,0.1343156,4.02768,5.872574,0,15.91312
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.465836,94.71844,63.87201,5.20333,5.20333,0,0,0,5.20333,143.4819,0,0,0,7.465836,5.47719,5.20333,0,0,19.87638,11.71023,1.988646,0,1.988646,22.03028,56.48779,0.1342237,5.723663,5.972669,0,19.17607
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.117887,96.95564,66.97962,3.164259,3.164259,0,0,0,3.164259,224.9464,0,0,0,7.117887,3.330799,3.164259,0,0,17.88774,13.50002,3.787088,0,3.787088,25.62303,65.69994,0.134049,3.480685,5.69431,0,20.6179
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.378761,96.7398,69.92632,5.609799,5.609799,0,0,0,5.609799,113.7075,0,0,0,6.378761,5.905052,5.609799,0,0,14.10065,16.90839,0.473709,0,0.473709,26.07243,66.85225,0.1340272,6.170779,5.103009,0,23.28716
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.312498,93.30547,71.61591,6.880911,6.880911,0,-1,0,6.880911,77.20632,0,0,0,5.312498,7.243064,6.880911,0,0,13.62694,17.33473,0,1.930566,-1.930566,24.03743,61.63432,0.1340272,7.569002,4.249998,0,22.64723
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.034089,92.47986,72.06847,0,0,0,0,0,0,0,0,0,0,5.034089,0,0,0,0,15.77201,15.40417,5.034089,0,5.034089,28.81319,73.87982,0.1337958,0,4.027271,0,20.43826
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.335525,85.34126,72.58138,2.125053,2.125053,0,0,0,2.125053,156.9619,0,0,0,3.335525,2.236898,2.125053,0,0,10.73792,19.93484,1.098626,0,1.098626,29.85544,76.55225,0.1337454,2.337559,2.66842,0,23.27037
