Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,3.876094,88.59734,73.37588,0.6065264,0.6065264,0,0,0,0.6065264,639.0643,3.237645,0,0,3.876094,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.131677,0.667179,3.100875,0,33.47507
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,1.915942,79.5882,72.58138,11.50036,11.50036,9.680218,0,2.785095,11.50036,16.65984,4.440892E-16,0,0,1.915942,1.915942,1.820145,0,0,0,29.59898,0,0,0,39.00008,100,0.131677,12.6504,1.532753,12,31.51492
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2080357,71.20399,70.48952,7.060032,7.060032,0,0,0,7.060032,2.946668,0,0,0,0.2080357,7.431612,7.060032,0,0,0,29.59898,0,7.223577,-7.223577,31.38576,80.47614,0.131677,7.766035,0.1664286,0,29.80701
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,68.72955,68.72955,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,8.026196,22.3754,0,4.478868,-4.478868,26.66462,68.37068,0.131677,4.680417,0,0,22.3754
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,66.41644,66.41644,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,13.00272,17.89653,0,3.965979,-3.965979,22.48411,57.65145,0.131677,4.144448,0,0,17.89653
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,63.70104,63.70104,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,17.40936,13.93055,0,0.6486111,-0.6486111,21.80041,55.89838,0.131677,0.6777986,0,0,13.93055
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,60.98565,60.98565,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,18.13004,13.28194,0,0.6406185,-0.6406185,21.12514,54.16692,0.131677,0.6694463,0,0,13.28194
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,58.77311,58.77311,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,18.84184,12.64132,0,1.629719,-1.629719,19.40727,49.76213,0.131677,1.703056,0,0,12.64132
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,57.22433,57.22433,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,20.65264,11.01161,0,1.204223,-1.204223,18.13791,46.50735,0.131677,1.258413,0,0,11.01161
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,55.63533,55.63533,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,21.99066,9.807383,0,1.260008,-1.260008,16.80974,43.10181,0.131677,1.316708,0,0,9.807383
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,54.27763,54.27763,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,23.39067,8.547375,0,0.4745712,-0.4745712,16.3095,41.81914,0.131677,0.4959269,0,0,8.547375
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,53.15125,53.15125,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0,0,1.549126,1.471669,0,0,23.91797,8.072803,0,1.549126,-1.549126,14.67658,37.63217,0.131677,1.618836,0,0,8.072803
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,52.04498,52.04498,0.06197269,0.06197269,0,-1,0,0.06197269,0,0,6.938894E-18,0,0,0.06523441,0.06197269,0,0,25.63922,6.523678,0,0.06523441,-0.06523441,14.60781,37.45586,0.131677,0.06816995,0,0,6.523678
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,51.10968,51.10968,1.141701,1.141701,0,0,0,1.141701,0,0,2.220446E-16,0,0,1.201791,1.141701,0,0,25.7117,6.458444,0,1.201791,-1.201791,13.34101,34.20766,0.131677,1.255871,0,0,6.458444
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2091411,51.3938,50.76774,2.238248,2.238248,0,0,0,2.238248,9.343962,0,4.440892E-16,0,0.2091411,2.356051,2.238248,0,0,27.04703,5.256653,0,2.14691,-2.14691,11.07797,28.405,0.131677,2.462073,0.1673128,0,5.465794
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.534843,54.90761,50.20455,0,0,0,0,0,0,0,0,0,0,1.534843,0,0,0,0,29.43248,3.109743,1.534843,0,1.534843,12.53405,32.13853,0.1316173,0,1.227874,0,4.644586
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.728178,60.74326,52.04498,1.483246,1.483246,0,0,0,1.483246,183.9329,0,0,0,2.728178,1.561312,1.483246,0,0,27.89764,4.491101,1.166866,0,1.166866,13.64104,34.97695,0.1315719,1.631571,2.182542,0,7.219279
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.391083,68.35026,56.94274,1.032944,1.032944,0,-1,0,1.032944,328.2932,0,0,0,3.391083,1.087309,1.032944,0,0,26.73077,5.541281,2.303774,0,2.303774,15.82659,40.58092,0.1314824,1.136238,2.712867,0,8.932364
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,5.75409,82.71708,61.15662,6.35813,6.35813,0,0,0,6.35813,90.49973,0,0,0,5.75409,6.692768,6.35813,0,0,24.427,7.614677,0,0.9386778,-0.9386778,14.83714,38.04387,0.1314824,6.993942,4.603272,0,13.36877
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.604987,82.05325,64.88777,6.074199,6.074199,0,0,0,6.074199,75.81225,0,0,0,4.604987,6.393894,6.074199,0,0,25.46998,6.676,0,1.788907,-1.788907,12.95146,33.20882,0.1314824,6.681619,3.68399,0,11.28099
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,5.655628,90.29417,67.77412,2.442029,2.442029,0,0,0,2.442029,231.5955,0,0,0,5.655628,2.570557,2.442029,0,0,27.45765,4.887093,3.085071,0,3.085071,15.87822,40.7133,0.1313627,2.686232,4.524502,0,10.54272
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,4.972953,90.49495,70.66048,1.729139,1.729139,0,0,0,1.729139,287.597,0,0,0,4.972953,1.820147,1.729139,0,0,24.37258,7.663657,3.152806,0,3.152806,18.86923,48.38255,0.1312406,1.902053,3.978362,0,12.63661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.174973,88.76801,72.35007,2.874755,2.874755,0,-1,0,2.874755,145.2288,0,0,0,4.174973,3.026057,2.874755,0,0,21.21977,10.50118,1.148915,0,1.148915,19.95919,51.17731,0.1311961,3.16223,3.339978,0,14.67616
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.407205,85.89436,72.80263,1.400783,1.400783,0,0,0,1.400783,243.2359,0,0,0,3.407205,1.474508,1.400783,0,0,20.07086,11.53521,1.932698,0,1.932698,21.79271,55.87863,0.1311214,1.540861,2.725764,0,14.94241
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.054361,77.09895,73.31554,0.4830526,0.4830526,0,0,0,0.4830526,218.2705,0,0,0,1.054361,0.5084764,0.4830526,0,0,18.13816,13.27463,0.5458848,0,0.5458848,22.31058,57.2065,0.1311004,0.5313578,0.843489,0,14.32899
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2814512,73.50415,72.52103,3.71616,3.71616,0,0,0,3.71616,7.573711,0,4.440892E-16,0,0.2814512,3.911747,3.71616,0,0,17.59228,13.76593,0,3.630296,-3.630296,18.48391,47.39455,0.1311004,4.087776,0.2251609,0,14.04738
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1606809,71.0407,70.48952,2.381557,2.381557,0,0,0,2.381557,6.746884,0,4.440892E-16,0,0.1606809,2.506902,2.381557,0,0,21.62594,10.13563,0,2.346221,-2.346221,16.01078,41.0532,0.1311004,2.619712,0.1285447,0,10.29632
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,68.72955,68.72955,12.66814,7.399943,0,-1,0,7.399943,0,0,5.268193,6.535007,0,7.789414,7.399943,0,0,24.23285,7.789414,0,7.789414,-7.789414,7.800015,20,0.1311004,13.93495,0,0,7.789414
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,66.46672,66.46672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1311004,0,0,0,8.426001E-16
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,63.75133,63.75133,5.321795,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.321795,5.853975,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1311004,5.853975,0,0,8.426001E-16
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,61.03594,61.03594,0.881507,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.881507,0.9696577,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1311004,0.9696577,0,0,8.426001E-16
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,58.83345,58.83345,0.7201001,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7201001,0.7921101,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1311004,0.7921101,0,0,8.426001E-16
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,57.27462,57.27462,1.119786,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.119786,1.231764,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1311004,1.231764,0,0,8.426001E-16
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,55.69567,55.69567,0.57207,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.57207,0.629277,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1311004,0.629277,0,0,8.426001E-16
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,54.3078,54.3078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1311004,0,0,0,8.426001E-16
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,53.18142,53.18142,0.5860258,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5860258,0.6446284,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1311004,0.6446284,0,0,8.426001E-16
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,52.07515,52.07515,0.2668334,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2668334,0.2935167,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1311004,0.2935167,0,0,8.426001E-16
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,51.17002,51.17002,0.8437117,0.8437117,9.643712,0,2.775859,0.8437117,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.131327,0.9280828,0,12,8.426001E-16
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06144644,51.04177,50.85825,0.1512253,0.1512253,8.951225,0,2.60066,0.1512253,40.63237,1.776357E-15,0,0,0.06144644,0,0,8.8,8.36,24.52775,7.524,8.421447,0,8.421447,23.72029,60.82114,0.1314932,0.1663479,0.04915715,12,7.585446
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.521738,58.19583,50.29506,1.106626,1.106626,9.906626,0,2.842376,1.106626,227.8764,0,0,0,2.521738,0,0,8.8,8.36,16.10631,15.1033,10.88174,0,10.88174,34.04362,87.29115,0.1316424,1.217288,2.017391,12,17.62504
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.769431,68.14614,52.12543,4.207825,4.207825,0,0,0,4.207825,113.3467,0,0,0,4.769431,4.429289,4.207825,0,0,5.224568,24.89687,0.3401413,0,0.3401413,34.3663,88.11855,0.1316293,4.628607,3.815545,0,29.6663
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.656664,77.29037,56.96285,1.600157,1.600157,0,-1,0,1.600157,353.5068,0,0,0,5.656664,1.684376,1.600157,0,0,4.884428,25.20299,3.972288,0,3.972288,38.13475,97.7812,0.1314767,1.760173,4.525331,0,30.85966
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,6.943627,88.37512,61.15662,1.165544,1.165544,0,0,0,1.165544,595.7411,4.804599,0,0,6.943627,1.226889,1.165544,0,0,0.9121392,28.77805,0.9121392,0,0.9121392,39.00008,100,0.1314418,1.282099,5.554902,0,35.72168
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.125335,94.19807,64.88777,0,0,0,0,0,0,0,7.125335,0,0,7.125335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314418,0,5.700268,0,36.72431
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.42773,99.85301,67.77412,4.478525,4.478525,0,0,0,4.478525,165.8521,2.713493,0,0,7.42773,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.1314418,4.926378,5.942184,0,37.02671
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,5.69527,94.06111,70.66048,0,0,0,0,0,0,0,5.69527,0,0,5.69527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314418,0,4.556216,0,35.29425
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.395706,100.01,72.35007,8.8994,8.36,0,-1,0,8.36,76.50366,0,0.5394002,1.42934,6.395706,8.8,8.36,0,0,0,29.59898,0,2.404294,-2.404294,36.46573,93.50169,0.1314418,9.78934,5.116565,0,35.99469
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.43496,95.46046,72.86297,2.702724,2.702724,0,0,0,2.702724,201.0919,0,0,0,5.43496,2.844973,2.702724,0,0,2.671437,27.19468,2.589987,0,2.589987,38.92281,99.80187,0.1313425,2.972997,4.347968,0,32.62964
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,3.958064,88.89684,73.31554,0.5326037,0.5326037,0,0,0,0.5326037,743.1537,3.315978,0,0,3.958064,0.5606354,0.5326037,0,0,0.08145069,29.52567,0.08145069,0,0.08145069,39.00008,100,0.1313394,0.5858641,3.166451,0,33.48374
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.686764,78.64533,72.52103,1.667442,1.667442,0,0,0,1.667442,101.1588,0,2.220446E-16,0,1.686764,1.755202,1.667442,0,0,0,29.59898,0,0.06843801,-0.06843801,38.92794,99.81503,0.1313394,1.834186,1.349411,0,31.28574
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.1998571,71.17576,70.48952,5.625701,5.625701,0,0,0,5.625701,3.552573,0,0,0,0.1998571,5.921791,5.625701,0,0,0.07604223,29.53054,0,5.721933,-5.721933,32.89649,84.34981,0.1313394,6.188271,0.1598857,0,29.7304
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,68.72955,68.72955,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.433746,23.80861,0,3.716676,-3.716676,28.97877,74.30439,0.1313394,3.883926,0,0,23.80861
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,66.46672,66.46672,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.56339,20.09193,0,8.783263,-8.783263,19.7204,50.56502,0.1313394,9.17851,0,0,20.09193
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,63.81167,63.81167,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.32257,11.30867,0,8.774585,-8.774585,10.47117,26.84911,0.1313394,9.169441,0,0,11.30867
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,61.09628,61.09628,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,30.07211,2.534082,0,1.556748,-1.556748,8.830216,22.64153,0.1313394,1.626802,0,0,2.534082
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,58.8938,58.8938,1.142018,0.9284674,0,-1,0,0.9284674,0,0,0.213551,0.3277529,0,0.9773341,0.9284674,0,0,31.80183,0.9773341,0,0.9773341,-0.9773341,7.800015,20,0.1313394,1.25622,0,0,0.9773341
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,57.30479,57.30479,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313394,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,55.74596,55.74596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313394,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,54.36814,54.36814,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313394,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,53.2317,53.2317,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313394,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,52.12543,52.12543,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313394,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,51.25048,51.25048,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315555,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2156854,51.58518,50.93871,1.872353,1.872353,10.67235,0,3.036105,1.872353,11.51948,0,0,0,0.2156854,0,0,8.8,8.36,24.52775,7.524,8.575686,0,8.575686,23.86662,61.19633,0.1318539,2.059589,0.1725483,12,7.739686
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.813229,55.97148,50.37552,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.813229,0,0,8.8,8.36,15.95207,15.24212,10.17323,0,10.17323,33.51779,85.94288,0.1319375,0,1.450583,12,17.05535
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.243174,62.6649,52.18578,2.636378,2.636378,0,0,0,2.636378,123.0163,0,0,0,3.243174,2.775134,2.636378,0,0,5.778839,24.39802,0.4680393,0,0.4680393,33.96181,87.08139,0.1319196,2.900015,2.594539,0,27.6412
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.178269,75.3983,57.05336,1.01546,1.01546,0,-1,0,1.01546,509.943,0,0,0,5.178269,1.068906,1.01546,0,0,5.3108,24.81926,4.109364,0,4.109364,37.86029,97.07748,0.1317631,1.117006,4.142615,0,29.99753
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,6.878622,88.11339,61.20691,0,0,0,0,0,0,0,5.677186,0,0,6.878622,0,0,0,0,1.201436,28.51768,1.201436,0,1.201436,39.00008,100,0.1317174,0,5.502897,0,35.39631
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,6.850434,92.78494,64.93806,6.955561,6.955561,0,0,0,6.955561,98.4886,0,0,0,6.850434,7.321643,6.955561,0,0,0,29.59898,0,0.4712085,-0.4712085,38.50338,98.72642,0.1317174,7.651117,5.480348,0,36.44941
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,6.804209,96.32457,67.82442,3.410317,3.410317,0,0,0,3.410317,199.5184,2.690837,0,0,6.804209,3.589807,3.410317,0,0,0.5235651,29.12777,0.5235651,0,0.5235651,39.00008,100,0.1316974,3.751349,5.443367,0,35.93198
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.086763,101.798,70.66048,0,0,0,0,0,0,0,7.086763,0,0,7.086763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316974,0,5.66941,0,36.68574
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.093094,98.39126,72.41041,0,0,0,-1,0,0,0,6.093094,0,0,6.093094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316974,0,4.874475,0,35.69207
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.360039,95.07626,72.86297,2.714539,2.714539,0,0,0,2.714539,197.4567,2.50263,0,0,5.360039,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1316974,2.985993,4.288032,0,34.95902
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,3.851699,88.48811,73.37588,0.8434331,0.8434331,0,0,0,0.8434331,456.6692,2.963875,0,0,3.851699,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1316974,0.9277763,3.081359,0,33.45068
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.656223,78.59235,72.58138,1.175274,1.175274,0,0,0,1.175274,140.9222,0.4190917,0,0,1.656223,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1316974,1.292802,1.324978,0,31.2552
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1700233,71.12338,70.5398,1.873071,1.873071,0,0,0,1.873071,9.077245,0,0,0,0.1700233,1.971654,1.873071,0,0,0,29.59898,0,1.801631,-1.801631,37.10099,95.13056,0.1316974,2.060379,0.1360186,0,29.769
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,68.78989,68.78989,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,2.001812,27.79735,0,1.631162,-1.631162,35.3816,90.72186,0.1316974,1.704564,0,0,27.79735
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,66.52706,66.52706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.814214,26.16619,0,0,0,35.3816,90.72186,0.1316974,0,0,0,26.16619
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,63.87201,63.87201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.814214,26.16619,0,0,0,35.3816,90.72186,0.1316974,0,0,0,26.16619
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,61.15662,61.15662,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.814214,26.16619,0,1.602113,-1.602113,33.69282,86.39168,0.1316974,1.674208,0,0,26.16619
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,58.94408,58.94408,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.594339,24.56407,0,0.4781581,-0.4781581,33.1888,85.09931,0.1316974,0.4996752,0,0,24.56407
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,57.3953,57.3953,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.125626,24.08591,0,1.619305,-1.619305,31.4819,80.72266,0.1316974,1.692174,0,0,24.08591
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,55.8063,55.8063,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.924854,22.46661,0,0.6608486,-0.6608486,30.78531,78.93652,0.1316974,0.6905867,0,0,22.46661
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,54.41843,54.41843,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.65913,21.80576,0,1.463155,-1.463155,29.24301,74.98191,0.1316974,1.528997,0,0,21.80576
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,53.29205,53.29205,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.28486,20.34261,0,1.551462,-1.551462,27.60762,70.78863,0.1316974,1.621278,0,0,20.34261
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,52.18578,52.18578,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,12.0087,18.79114,0,0.9360911,-0.9360911,26.62089,68.25857,0.1316974,0.9782152,0,0,18.79114
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,51.28065,51.28065,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.04881,17.85505,0,0.6999305,-0.6999305,25.8831,66.3668,0.1316974,0.7314274,0,0,17.85505
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1681198,51.50268,50.99905,1.050086,1.050086,0,0,0,1.050086,16.0101,0,0,0,0.1681198,1.105354,1.050086,0,0,13.82651,17.15512,0,0.9372339,-0.9372339,24.89517,63.83364,0.1316974,1.155095,0.1344959,0,17.32324
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.491083,55.03903,50.46603,4.955048,4.955048,0,0,0,4.955048,30.0922,0,8.881784E-16,0,1.491083,5.21584,4.955048,0,0,14.86788,16.21789,0,3.724757,-3.724757,20.96893,53.76638,0.1316974,5.450552,1.192866,0,17.70897
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.903903,58.21182,52.24612,2.013,2.013,0,0,0,2.013,94.58041,0,0,0,1.903903,2.118947,2.013,0,0,19.0065,12.49313,0,0.2150436,-0.2150436,20.74226,53.18517,0.1316974,2.214299,1.523123,0,14.39703
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.142381,67.59742,57.08353,7.144427,7.144427,0,-1,0,7.144427,43.98367,0,0,0,3.142381,7.52045,7.144427,0,0,19.24543,12.27809,0,4.378068,-4.378068,16.12737,41.35214,0.1316974,7.85887,2.513905,0,15.42047
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.69691,78.20296,61.20691,2.605801,2.605801,0,0,0,2.605801,180.2482,0,0,0,4.69691,2.742948,2.605801,0,0,24.10995,7.900019,1.953962,0,1.953962,17.98106,46.10518,0.1316232,2.866381,3.757528,0,12.59693
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,5.724991,87.16013,64.93806,0.06564736,0.06564736,0,0,0,0.06564736,8720.824,0,0,0,5.724991,0.06910249,0.06564736,0,0,22.15599,9.658585,5.655889,0,5.655889,23.3467,59.86322,0.1314088,0.0722121,4.579993,0,15.38358
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.36095,88.93484,67.82442,1.29422,1.29422,0,0,0,1.29422,414.2223,0,0,0,5.36095,1.362337,1.29422,0,0,16.5001,14.74888,3.998612,0,3.998612,27.14012,69.58991,0.1312576,1.423642,4.28876,0,20.10983
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,6.599933,99.00322,70.71077,5.957229,5.957229,0,0,0,5.957229,110.7886,0,0,0,6.599933,6.270767,5.957229,0,0,12.50149,18.34764,0.3291659,0,0.3291659,27.4524,70.39062,0.1312452,6.552952,5.279946,0,24.94757
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,6.517641,100.793,72.41041,4.129879,4.129879,0,-1,0,4.129879,157.8167,0,0,0,6.517641,4.347241,4.129879,0,0,12.17233,18.64388,2.170399,0,2.170399,29.51142,75.67015,0.1311633,4.542868,5.214113,0,25.16153
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.566313,96.14156,72.86297,0,0,0,0,0,0,0,0,0,0,5.566313,0,0,0,0,10.00193,20.59724,5.566313,0,5.566313,34.79208,89.2103,0.1309538,0,4.453051,0,26.16356
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.193792,85.62082,73.37588,3.962711,3.962711,0,0,0,3.962711,80.59614,0,4.440892E-16,0,3.193792,4.171275,3.962711,0,0,4.435614,25.60693,0,0.9774827,-0.9774827,33.76173,86.56836,0.1309538,4.358982,2.555034,0,28.80072
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.777745,79.05633,72.58138,3.384111,3.384111,0,0,0,3.384111,52.5321,0,0,0,1.777745,3.562222,3.384111,0,0,5.521705,24.62944,0,1.784478,-1.784478,31.88072,81.74529,0.1309538,3.722522,1.422196,0,26.40719
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1776806,71.14978,70.5398,2.608064,2.608064,0,0,0,2.608064,6.812739,0,0,0,0.1776806,2.74533,2.608064,0,0,7.504458,22.84496,0,2.56765,-2.56765,29.17418,74.80545,0.1309538,2.86887,0.1421445,0,23.02265
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,68.85023,68.85023,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,10.3574,20.27732,0,4.926449,-4.926449,23.98125,61.49026,0.1309538,5.148139,0,0,20.27732
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,66.5874,66.5874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.83123,15.35087,0,0,0,23.98125,61.49026,0.1309538,0,0,0,15.35087
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,63.87201,63.87201,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,15.83123,15.35087,0,7.399087,-7.399087,16.18193,41.49204,0.1309538,7.732046,0,0,15.35087
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,61.15662,61.15662,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,24.05244,7.95178,0,1.389228,-1.389228,14.71755,37.73724,0.1309538,1.451743,0,0,7.95178
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,58.94408,58.94408,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,25.59603,6.562552,0,1.313647,-1.313647,13.33285,34.18672,0.1309538,1.372761,0,0,6.562552
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,57.41542,57.41542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.05564,5.248905,0,0,0,13.33285,34.18672,0.1309538,0,0,0,5.248905
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,55.83647,55.83647,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,27.05564,5.248905,0,1.533945,-1.533945,11.71593,30.04078,0.1309538,1.602973,0,0,5.248905
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,54.4486,54.4486,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,28.76002,3.71496,0,0.9812813,-0.9812813,10.68157,27.38858,0.1309538,1.025439,0,0,3.71496
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,53.32222,53.32222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.85033,2.733679,0,0,0,10.68157,27.38858,0.1309538,0,0,0,2.733679
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,52.21595,52.21595,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,29.85033,2.733679,0,0.9380819,-0.9380819,9.692741,24.85313,0.1309538,0.9802956,0,0,2.733679
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,51.34099,51.34099,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,30.89264,1.795597,0,0.07944199,-0.07944199,9.609002,24.63842,0.1309538,0.08301688,0,0,1.795597
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09242963,51.33598,51.05939,1.089803,1.089803,0,0,0,1.089803,8.481319,0,2.220446E-16,0,0.09242963,1.147161,1.089803,0,0,30.98092,1.716155,0,1.054731,-1.054731,8.497218,21.78769,0.1309538,1.198783,0.0739437,0,1.808585
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.473338,58.26933,50.51632,4.580122,4.580122,12,0,3.372,4.580122,54.00159,0,0,0,2.473338,0,0,7.419878,7.048884,32.15284,0.6614242,9.522223,0,9.522223,17.53079,44.95066,0.131321,5.038134,1.978671,12,3.134763
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.093943,65.82165,52.29641,4.290901,4.290901,12,0,3.372,4.290901,95.40988,0,0,0,4.093943,0,0,7.709099,7.323645,22.63062,9.231424,11.41759,0,11.41759,28.36247,72.72413,0.1316151,4.719991,3.275155,12,13.32537
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,5.72023,77.70412,57.08353,2.888598,2.888598,0,-1,0,2.888598,198.0278,0,0,0,5.72023,3.04063,2.888598,0,0,11.21303,19.50725,2.6796,0,2.6796,30.90456,79.24229,0.1315145,3.177458,4.576184,0,25.22748
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,6.823109,87.77235,61.15662,1.744701,1.744701,0,0,0,1.744701,391.0762,0,0,0,6.823109,1.836527,1.744701,0,0,8.533427,21.91889,4.986582,0,4.986582,35.63525,91.37224,0.1313278,1.919171,5.458487,0,28.742
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,7.540759,96.52824,64.88777,5.93446,5.93446,0,0,0,5.93446,127.0673,0,0,0,7.540759,6.2468,5.93446,0,0,3.546845,26.40682,1.293959,0,1.293959,36.8628,94.51981,0.1312795,6.527906,6.032607,0,33.94757
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,7.554212,100.6206,67.77412,3.242721,3.242721,0,0,0,3.242721,232.959,1.887935,0,0,7.554212,3.413391,3.242721,0,0,2.252887,27.57138,2.252887,0,2.252887,39.00008,100,0.1311954,3.566993,6.04337,0,35.12559
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.35089,103.4363,70.66048,6.556428,6.556428,0,0,0,6.556428,112.1173,0.4493867,0,0,7.35089,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1311954,7.21207,5.880712,0,36.94987
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.474977,100.5456,72.41041,2.90497,2.90497,0,-1,0,2.90497,222.893,3.417113,0,0,6.474977,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1311954,3.195467,5.179981,0,36.07396
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.56748,96.14765,72.86297,8.386127,8.386127,3.097022,0,1.119547,8.386127,66.38917,8.881784E-16,0,0,5.56748,5.56748,5.289106,0,0,0,29.59898,0,0,0,39.00008,100,0.1311954,9.224741,4.453984,12,35.16646
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,3.751826,88.04321,73.37588,4.308388,4.308388,0,0,0,4.308388,87.08189,0,0,0,3.751826,4.535146,4.308388,0,0,0,29.59898,0,0.7833198,-0.7833198,38.17439,97.88284,0.1311954,4.739227,3.001461,0,33.3508
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,1.887079,79.47675,72.58138,0.03669675,0.03669675,0,0,0,0.03669675,5142.359,0.978095,0,0,1.887079,0.03862815,0.03669675,0,0,0.8703554,28.81566,0.8703554,0,0.8703554,39.00008,100,0.1311629,0.04036642,1.509663,0,30.70274
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.218746,71.29153,70.5398,6.999111,6.999111,0,0,0,6.999111,3.12534,0,0,0,0.218746,7.367485,6.999111,0,0,0,29.59898,0,7.148739,-7.148739,31.46465,80.67841,0.1311629,7.699022,0.1749968,0,29.81772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,68.85023,68.85023,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,7.943043,22.45024,0,3.486209,-3.486209,27.78986,71.25591,0.1311629,3.643088,0,0,22.45024
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,66.5874,66.5874,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,11.81661,18.96403,0,5.818613,-5.818613,21.6565,55.52938,0.1311629,6.080451,0,0,18.96403
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,63.9223,63.9223,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.28173,13.14542,0,1.309727,-1.309727,20.27593,51.98946,0.1311629,1.368664,0,0,13.14542
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,61.15662,61.15662,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.73699,11.83569,0,1.699564,-1.699564,18.48443,47.39589,0.1311629,1.776044,0,0,11.83569
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,59.00443,59.00443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.62539,10.13613,0,0,0,18.48443,47.39589,0.1311629,0,0,0,10.13613
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,57.41542,57.41542,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.62539,10.13613,0,2.082917,-2.082917,16.28885,41.76618,0.1311629,2.176649,0,0,10.13613
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,55.83647,55.83647,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,23.93974,8.05321,0,0.35105,-0.35105,15.91881,40.81737,0.1311629,0.3668472,0,0,8.05321
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,54.47877,54.47877,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.3298,7.70216,0,2.00501,-2.00501,13.80534,35.39823,0.1311629,2.095236,0,0,7.70216
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,53.34233,53.34233,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.55759,5.697149,0,2.438782,-2.438782,11.23464,28.8067,0.1311629,2.548527,0,0,5.697149
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,52.24612,52.24612,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.26735,3.258368,0,0.6814276,-0.6814276,10.51635,26.96494,0.1311629,0.7120918,0,0,3.258368
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,51.39127,51.39127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.02449,2.57694,0,0,0,10.51635,26.96494,0.1311629,0,0,0,2.57694
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1209764,51.47201,51.10968,0,0,0,0,0,0,0,0,0,0,0.1209764,0,0,0,0,30.02449,2.57694,0.1209764,0,0.1209764,10.63112,27.25922,0.1311584,0,0.09678114,0,2.697917
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.260659,57.63234,50.57666,2.217104,2.217104,0,0,0,2.217104,101.9645,0,0,0,2.260659,2.333794,2.217104,0,0,29.90351,2.685819,0,0.0731353,-0.0731353,10.55403,27.06155,0.1311584,2.438815,1.808527,0,4.946478
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.330025,66.69028,52.29641,3.911494,3.911494,12,0,3.372,3.911494,110.7,0,0,0,4.330025,0,0,8.088506,7.684081,29.98477,2.612684,12.01411,0,12.01411,21.95161,56.28606,0.1314287,4.302643,3.46402,12,6.942708
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.539976,76.93882,57.08353,0,0,0,-1,0,0,0,0,0,0,5.539976,0,0,0,0,17.97066,13.42538,5.539976,0,5.539976,27.20729,69.76214,0.1312228,0,4.431981,0,18.96535
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,6.862716,87.96964,61.15662,6.541685,6.541685,0,0,0,6.541685,104.9075,0,0,0,6.862716,6.885984,6.541685,0,0,12.43069,18.41136,0,0.02326886,-0.02326886,27.18276,69.69925,0.1312228,7.195854,5.490172,0,25.27407
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.194088,94.57545,64.88777,7.330311,7.330311,0,0,0,7.330311,98.14165,0,0,0,7.194088,7.716116,7.330311,0,0,12.45654,18.38809,0,0.5220289,-0.5220289,26.6325,68.28831,0.1312228,8.063342,5.75527,0,25.58218
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,6.778684,96.03729,67.71378,0,0,0,0,0,0,0,0,0,0,6.778684,0,0,0,0,13.03658,17.86606,6.778684,0,6.778684,33.06332,84.77757,0.1309716,0,5.422947,0,24.64474
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,6.537366,98.5023,70.60014,2.663688,2.663688,0,0,0,2.663688,245.4253,0,0,0,6.537366,2.803883,2.663688,0,0,6.257893,23.96688,3.733484,0,3.733484,36.60521,93.85934,0.1308337,2.930057,5.229893,0,30.50424
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,5.84111,96.94736,72.35007,2.050238,2.050238,0,-1,0,2.050238,284.8992,1.158556,0,0,5.84111,2.158145,2.050238,0,0,2.524409,27.32701,2.524409,0,2.524409,39.00008,100,0.1307406,2.255261,4.672888,0,33.16812
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.36707,95.03778,72.80263,5.263587,5.263587,0,0,0,5.263587,101.966,0,0,0,5.36707,5.540618,5.263587,0,0,0,29.59898,0,0.1735481,-0.1735481,38.81714,99.53094,0.1307406,5.789946,4.293656,0,34.96605
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,3.935284,88.79421,73.31554,6.117722,6.117722,0,0,0,6.117722,64.32597,0,8.881784E-16,0,3.935284,6.439707,6.117722,0,0,0.1928312,29.42543,0,2.504424,-2.504424,36.17725,92.76199,0.1307406,6.729494,3.148227,0,33.36071
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,1.957516,79.74911,72.58138,0.1467433,0.1467433,0,0,0,0.1467433,1333.973,0,0,0,1.957516,0.1544667,0.1467433,0,0,2.975524,26.92101,1.803049,0,1.803049,37.88777,97.14793,0.1306742,0.1614177,1.566013,0,28.87852
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.195259,71.21043,70.5398,0,0,0,0,0,0,0,0,0,0,0.195259,0,0,0,0,1.172475,28.54375,0.195259,0,0.195259,38.07301,97.62291,0.130667,0,0.1562072,0,28.73901
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,68.85023,68.85023,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.9772159,28.71948,0,1.736824,-1.736824,36.24224,92.92863,0.130667,1.814981,0,0,28.71948
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,66.5874,66.5874,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.907021,26.98266,0,8.8,-8.8,26.96622,69.14402,0.130667,9.57256,0,0,26.98266
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,63.87201,63.87201,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,12.6848,18.18266,0,8.8,-8.8,17.69021,45.35941,0.130667,9.86835,0,0,18.18266
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,61.09628,61.09628,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,22.46258,9.382659,0,1.703874,-1.703874,15.89417,40.75419,0.130667,1.780548,0,0,9.382659
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,58.94408,58.94408,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,24.35577,7.678786,0,1.636253,-1.636253,14.1694,36.33173,0.130667,1.709885,0,0,7.678786
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,57.3953,57.3953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.17383,6.042532,0,0,0,14.1694,36.33173,0.130667,0,0,0,6.042532
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.17383,6.042532,0,0,0,14.1694,36.33173,0.130667,0,0,0,6.042532
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,54.4486,54.4486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.17383,6.042532,0,0,0,14.1694,36.33173,0.130667,0,0,0,6.042532
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,53.34233,53.34233,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,26.17383,6.042532,0,1.556483,-1.556483,12.52873,32.12488,0.130667,1.626525,0,0,6.042532
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,52.24612,52.24612,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.90325,4.48605,0,1.365864,-1.365864,11.08898,28.43323,0.130667,1.427328,0,0,4.48605
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,51.42144,51.42144,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,29.42088,3.120186,0,0.7192834,-0.7192834,10.33079,26.48915,0.130667,0.7516512,0,0,3.120186
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2159043,51.78784,51.13985,0.003162783,0.003162783,0,0,0,0.003162783,6826.401,0,0,0,0.2159043,0.003329245,0.003162783,0,0,30.22009,2.400902,0.212575,0,0.212575,10.53246,27.00624,0.1306592,0.003479061,0.1727234,0,2.616807
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.9639115,53.50269,50.57666,1.868488,1.868488,0,0,0,1.868488,51.58779,0,2.220446E-16,0,0.9639115,1.966829,1.868488,0,0,30.00751,2.59222,0,1.002918,-1.002918,9.475287,24.29556,0.1306592,2.055336,0.7711292,0,3.556131
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.637721,60.73603,52.32658,1.909466,1.909466,10.70947,0,3.045495,1.909466,138.1392,1.776357E-15,0,0,2.637721,0,0,8.8,8.36,31.12186,1.589302,10.99772,0,10.99772,19.90864,51.0477,0.1308642,2.100412,2.110176,12,4.227023
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.481844,68.80462,57.05336,4.176583,4.176583,0,-1,0,4.176583,83.36584,0,0,0,3.481844,4.396403,4.176583,0,0,20.12414,11.48725,0,0.9145594,-0.9145594,18.94461,48.57583,0.1308642,4.594242,2.785475,0,14.96909
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,4.761895,78.34633,61.09628,2.308607,2.308607,0,0,0,2.308607,206.267,0,0,0,4.761895,2.430113,2.308607,0,0,21.14032,10.57269,2.331782,0,2.331782,21.15673,54.24792,0.1307786,2.539468,3.809516,0,15.33459
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,3.787363,78.51456,64.77714,0.4111817,0.4111817,0,0,0,0.4111817,921.0924,0,0,0,3.787363,0.4328228,0.4111817,0,0,18.80854,12.6713,3.354541,0,3.354541,24.33913,62.4079,0.1306556,0.4522999,3.029891,0,16.45866
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.091579,78.91124,67.6635,0.438988,0.438988,0,0,0,0.438988,704.2515,0,0,0,3.091579,0.4620926,0.438988,0,0,15.454,15.69038,2.629487,0,2.629487,26.83368,68.80417,0.1305594,0.4828868,2.473264,0,18.78196
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.8639459,73.55881,70.5398,0,0,0,0,0,0,0,0,0,0,0.8639459,0,0,0,0,12.82451,18.05692,0.8639459,0,0.8639459,27.65329,70.90573,0.1305278,0,0.6911567,0,18.92087
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9167013,75.48923,72.23944,5.149429,5.149429,0,-1,0,5.149429,17.802,0,0,0,0.9167013,5.420452,5.149429,0,0,11.96056,18.83447,0,4.503751,-4.503751,22.90592,58.73301,0.1305278,5.664372,0.7333611,0,19.75117
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.310689,81.31638,72.75234,1.59842,1.59842,0,0,0,1.59842,144.5608,0,0,0,2.310689,1.682547,1.59842,0,0,16.96473,14.33072,0.628142,0,0.628142,23.50183,60.26098,0.1305048,1.758262,1.848551,0,16.64141
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.066946,77.08331,73.2552,1.20041,1.20041,0,0,0,1.20041,88.88177,0,0,0,1.066946,1.263589,1.20041,0,0,16.33659,14.89605,0,0.1966438,-0.1966438,23.29455,59.72949,0.1305048,1.320451,0.8535565,0,15.96299
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2712116,73.41749,72.47075,3.179138,3.179138,0,0,0,3.179138,8.530978,0,0,0,0.2712116,3.346461,3.179138,0,0,16.55508,14.6994,0,3.07525,-3.07525,20.05295,51.41772,0.1305048,3.497052,0.2169693,0,14.97062
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1621947,71.04591,70.48952,6.44662,6.44662,0,0,0,6.44662,2.515965,0,0,0,0.1621947,6.785915,6.44662,0,0,19.97203,11.62415,0,6.623721,-6.623721,13.07094,33.51515,0.1305048,7.091281,0.1297557,0,11.78635
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,68.85023,68.85023,8.204494,4.750412,0,-1,0,4.750412,0,0,3.454082,4.274532,0,5.000434,4.750412,0,0,27.33171,5.000434,0,5.000434,-5.000434,7.800015,20,0.1305048,9.024944,0,0,5.000434
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,66.5874,66.5874,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305048,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,63.87201,63.87201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305048,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,61.09628,61.09628,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305048,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,58.94408,58.94408,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305048,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,57.3953,57.3953,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305048,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,55.83647,55.83647,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305048,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,54.50895,54.50895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305048,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,53.40268,53.40268,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305048,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,52.29641,52.29641,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305048,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,51.48178,51.48178,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307674,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.1988953,51.79717,51.20019,0.483643,0.483643,9.283643,0,2.684762,0.483643,41.1244,0,0,0,0.1988953,0,0,8.8,8.36,24.52775,7.524,8.558895,0,8.558895,23.85069,61.15549,0.1309478,0.5320073,0.1591163,12,7.722895
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.536471,55.38012,50.65711,3.893969,3.893969,11.93969,0,3.356741,3.893969,39.45772,0,0,0,1.536471,0,0,8.045719,7.643433,15.96886,15.22701,9.179904,0,9.179904,32.55951,83.48576,0.1313123,4.283366,1.229177,12,16.76348
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7303331,54.58987,52.35675,0,0,0,0,0,0,0,0,0,0,0.7303331,0,0,0,0,6.788954,23.48892,0.7303331,0,0.7303331,33.25237,85.26231,0.1312856,0,0.5842665,0,24.21925
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.165268,60.76927,57.05336,5.468091,5.468091,0,-1,0,5.468091,21.31032,0,8.881784E-16,0,1.165268,5.755885,5.468091,0,0,6.05862,24.14622,0,4.590618,-4.590618,28.41343,72.8548,0.1312856,6.0149,0.9322142,0,25.31149
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.358322,72.69679,61.03594,0.008818196,0.008818196,0,0,0,0.008818196,38084.01,0,0,0,3.358322,0.009282311,0.008818196,0,0,11.15931,19.5556,3.34904,0,3.34904,31.59061,81.0014,0.1311635,0.009700015,2.686658,0,22.91393
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.468367,73.32758,64.7168,0.8488128,0.8488128,0,0,0,0.8488128,290.8023,0,0,0,2.468367,0.8934872,0.8488128,0,0,7.810266,22.56974,1.57488,0,1.57488,33.08467,84.83232,0.1311062,0.9336941,1.974694,0,25.03811
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.070692,78.76218,67.60316,0,0,0,0,0,0,0,0,0,0,3.070692,0,0,0,0,6.235386,23.98713,3.070692,0,3.070692,35.99778,92.30183,0.1309945,0,2.456553,0,27.05782
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.039605,81.79733,70.48952,3.713699,3.713699,0,0,0,3.713699,81.84843,0,0,0,3.039605,3.909157,3.713699,0,0,3.164694,26.75075,0,0.8695524,-0.8695524,35.0812,89.95161,0.1309945,4.085069,2.431684,0,29.79036
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.132621,84.0508,72.18915,3.200318,3.200318,0,-1,0,3.200318,97.88467,0,0,0,3.132621,3.368756,3.200318,0,0,4.130864,25.8812,0,0.2361352,-0.2361352,34.83229,89.31338,0.1309945,3.52035,2.506097,0,29.01382
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.375721,81.51035,72.692,1.747484,1.747484,0,0,0,1.747484,135.9509,0,0,0,2.375721,1.839457,1.747484,0,0,4.393236,25.64507,0.5362639,0,0.5362639,35.34103,90.61785,0.1309751,1.922233,1.900577,0,28.02079
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3013909,74.26363,73.20491,4.825042,4.825042,0,0,0,4.825042,6.246388,0,8.881784E-16,0,0.3013909,5.078992,4.825042,0,0,3.856972,26.1277,0,4.777601,-4.777601,30.305,77.70497,0.1309751,5.307547,0.2411127,0,26.42909
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.9743615,75.93657,72.47075,0,0,0,0,0,0,0,0,0,0,0.9743615,0,0,0,0,9.165418,21.3501,0.9743615,0,0.9743615,31.22936,80.07512,0.1309397,0,0.7794892,0,22.32446
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2015181,71.12084,70.42918,0,0,0,0,0,0,0,0,0,0,0.2015181,0,0,0,0,8.191056,22.22703,0.2015181,0,0.2015181,31.42054,80.56532,0.1309324,0,0.1612145,0,22.42854
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,68.78989,68.78989,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,7.989538,22.40839,0,0.05592982,-0.05592982,31.36158,80.41415,0.1309324,0.05844667,0,0,22.40839
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,66.52706,66.52706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.051682,22.35246,0,0,0,31.36158,80.41415,0.1309324,0,0,0,22.35246
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,63.81167,63.81167,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,8.051682,22.35246,0,1.07531,-1.07531,30.22811,77.5078,0.1309324,1.123699,0,0,22.35246
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,61.09628,61.09628,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,9.246471,21.27715,0,1.833675,-1.833675,28.29524,72.55176,0.1309324,1.91619,0,0,21.27715
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,58.94408,58.94408,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,11.28389,19.44348,0,0.293227,-0.293227,27.98615,71.75922,0.1309324,0.3064222,0,0,19.44348
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,57.3953,57.3953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6097,19.15025,0,0,0,27.98615,71.75922,0.1309324,0,0,0,19.15025
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,55.83647,55.83647,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,11.6097,19.15025,0,0.2184995,-0.2184995,27.75583,71.16866,0.1309324,0.228332,0,0,19.15025
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,54.52906,54.52906,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,11.85247,18.93175,0,0.8954435,-0.8954435,26.81195,68.74847,0.1309324,0.9357384,0,0,18.93175
