Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,53.40268,53.40268,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,12.84741,18.03631,0,0.9872151,-0.9872151,25.77134,66.08022,0.1309324,1.03164,0,0,18.03631
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,52.29641,52.29641,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,13.94432,17.04909,0,0.2277918,-0.2277918,25.53123,65.46455,0.1309324,0.2380424,0,0,17.04909
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,51.48178,51.48178,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,14.19742,16.8213,0,0.5601328,-0.5601328,24.94079,63.95062,0.1309324,0.5853388,0,0,16.8213
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08106656,51.46309,51.22031,0.7926766,0.7926766,0,0,0,0.7926766,10.22694,0,0,0,0.08106656,0.8343964,0.7926766,0,0,14.81979,16.26117,0,0.7533299,-0.7533299,24.14671,61.91453,0.1309324,0.8719442,0.06485325,0,16.34224
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.727226,56.01955,50.68728,0.2842858,0.2842858,0,0,0,0.2842858,607.5666,0,0,0,1.727226,0.2992482,0.2842858,0,0,15.65682,15.50784,1.427977,0,1.427977,25.50141,65.38811,0.1308806,0.3127144,1.381781,0,17.23507
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.450604,60.16934,52.38692,3.758233,3.758233,0,0,0,3.758233,65.20629,0,4.440892E-16,0,2.450604,3.956035,3.758233,0,0,14.22884,16.79302,0,1.50543,-1.50543,23.91455,61.31923,0.1308806,4.134057,1.960484,0,19.24362
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.579147,69.16446,57.05336,5.643252,5.643252,0,-1,0,5.643252,63.42349,0,0,0,3.579147,5.940265,5.643252,0,0,15.90154,15.28759,0,2.361118,-2.361118,21.42571,54.93761,0.1308806,6.207577,2.863318,0,18.86674
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.70627,73.97726,60.98565,2.515251,2.515251,0,0,0,2.515251,147.3519,0,0,0,3.70627,2.647632,2.515251,0,0,18.52501,12.92647,1.058637,0,1.058637,22.43002,57.51277,0.1308422,2.766776,2.965016,0,16.63274
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.546424,81.53544,64.65646,0.2990721,0.2990721,0,0,0,0.2990721,1520.177,0,0,0,4.546424,0.3148127,0.2990721,0,0,17.46637,13.87924,4.231611,0,4.231611,26.44448,67.80623,0.130689,0.3289793,3.637139,0,18.42567
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,5.995799,91.6325,67.49253,5.063125,5.063125,0,0,0,5.063125,118.4209,0,0,0,5.995799,5.329605,5.063125,0,0,13.23476,17.68769,0.6661937,0,0.6661937,27.07649,69.42676,0.1306649,5.569438,4.796639,0,23.68349
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,5.693072,93.68678,70.36884,4.663198,4.663198,0,0,0,4.663198,122.0851,0,0,0,5.693072,4.90863,4.663198,0,0,12.56857,18.28727,0.7844416,0,0.7844416,27.82068,71.33492,0.1306366,5.129519,4.554457,0,23.98034
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.103543,98.08512,72.12881,1.435996,1.435996,0,-1,0,1.435996,425.0388,0,0,0,6.103543,1.511575,1.435996,0,0,11.78412,18.99327,4.591968,0,4.591968,32.177,82.50496,0.1304708,1.579596,4.882834,0,25.09681
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,4.696229,91.52206,72.63166,0.9443026,0.9443026,0,0,0,0.9443026,497.3224,0,0,0,4.696229,0.9940028,0.9443026,0,0,7.192157,23.12604,3.702226,0,3.702226,35.68924,91.51069,0.1303376,1.038733,3.756983,0,27.82227
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.329428,85.94236,73.14457,1.248097,1.248097,0,0,0,1.248097,266.7603,0,0,0,3.329428,1.313787,1.248097,0,0,3.489931,26.45804,2.015642,0,2.015642,37.60144,96.41376,0.1302651,1.372907,2.663543,0,29.78747
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.647668,78.38068,72.41041,6.459525,6.459525,0,0,0,6.459525,25.50757,0,8.881784E-16,0,1.647668,6.7995,6.459525,0,0,1.474289,28.27212,0,5.151833,-5.151833,32.17094,82.48942,0.1302651,7.105478,1.318134,0,29.91979
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.144785,70.92541,70.42918,0,0,0,0,0,0,0,0,0,0,0.144785,0,0,0,0,7.198547,23.12029,0.144785,0,0.144785,32.30829,82.84161,0.1302599,0,0.115828,0,23.26507
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,68.78989,68.78989,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,7.053762,23.25059,0,7.319614,-7.319614,24.59274,63.05819,0.1302599,7.648996,0,0,23.25059
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,66.5874,66.5874,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,15.18667,15.93098,0,8.8,-8.8,15.31673,39.27358,0.1302599,12.40516,0,0,15.93098
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,63.87201,63.87201,8.180743,6.774429,0,-1,0,6.774429,0,0,1.406314,2.224388,0,7.130979,6.774429,0,0,24.96444,7.130979,0,7.130979,-7.130979,7.800015,20,0.1302599,8.998817,0,0,7.130979
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,61.09628,61.09628,1.529412,0,0,-1,0,0,0,0,1.529412,1.682353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302599,1.682353,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,58.94408,58.94408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302599,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,57.41542,57.41542,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302599,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,55.86664,55.86664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302599,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,54.55923,54.55923,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302599,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,53.43285,53.43285,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302599,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,52.32658,52.32658,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302599,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,51.53207,51.53207,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304394,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.225173,51.95721,51.28065,2.098299,2.098299,10.8983,0,3.09327,2.098299,10.73121,1.776357E-15,0,0,0.225173,0,0,8.8,8.36,24.52775,7.524,8.585173,0,8.585173,23.87562,61.21941,0.1307415,2.308129,0.1801384,12,7.749173
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.839422,56.44249,50.74762,8.911913,8.911913,12,0,3.372,8.911913,20.64003,0,0,0,1.839422,0,0,3.088087,2.933683,15.94258,15.25066,4.773105,0,4.773105,28.40378,72.83007,0.1309431,9.803103,1.471537,12,17.09008
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.202844,66.35484,52.41709,4.517836,4.517836,11.13614,0,3.153443,4.517836,93.0278,0,0,0,4.202844,0,0,6.6183,6.287385,11.16948,19.54645,10.49023,0,10.49023,38.35569,98.34772,0.1311928,4.96962,3.362275,12,23.74929
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.037373,70.85351,57.02319,1.653056,1.653056,0,-1,0,1.653056,244.237,1.618068,0,0,4.037373,1.740058,1.653056,0,0,0.6792466,28.98766,0.6792466,0,0.6792466,39.00008,100,0.1311684,1.818361,3.229898,0,33.02503
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,3.968467,74.93572,60.92531,2.60003,2.60003,0,0,0,2.60003,152.6316,1.231593,0,0,3.968467,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1311684,2.860034,3.174774,0,33.56744
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,4.835035,82.72392,64.60617,2.288442,2.288442,0,0,0,2.288442,211.2806,2.426148,0,0,4.835035,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1311684,2.517287,3.868028,0,34.43401
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,6.665931,95.05162,67.43219,1.574235,1.574235,0,0,0,1.574235,423.4394,5.008842,0,0,6.665931,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1311684,1.731658,5.332745,0,36.26491
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.032328,95.38331,70.31855,4.09725,4.09725,0,0,0,4.09725,147.2287,1.719433,0,0,6.032328,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1311684,4.506975,4.825862,0,35.63131
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,4.901196,91.77438,72.01818,0,0,0,-1,0,0,0,4.901196,0,0,4.901196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311684,0,3.920957,0,34.50018
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.186191,89.01645,72.52103,2.243174,2.243174,0,0,0,2.243174,186.6191,1.824955,0,0,4.186191,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1311684,2.467491,3.348953,0,33.78517
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.597295,82.82442,73.08423,5.28541,5.28541,0,0,0,5.28541,49.14083,0,0,0,2.597295,5.56359,5.28541,0,0,0,29.59898,0,2.966295,-2.966295,35.87333,91.98271,0.1311684,5.813951,2.077836,0,32.19627
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.424616,77.47674,72.35007,5.090297,5.090297,0,0,0,5.090297,27.98689,0,8.881784E-16,0,1.424616,5.358207,5.090297,0,0,3.295884,26.63268,0,3.933592,-3.933592,31.72696,81.35101,0.1311684,5.599327,1.139692,0,28.0573
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.1899481,71.02031,70.36884,3.460437,3.460437,0,0,0,3.460437,5.489137,0,4.440892E-16,0,0.1899481,3.642565,3.460437,0,0,7.666541,22.69909,0,3.452617,-3.452617,28.08758,72.01929,0.1311684,3.806481,0.1519585,0,22.88904
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,68.78989,68.78989,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.50278,19.24647,0,4.539566,-4.539566,23.30246,59.74977,0.1311684,4.743846,0,0,19.24647
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,66.52706,66.52706,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.54675,14.70691,0,8.8,-8.8,14.02644,35.96517,0.1311684,12.44342,0,0,14.70691
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,63.81167,63.81167,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.4268165,0,5.778353,5.489436,0,0,26.32452,5.906908,0,5.778353,-5.778353,7.935524,20.34746,0.1311684,6.038379,0,0,5.906908
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,61.09628,61.09628,0.467921,0.122127,0,-1,0,0.122127,0,0,0.345794,0.3925861,0,0.1285548,0.122127,0,0,32.74492,0.1285548,0,0.1285548,-0.1285548,7.800015,20,0.1311684,0.5147131,0,0,0.1285548
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,58.94408,58.94408,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311684,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,57.44559,57.44559,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311684,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,55.88675,55.88675,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311684,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,54.61957,54.61957,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311684,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,53.46302,53.46302,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311684,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,52.35675,52.35675,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311684,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,51.56224,51.56224,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314294,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2356711,52.01921,51.31082,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,25.64213,1.776357E-15,0,0,0.2356711,0,0,8.8,8.36,24.52775,7.524,8.595671,0,8.595671,23.88558,61.24495,0.1316359,1.010985,0.1885369,12,7.759671
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.015994,57.03432,50.76774,2.859214,2.859214,11.65921,0,3.285781,2.859214,70.50869,1.776357E-15,0,0,2.015994,0,0,8.8,8.36,15.93208,15.2601,10.37599,0,10.37599,33.72911,86.48473,0.1319257,3.145135,1.612795,12,17.2761
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.456695,63.66452,52.41709,3.978226,3.978226,0,0,0,3.978226,86.89037,0,0,0,3.456695,4.187606,3.978226,0,0,5.556088,24.5985,0,0.7309113,-0.7309113,32.95866,84.50922,0.1319257,4.376049,2.765356,0,28.05519
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,3.928324,70.40595,56.99302,3.223098,3.223098,0,-1,0,3.223098,121.8804,0,0,0,3.928324,3.392735,3.223098,0,0,6.368212,23.86759,0.5355893,0,0.5355893,33.46677,85.81205,0.1319066,3.545408,3.14266,0,27.79591
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.539384,77.16158,60.86497,2.118521,2.118521,0,0,0,2.118521,214.2714,0,0,0,4.539384,2.230022,2.118521,0,0,5.832623,24.34962,2.309362,0,2.309362,35.65762,91.42961,0.131824,2.330373,3.631507,0,28.889
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.547676,81.35559,64.49554,4.425145,4.425145,0,0,0,4.425145,102.769,0,0,0,4.547676,4.658047,4.425145,0,0,3.52326,26.42804,0,0.1103707,-0.1103707,35.54128,91.1313,0.131824,4.867659,3.638141,0,30.97572
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,4.726889,85.4146,67.32156,3.928519,3.928519,0,0,0,3.928519,120.3224,0,0,0,4.726889,4.135283,3.928519,0,0,3.645895,26.31767,0.5916064,0,0.5916064,36.10253,92.5704,0.1318029,4.32137,3.781511,0,31.04456
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,5.640878,93.22208,70.20792,4.378303,4.378303,0,0,0,4.378303,128.8371,0,0,0,5.640878,4.608739,4.378303,0,0,3.054288,26.85012,1.032138,0,1.032138,37.0817,95.08109,0.131766,4.816133,4.512702,0,32.491
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.623711,85.87984,71.95784,0.9108841,0.9108841,0,-1,0,0.9108841,397.8235,0.6427354,0,0,3.623711,0.9588254,0.9108841,0,0,2.02215,27.77904,2.02215,0,2.02215,39.00008,100,0.1316938,1.001973,2.898969,0,31.40275
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.34523,81.1517,72.47075,1.62797,1.62797,0,0,0,1.62797,144.0585,0.6315773,0,0,2.34523,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1316938,1.790767,1.876184,0,31.94421
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.156908,81.00898,73.03394,0.3820679,0.3820679,0,0,0,0.3820679,564.5353,1.754731,0,0,2.156908,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1316938,0.4202746,1.725526,0,31.75589
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.329549,77.0696,72.29978,3.310921,3.310921,0,0,0,3.310921,40.15646,0,0,0,1.329549,3.48518,3.310921,0,0,0,29.59898,0,2.155631,-2.155631,36.72784,94.17377,0.1316938,3.642013,1.063639,0,30.92853
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1028264,70.67032,70.31855,0,0,0,0,0,0,0,0,0,0,0.1028264,0,0,0,0,2.395146,27.44335,0.1028264,0,0.1028264,36.82539,94.4239,0.1316902,0,0.08226112,0,27.54617
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,68.72955,68.72955,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.292319,27.53589,0,5.91231,-5.91231,30.59327,78.44413,0.1316902,6.178363,0,0,27.53589
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,66.52706,66.52706,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.861552,21.62358,0,4.527108,-4.527108,25.82128,66.20828,0.1316902,4.730828,0,0,21.62358
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,63.81167,63.81167,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.89167,17.09647,0,0.3244707,-0.3244707,25.47926,65.3313,0.1316902,0.3390719,0,0,17.09647
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,61.09628,61.09628,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.2522,16.772,0,2.807969,-2.807969,22.5194,57.74193,0.1316902,2.934327,0,0,16.772
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,58.94408,58.94408,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.37216,13.96403,0,0.7156431,-0.7156431,21.76505,55.8077,0.1316902,0.747847,0,0,13.96403
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,57.41542,57.41542,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.16732,13.24839,0,0.7272807,-0.7272807,20.99842,53.84201,0.1316902,0.7600083,0,0,13.24839
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,55.88675,55.88675,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.97541,12.52111,0,0.5012534,-0.5012534,20.47006,52.48722,0.1316902,0.5238097,0,0,12.52111
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,54.55923,54.55923,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.53236,12.01986,0,0.3720845,-0.3720845,20.07784,51.48155,0.1316902,0.3888283,0,0,12.01986
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,53.43285,53.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.94579,11.64777,0,0,0,20.07784,51.48155,0.1316902,0,0,0,11.64777
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,52.32658,52.32658,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.94579,11.64777,0,1.389321,-1.389321,18.61337,47.7265,0.1316902,1.45184,0,0,11.64777
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,51.53207,51.53207,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.48948,10.25845,0,1.268909,-1.268909,17.27583,44.2969,0.1316902,1.32601,0,0,10.25845
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.06944615,51.48866,51.28065,0,0,0,0,0,0,0,0,0,0,0.06944615,0,0,0,0,22.89937,8.989542,0.06944615,0,0.06944615,17.34171,44.46583,0.1316877,0,0.05555692,0,9.058989
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.292418,57.9374,50.76774,5.600306,5.600306,0,0,0,5.600306,40.9338,0,8.881784E-16,0,2.292418,5.895059,5.600306,0,0,22.82993,9.052044,0,3.602641,-3.602641,13.54419,34.72862,0.1316877,6.160336,1.833934,0,11.34446
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.33144,66.83003,52.41709,7.877213,7.877213,12,0,3.372,7.877213,54.98696,0,0,0,4.33144,0,0,4.122787,3.916648,26.83286,5.449403,8.248088,0,8.248088,21.36901,54.79223,0.1320199,8.664934,3.465152,12,9.780843
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,5.947616,78.54008,56.96285,5.785572,5.785572,0,-1,0,5.785572,102.8008,0,0,0,5.947616,6.090076,5.785572,0,0,18.58477,12.87268,0,0.1424604,-0.1424604,21.21885,54.40719,0.1320199,6.364129,4.758092,0,18.8203
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.379836,80.7107,60.86497,0,0,0,0,0,0,0,0,0,0,5.379836,0,0,0,0,18.74306,12.73022,5.379836,0,5.379836,26.32261,67.49373,0.1318283,0,4.303869,0,18.11006
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,6.602989,90.84771,64.4352,2.395285,2.395285,0,0,0,2.395285,275.666,0,0,0,6.602989,2.521353,2.395285,0,0,13.36323,17.57207,4.081635,0,4.081635,30.19479,77.42238,0.1316833,2.634814,5.282391,0,24.17506
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.258085,98.14288,67.26122,3.352432,3.352432,0,0,0,3.352432,216.5021,0,0,0,7.258085,3.528875,3.352432,0,0,9.281592,21.24554,3.729209,0,3.729209,33.73262,86.49374,0.1315511,3.687675,5.806468,0,28.50363
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.461149,92.24773,70.14758,1.547744,1.547744,0,0,0,1.547744,352.8457,0,0,0,5.461149,1.629205,1.547744,0,0,5.552383,24.60183,3.831945,0,3.831945,37.36793,95.815,0.1314155,1.702519,4.368919,0,30.06298
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.420921,89.36791,71.8975,0,0,0,-1,0,0,0,2.700482,0,0,4.420921,0,0,0,0,1.720438,28.05058,1.720438,0,1.720438,39.00008,100,0.1313547,0,3.536736,0,32.4715
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,4.796897,91.74078,72.41041,3.993766,3.993766,0,0,0,3.993766,120.1096,0.5929324,0,0,4.796897,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1313547,4.393143,3.837517,0,34.39587
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.161337,85.03799,72.9736,7.622145,7.622145,4.618875,0,1.504575,7.622145,41.47569,0,0,0,3.161337,3.161337,3.00327,0,0,0,29.59898,0,0,0,39.00008,100,0.1313547,8.384359,2.52907,12,32.76031
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.513063,77.75631,72.29978,0.7603351,0.7603351,0,0,0,0.7603351,198.9994,0.7127098,0,0,1.513063,0.8003528,0.7603351,0,0,0,29.59898,0,0,0,39.00008,100,0.1313547,0.8363686,1.21045,0,31.11204
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2232264,71.08452,70.31855,8.037092,8.037092,7.825027,0,2.315732,8.037092,2.777452,0,0,0,0.2232264,0.2232264,0.2120651,0,0,0,29.59898,0,0,0,39.00008,100,0.1313547,8.840801,0.1785811,12,29.8222
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,68.72955,68.72955,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,0,29.59898,0,4.845287,-4.845287,33.8927,86.90417,0.1313547,5.063325,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,66.52706,66.52706,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,5.383653,24.75369,0,6.36133,-6.36133,27.18727,69.7108,0.1313547,6.64759,0,0,24.75369
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,63.81167,63.81167,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,12.4518,18.39236,0,0.2074655,-0.2074655,26.96858,69.15006,0.1313547,0.2168014,0,0,18.39236
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,61.03594,61.03594,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,12.68231,18.18489,0,1.938483,-1.938483,24.92524,63.91074,0.1313547,2.025715,0,0,18.18489
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,58.8938,58.8938,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,14.83618,16.24641,0,1.3791,-1.3791,23.47154,60.18331,0.1313547,1.441159,0,0,16.24641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,57.3953,57.3953,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,16.36852,14.86731,0,2.287634,-2.287634,21.06016,54.0003,0.1313547,2.390578,0,0,14.86731
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,55.86664,55.86664,1.528466,1.528466,0,-1,0,1.528466,0,0,0,0,0,1.608911,1.528466,0,0,18.91033,12.57968,0,1.608911,-1.608911,19.36422,49.65174,0.1313547,1.681312,0,0,12.57968
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,54.55923,54.55923,0.9655538,0.9655538,0,-1,0,0.9655538,0,0,2.220446E-16,0,0,1.016372,0.9655538,0,0,20.69801,10.97077,0,1.016372,-1.016372,18.29287,46.9047,0.1313547,1.062109,0,0,10.97077
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,53.43285,53.43285,0.2553763,0.2553763,0,-1,0,0.2553763,0,0,0,0,0,0.2688172,0.2553763,0,0,21.82732,9.954394,0,0.2688172,-0.2688172,18.00951,46.17814,0.1313547,0.2809139,0,0,9.954394
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,52.32658,52.32658,0.2200775,0.2200775,0,-1,0,0.2200775,0,0,2.775558E-17,0,0,0.2316605,0.2200775,0,0,22.126,9.685576,0,0.2316605,-0.2316605,17.76532,45.55201,0.1313547,0.2420852,0,0,9.685576
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,51.56224,51.56224,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,0,1.459521,1.386545,0,0,22.3834,9.453917,0,1.459521,-1.459521,16.22685,41.60722,0.1313547,1.525199,0,0,9.453917
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1213019,51.67461,51.31082,0.0152011,0.0152011,0,0,0,0.0152011,797.9809,0,0,0,0.1213019,0.01600116,0.0152011,0,0,24.00509,7.994396,0.1053007,0,0.1053007,16.32675,41.86337,0.131351,0.01672121,0.0970415,0,8.115698
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.349344,54.93328,50.79791,0,0,0,0,0,0,0,0,0,0,1.349344,0,0,0,0,23.89979,8.089167,1.349344,0,1.349344,17.60685,45.14567,0.1313034,0,1.079475,0,9.43851
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.917224,58.43362,52.41709,3.065348,3.065348,0,0,0,3.065348,62.54506,0,0,0,1.917224,3.226682,3.065348,0,0,22.55045,9.303576,0,1.309458,-1.309458,16.22655,41.60647,0.1313034,3.371882,1.533779,0,11.2208
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.082752,63.69069,56.91257,3.144955,3.144955,0,-1,0,3.144955,66.22517,4.440892E-16,0,0,2.082752,3.310479,3.144955,0,0,24.0054,7.994118,0,1.227727,-1.227727,14.93242,38.28817,0.1313034,3.45945,1.666202,0,10.07687
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.528841,65.8046,60.75434,0,0,0,0,0,0,0,0,0,0,1.528841,0,0,0,0,25.36954,6.766391,1.528841,0,1.528841,16.3828,42.0071,0.1312494,0,1.223072,0,8.295231
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,1.924865,70.97446,64.37486,4.044676,4.044676,0,0,0,4.044676,47.5901,0,0,0,1.924865,4.257554,4.044676,0,0,23.8407,8.142347,0,2.332688,-2.332688,13.92393,35.70232,0.1312494,4.449143,1.539892,0,10.06721
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7068398,69.60023,67.20088,0.3495359,0.3495359,0,0,0,0.3495359,202.2224,0,0,0,0.7068398,0.3679326,0.3495359,0,0,26.43258,5.809659,0.3389072,0,0.3389072,14.24545,36.52672,0.1312375,0.3844895,0.5654719,0,6.516499
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.7743986,72.72643,70.03696,0.3189653,0.3189653,0,0,0,0.3189653,242.7846,0,0,0,0.7743986,0.335753,0.3189653,0,0,26.09367,6.114676,0.4386457,0,0.4386457,14.66158,37.59373,0.131222,0.3508618,0.6195189,0,6.889074
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9064135,74.98816,71.78687,3.078967,3.078967,0,-1,0,3.078967,29.43888,0,4.440892E-16,0,0.9064135,3.241018,3.078967,0,0,25.65502,6.509457,0,2.334604,-2.334604,12.2007,31.28377,0.131222,3.386864,0.7251308,0,7.41587
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.516134,77.82034,72.35007,5.121311,5.121311,12,0,3.372,5.121311,29.60441,0,0,0,1.516134,0,0,6.878689,6.534754,28.24903,4.174852,8.050888,0,8.050888,19.83844,50.86769,0.1315656,5.633442,1.212907,12,5.690986
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.7788414,75.68851,72.92331,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7788414,0,0,8.8,8.36,20.19814,11.42065,9.138842,0,9.138842,28.50831,73.09808,0.13168,0,0.6230731,12,12.19949
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.276906,76.75938,72.18915,6.778277,6.778277,12,0,3.372,6.778277,18.83821,0,0,0,1.276906,0,0,5.221723,4.960636,11.0593,19.64561,6.237543,0,6.237543,34.42576,88.271,0.1319436,7.456105,1.021525,12,20.92252
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2048311,70.96042,70.25821,7.921944,7.921944,12,0,3.372,7.921944,2.585617,0,0,0,0.2048311,0,0,4.078056,3.874154,4.821756,25.2594,4.078985,0,4.078985,38.29542,98.1932,0.1321203,8.714138,0.1638649,12,25.46423
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,68.67926,68.67926,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0,0,3.805652,3.615369,0,0,0.7427716,28.93048,0,3.805652,-3.805652,34.28391,87.9073,0.1321203,3.976906,0,0,28.93048
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,66.46672,66.46672,5.368366,5.368366,0,-1,0,5.368366,0,0,8.881784E-16,0,0,5.650911,5.368366,0,0,4.971274,25.12483,0,5.650911,-5.650911,28.32733,72.63403,0.1321203,5.905202,0,0,25.12483
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,63.75133,63.75133,4.251336,4.251336,0,-1,0,4.251336,0,0,8.881784E-16,0,0,4.47509,4.251336,0,0,11.25006,19.47392,0,4.47509,-4.47509,23.61017,60.53878,0.1321203,4.676469,0,0,19.47392
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,60.98565,60.98565,0.3998716,0.3998716,0,-1,0,0.3998716,0,0,5.551115E-17,0,0,0.4209175,0.3998716,0,0,16.22239,14.99883,0,0.4209175,-0.4209175,23.16648,59.40112,0.1321203,0.4398587,0,0,14.99883
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,58.8938,58.8938,1.367219,1.367219,0,-1,0,1.367219,0,0,0,0,0,1.439178,1.367219,0,0,16.69007,14.57791,0,1.439178,-1.439178,21.64946,55.51132,0.1321203,1.503941,0,0,14.57791
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,57.36513,57.36513,0.9057847,0.9057847,0,-1,0,0.9057847,0,0,1.110223E-16,0,0,0.9534576,0.9057847,0,0,18.28916,13.13873,0,0.9534576,-0.9534576,20.64443,52.93432,0.1321203,0.9963632,0,0,13.13873
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,55.8063,55.8063,1.347168,1.347168,0,-1,0,1.347168,0,0,2.220446E-16,0,0,1.418071,1.347168,0,0,19.34856,12.18528,0,1.418071,-1.418071,19.14965,49.10156,0.1321203,1.481885,0,0,12.18528
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,54.55923,54.55923,0.7239665,0.7239665,0,-1,0,0.7239665,0,0,1.110223E-16,0,0,0.7620699,0.7239665,0,0,20.92419,10.76721,0,0.7620699,-0.7620699,18.34636,47.04184,0.1321203,0.7963631,0,0,10.76721
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,53.43285,53.43285,0.5409479,0.5409479,0,-1,0,0.5409479,0,0,0,0,0,0.5694188,0.5409479,0,0,21.77094,10.00514,0,0.5694188,-0.5694188,17.74613,45.50282,0.1321203,0.5950426,0,0,10.00514
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,52.32658,52.32658,1.508315,1.508315,0,-1,0,1.508315,0,0,2.220446E-16,0,0,1.5877,1.508315,0,0,22.40362,9.435717,0,1.5877,-1.5877,16.07255,41.21159,0.1321203,1.659146,0,0,9.435717
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,51.56224,51.56224,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0,0.7110474,0.675495,0,0,24.16773,7.848017,0,0.7110474,-0.7110474,15.32304,39.28977,0.1321203,0.7430445,0,0,7.848017
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03579824,51.44819,51.34099,1.900048,1.900048,0,0,0,1.900048,1.884071,0,2.220446E-16,0,0.03579824,2.00005,1.900048,0,0,24.95779,7.13697,0,1.964252,-1.964252,13.25254,33.9808,0.1321203,2.090053,0.02863859,0,7.172768
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.032586,57.15125,50.82808,6.960478,6.960478,12,0,3.372,6.960478,29.20182,0,0,0,2.032586,0,0,5.039522,4.787546,27.14029,5.172718,6.820132,0,6.820132,19.72268,50.57088,0.1324019,7.656526,1.626069,12,7.205303
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.055319,65.83623,52.4372,2.067946,2.067946,10.86795,0,3.08559,2.067946,196.1037,0,0,0,4.055319,0,0,8.8,8.36,20.32016,11.31084,12.41532,0,12.41532,31.50089,80.77135,0.1325526,2.274741,3.244255,12,15.36616
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.47339,76.42274,56.8824,1.353928,1.353928,0,-1,0,1.353928,404.2599,0,0,0,5.47339,1.425188,1.353928,0,0,7.904839,22.48462,4.048202,0,4.048202,35.34135,90.61867,0.1324104,1.489321,4.378712,0,27.95801
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.323379,80.27562,60.70406,6.163188,6.163188,0,0,0,6.163188,86.37378,0,0,0,5.323379,6.487566,6.163188,0,0,3.856637,26.12801,0,1.164188,-1.164188,34.11419,87.47211,0.1324104,6.779507,4.258703,0,31.45138
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.397894,89.59396,64.26424,6.451647,6.451647,0,0,0,6.451647,99.16684,0,0,0,6.397894,6.791207,6.451647,0,0,5.150178,24.96382,0,0.3933129,-0.3933129,33.6996,86.40906,0.1324104,7.096812,5.118316,0,31.36171
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.289356,92.62146,67.09026,4.433031,4.433031,0,0,0,4.433031,141.8748,0,0,0,6.289356,4.666348,4.433031,0,0,5.587193,24.57051,1.623008,0,1.623008,35.23932,90.35706,0.1323535,4.876334,5.031485,0,30.85986
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,5.686532,93.16615,69.97661,6.139119,6.139119,0,0,0,6.139119,92.62781,0,0,0,5.686532,6.462231,6.139119,0,0,3.964185,26.03121,0,0.7756991,-0.7756991,34.42166,88.2605,0.1323535,6.753031,4.549225,0,31.71774
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,5.944409,96.64317,71.67625,5.708489,5.708489,0,-1,0,5.708489,104.1328,0,0,0,5.944409,6.008935,5.708489,0,0,4.826073,25.25551,0,0.06452625,-0.06452625,34.35365,88.0861,0.1323535,6.279337,4.755527,0,31.19992
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,4.743871,91.28385,72.23944,7.453821,7.453821,0,0,0,7.453821,63.64348,0,0,0,4.743871,7.846128,7.453821,0,0,4.897769,25.19099,0,3.102257,-3.102257,31.08358,79.70133,0.1323535,8.199203,3.795097,0,29.93486
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,2.829364,83.46679,72.80263,4.78868,4.78868,0,0,0,4.78868,59.08443,0,0,0,2.829364,5.040716,4.78868,0,0,8.344721,22.08873,0,2.211351,-2.211351,28.75261,73.7245,0.1323535,5.267548,2.263491,0,24.91809
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.361022,77.00932,72.12881,2.288596,2.288596,0,0,0,2.288596,59.46972,0,0,0,1.361022,2.409049,2.288596,0,0,10.80178,19.87738,0,1.048027,-1.048027,27.64789,70.8919,0.1323535,2.517456,1.088817,0,21.2384
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2092253,70.92501,70.20792,7.242199,7.242199,0,0,0,7.242199,2.888974,0,8.881784E-16,0,0.2092253,7.623368,7.242199,0,0,11.96625,18.82935,0,7.414143,-7.414143,19.8327,50.85298,0.1323535,7.96642,0.1673802,0,19.03858
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,68.61892,68.61892,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,20.20419,11.41521,0,6.911961,-6.911961,12.54686,32.17136,0.1323535,7.222999,0,0,11.41521
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,66.41644,66.41644,7.780897,4.278085,0,-1,0,4.278085,0,0,3.502812,4.280901,0,4.503248,4.278085,0,0,27.88415,4.503248,0,4.503248,-4.503248,7.800015,20,0.1323535,8.558987,0,0,4.503248
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,63.75133,63.75133,8.888956,0,0,-1,0,0,0,0,8.888956,9.777851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323535,9.777851,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,60.98565,60.98565,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323535,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,58.83345,58.83345,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323535,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,57.33496,57.33496,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323535,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,55.8063,55.8063,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323535,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,54.55923,54.55923,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323535,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,53.43285,53.43285,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323535,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,52.32658,52.32658,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323535,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,51.59241,51.59241,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325212,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.198414,51.95727,51.3611,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.198414,0,0,8.8,8.36,24.52775,7.524,8.558414,0,8.558414,23.85023,61.15432,0.1326521,0,0.1587312,12,7.722414
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,1.936722,56.8718,50.85825,2.330505,2.330505,11.13051,0,3.152018,2.330505,83.10309,0,0,0,1.936722,0,0,8.8,8.36,15.96934,15.22657,10.29672,0,10.29672,33.61856,86.20126,0.1328939,2.563556,1.549378,12,17.16329
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.668803,64.44006,52.4372,3.862892,3.862892,0,0,0,3.862892,94.97553,0,0,0,3.668803,4.066203,3.862892,0,0,5.672617,24.49362,0,0.3973998,-0.3973998,33.19967,85.12717,0.1328939,4.249182,2.935042,0,28.16242
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.744185,73.4125,56.85223,4.312821,4.312821,0,-1,0,4.312821,110.0019,0,0,0,4.744185,4.539812,4.312821,0,0,6.114173,24.09622,0.2043734,0,0.2043734,33.39355,85.62431,0.1328868,4.744103,3.795348,0,28.84041
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.567927,77.02597,60.64371,3.881311,3.881311,0,0,0,3.881311,117.6903,0,0,0,4.567927,4.08559,3.881311,0,0,5.9098,24.28016,0.4823367,0,0.4823367,33.85114,86.79761,0.1328699,4.269442,3.654342,0,28.84809
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,5.770981,86.42162,64.15361,1.459864,1.459864,0,0,0,1.459864,395.3095,0,0,0,5.770981,1.536699,1.459864,0,0,5.427463,24.71426,4.234282,0,4.234282,37.86813,97.09757,0.1327222,1.60585,4.616785,0,30.48524
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.257859,97.75732,66.97962,0,0,0,0,0,0,0,6.064679,0,0,7.257859,0,0,0,0,1.19318,28.52512,1.19318,0,1.19318,39.00008,100,0.1326806,0,5.806288,0,35.78297
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,6.614069,97.96383,69.86598,6.953371,6.953371,0,0,0,6.953371,95.12034,0,8.881784E-16,0,6.614069,7.319337,6.953371,0,0,0,29.59898,0,0.7052679,-0.7052679,38.25666,98.0938,0.1326806,7.648708,5.291255,0,36.21305
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.176467,97.75762,71.56562,0,0,0,-1,0,0,0,5.392836,0,0,6.176467,0,0,0,0,0.783631,28.89371,0.783631,0,0.783631,39.00008,100,0.1326533,0,4.941174,0,35.07018
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.278353,93.76178,72.12881,6.225005,6.225005,0,0,0,6.225005,84.79276,0,0,0,5.278353,6.552636,6.225005,0,0,0,29.59898,0,1.274284,-1.274284,37.65686,96.55587,0.1326533,6.847505,4.222682,0,34.87733
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.64804,86.88073,72.75234,2.806328,2.806328,0,0,0,2.806328,129.9934,0,0,0,3.64804,2.95403,2.806328,0,0,1.415871,28.32469,0.6940105,0,0.6940105,38.31526,98.24406,0.1326291,3.086961,2.918432,0,31.97273
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.581391,77.77209,72.06847,7.266755,7.266755,0,0,0,7.266755,21.76199,0,8.881784E-16,0,1.581391,7.649215,7.266755,0,0,0.7218602,28.9493,0,6.067825,-6.067825,31.91921,81.84397,0.1326291,7.99343,1.265112,0,30.53069
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1748538,70.74609,70.14758,1.413544,1.413544,0,0,0,1.413544,12.36989,0,2.220446E-16,0,0.1748538,1.487941,1.413544,0,0,7.463888,22.88148,0,1.313087,-1.313087,30.5351,78.29497,0.1326291,1.554898,0.139883,0,23.05633
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,68.55858,68.55858,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.922873,21.56839,0,8.8,-8.8,21.25908,54.51036,0.1326291,13.17732,0,0,21.56839
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,66.41644,66.41644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.70065,12.76839,0,0,0,21.25908,54.51036,0.1326291,0,0,0,12.76839
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,63.70104,63.70104,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,18.70065,12.76839,0,0.6423634,-0.6423634,20.58197,52.77418,0.1326291,0.6712697,0,0,12.76839
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,60.98565,60.98565,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,19.41439,12.12603,0,1.287764,-1.287764,19.22455,49.29362,0.1326291,1.345713,0,0,12.12603
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,58.83345,58.83345,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,20.84524,10.83827,0,0.8677364,-0.8677364,18.30988,46.94831,0.1326291,0.9067845,0,0,10.83827
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,57.33496,57.33496,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,21.80939,9.970529,0,0.584318,-0.584318,17.69395,45.36901,0.1326291,0.6106123,0,0,9.970529
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.45863,9.38621,0,0,0,17.69395,45.36901,0.1326291,0,0,0,9.38621
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,54.55923,54.55923,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,22.45863,9.38621,0,0.8557058,-0.8557058,16.79196,43.05621,0.1326291,0.8942125,0,0,9.38621
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,53.43285,53.43285,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,23.40941,8.530505,0,1.783299,-1.783299,14.9122,38.23632,0.1326291,1.863547,0,0,8.530505
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,52.35675,52.35675,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,25.39086,6.747206,0,1.3433,-1.3433,13.49623,34.60566,0.1326291,1.403748,0,0,6.747206
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,51.62259,51.62259,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.88341,5.403906,0,1.863729,-1.863729,11.53169,29.56838,0.1326291,1.947597,0,0,5.403906
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03797143,51.50502,51.39127,1.435207,1.435207,0,0,0,1.435207,2.645711,0,0,0,0.03797143,1.510744,1.435207,0,0,28.95422,3.540177,0,1.472773,-1.472773,9.979251,25.58777,0.1326291,1.578728,0.03037715,0,3.578148
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.328693,58.18377,50.88842,5.671737,5.671737,12,0,3.372,5.671737,41.05784,0,0,0,2.328693,0,0,6.328263,6.01185,30.59064,2.067404,8.340543,0,8.340543,17.89178,45.87628,0.1329681,6.238911,1.862954,12,4.396097
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.624753,67.95006,52.4372,8.143351,8.143351,12,0,3.372,8.143351,56.79177,0,0,0,4.624753,0,0,3.856649,3.663817,22.2501,9.573892,8.28857,0,8.28857,25.75501,66.03836,0.1332861,8.957685,3.699803,12,14.19865
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.325001,80.03257,56.82206,3.889434,3.889434,0,-1,0,3.889434,162.6201,0,0,0,6.325001,4.094141,3.889434,0,0,13.96153,17.03361,2.23086,0,2.23086,27.87139,71.46497,0.1332085,4.278378,5.06,0,23.35861
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,6.998023,87.91236,60.58337,3.817112,3.817112,0,0,0,3.817112,183.3329,0,0,0,6.998023,4.018013,3.817112,0,0,11.73067,19.04138,2.98001,0,2.98001,30.69848,78.71388,0.1331049,4.198823,5.598418,0,26.0394
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,6.630605,90.48726,64.04298,4.43661,4.43661,0,0,0,4.43661,149.452,0,0,0,6.630605,4.670116,4.43661,0,0,8.750656,21.72339,1.960489,0,1.960489,32.55836,83.4828,0.1330369,4.880271,5.304484,0,28.35399
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.49141,93.45544,66.91928,4.181712,4.181712,0,0,0,4.181712,155.2333,0,0,0,6.49141,4.401802,4.181712,0,0,6.790167,23.48783,2.089608,0,2.089608,34.54074,88.56581,0.1329644,4.599883,5.193128,0,29.97924
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,5.773109,93.33042,69.75536,3.263312,3.263312,0,0,0,3.263312,176.9095,0,0,0,5.773109,3.435065,3.263312,0,0,4.70056,25.36847,2.338044,0,2.338044,36.7588,94.25314,0.1328834,3.589643,4.618487,0,31.14158
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,4.900873,91.1598,71.50528,3.059728,3.059728,0,-1,0,3.059728,160.1735,0,0,0,4.900873,3.220766,3.059728,0,0,2.362516,27.47271,1.680107,0,1.680107,38.35269,98.34003,0.1328253,3.3657,3.920699,0,32.37359
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,3.745318,86.53315,72.06847,6.102873,6.102873,0,0,0,6.102873,61.36974,0,8.881784E-16,0,3.745318,6.424077,6.102873,0,0,0.6824088,28.98481,0,2.678759,-2.678759,35.52903,91.09989,0.1328253,6.713161,2.996254,0,32.73013
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.094468,84.44586,72.692,0,0,0,0,0,0,0,0,0,0,3.094468,0,0,0,0,3.658808,26.30605,3.094468,0,3.094468,38.4647,98.62724,0.1327184,0,2.475574,0,29.40052
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.667076,78.04327,72.01818,5.663068,5.663068,0,0,0,5.663068,29.43769,0,0,0,1.667076,5.961125,5.663068,0,0,0.5643402,29.09107,0,4.294048,-4.294048,33.93837,87.02129,0.1327184,6.229375,1.333661,0,30.75815
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2283409,70.86953,70.08724,5.081597,5.081597,0,0,0,5.081597,4.493487,0,0,0,0.2283409,5.34905,5.081597,0,0,5.335505,24.79702,0,5.120708,-5.120708,28.54067,73.18107,0.1327184,5.589756,0.1826727,0,25.02536
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,68.55858,68.55858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02518,19.67632,0,0,0,28.54067,73.18107,0.1327184,0,0,0,19.67632
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,66.35609,66.35609,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,11.02518,19.67632,0,4.392791,-4.392791,23.91026,61.30825,0.1327184,4.590467,0,0,19.67632
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,63.70104,63.70104,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.90606,15.28352,0,8.8,-8.8,14.63425,37.52364,0.1327184,10.44764,0,0,15.28352
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,60.98565,60.98565,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,25.68384,6.483523,0,2.06073,-2.06073,12.46205,31.95391,0.1327184,2.153463,0,0,6.483523
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,58.83345,58.83345,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.97354,4.422794,0,1.168578,-1.168578,11.23026,28.79548,0.1327184,1.221164,0,0,4.422794
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,57.33496,57.33496,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,29.27196,3.254216,0,0.08994135,-0.08994135,11.13545,28.55239,0.1327184,0.09398871,0,0,3.254216
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,55.8063,55.8063,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,29.37189,3.164274,0,0.8968363,-0.8968363,10.19011,26.12842,0.1327184,0.9371939,0,0,3.164274
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,54.52906,54.52906,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,30.36838,2.267438,0,1.589232,-1.589232,8.514908,21.83305,0.1327184,1.660747,0,0,2.267438
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,53.43285,53.43285,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,32.13419,0.6782062,0,0.5668957,-0.5668957,7.917347,20.30085,0.1327184,0.592406,0,0,0.6782062
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76408,0.1113105,0,0,0,7.917347,20.30085,0.1327184,0,0,0,0.1113105
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,51.62259,51.62259,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.76408,0.1113105,8.36,0,8.36,15.84834,40.63669,0.1329103,0.8543198,0,12,0.1113105
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.0970407,51.68232,51.39127,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,15.59566,1.776357E-15,0,0,0.0970407,0,0,8.8,8.36,24.40408,7.635311,8.457041,0,8.457041,23.87139,61.20858,0.1330867,0.6844518,0.07763256,12,7.732351
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.250862,51.6406,50.88842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.250862,0,0,8.8,8.36,15.94703,15.24665,8.610862,0,8.610862,32.04037,82.15464,0.1332119,0,0.2006896,12,15.49751
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.184827,56.09689,52.4372,3.547652,3.547652,0,0,0,3.547652,33.39749,0,4.440892E-16,0,1.184827,3.73437,3.547652,0,0,7.336173,22.99642,0,2.549543,-2.549543,29.35292,75.26375,0.1332119,3.902416,0.9478613,0,24.18125
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4237132,58.09841,56.77177,0.3043356,0.3043356,0,-1,0,0.3043356,139.2256,0,0,0,0.4237132,0.3203532,0.3043356,0,0,10.169,20.44688,0.1033599,0,0.1033599,29.45098,75.51517,0.1332084,0.3347691,0.3389705,0,20.87059
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.385535,65.02439,60.47275,1.735424,1.735424,0,0,0,1.735424,79.83841,0,0,0,1.385535,1.826762,1.735424,0,0,10.06564,20.5399,0,0.441227,-0.441227,28.98588,74.32262,0.1332084,1.908966,1.108428,0,21.92544
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.311943,68.39748,63.98264,0,0,0,0,0,0,0,0,0,0,1.311943,0,0,0,0,10.55589,20.09868,1.311943,0,1.311943,30.2305,77.51395,0.1331632,0,1.049554,0,21.41062
