Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,55.72584,55.72584,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,25.30037,6.82865,0,1.138922,-1.138922,13.79752,35.37817,0.1331421,1.190173,0,0,6.82865
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,54.52906,54.52906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.56583,5.689728,0,0,0,13.79752,35.37817,0.1331421,0,0,0,5.689728
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.56583,5.689728,0,0,0,13.79752,35.37817,0.1331421,0,0,0,5.689728
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,52.41709,52.41709,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,26.56583,5.689728,0,2.575331,-2.575331,11.08288,28.41758,0.1331421,2.691221,0,0,5.689728
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,51.73321,51.73321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.42731,3.114397,0,0,0,11.08288,28.41758,0.1331421,0,0,0,3.114397
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1261063,51.89069,51.51196,0.3566996,0.3566996,0,0,0,0.3566996,35.35364,0,0,0,0.1261063,0.3754733,0.3566996,0,0,29.42731,3.114397,0,0.249367,-0.249367,10.82002,27.74359,0.1331421,0.3923696,0.100885,0,3.240503
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.286218,54.97216,51.02922,2.634039,2.634039,0,0,0,2.634039,48.83062,0,0,0,1.286218,2.772673,2.634039,0,0,29.70439,2.86503,0,1.486455,-1.486455,9.253161,23.72601,0.1331421,2.897443,1.028974,0,4.151248
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.213145,62.8639,52.46737,7.573084,7.573084,12,0,3.372,7.573084,42.42848,0,0,0,3.213145,0,0,4.426916,4.20557,31.356,1.378575,7.418715,0,7.418715,16.29117,41.77215,0.1334144,8.330393,2.570516,12,4.59172
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.811941,65.61562,56.33932,3.778301,3.778301,0,-1,0,3.778301,74.42342,4.440892E-16,0,0,2.811941,3.97716,3.778301,0,0,23.93729,8.055418,0,1.165218,-1.165218,15.06292,38.62281,0.1334144,4.156132,2.249553,0,10.86736
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,4.738042,76.61832,59.67825,0.7115139,0.7115139,0,0,0,0.7115139,665.9099,0,0,0,4.738042,0.748962,0.7115139,0,0,25.23198,6.8902,3.98908,0,3.98908,18.8473,48.32631,0.1332845,0.7826654,3.790434,0,11.62824
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,5.605056,84.21856,62.96688,0,0,0,0,0,0,0,0,0,0,5.605056,0,0,0,0,21.2429,10.48037,5.605056,0,5.605056,24.16472,61.9607,0.1331024,0,4.484045,0,16.08543
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.136989,85.39175,65.73256,0,0,0,0,0,0,0,0,0,0,5.136989,0,0,0,0,15.63784,15.52492,5.136989,0,5.136989,29.0381,74.45651,0.132936,0,4.109591,0,20.66191
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.563416,86.1253,68.55858,0,0,0,0,0,0,0,0,0,0,4.563416,0,0,0,0,10.50085,20.14821,4.563416,0,4.563416,33.36733,85.55709,0.1327884,0,3.650732,0,24.71163
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,3.78433,84.72453,70.31855,3.941106,3.941106,0,-1,0,3.941106,96.02205,0,4.440892E-16,0,3.78433,4.148532,3.941106,0,0,5.937435,24.25529,0,0.364202,-0.364202,32.98343,84.57273,0.1327884,4.335216,3.027464,0,28.03962
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.475642,84.16473,70.99237,1.384623,1.384623,0,0,0,1.384623,251.0172,0,0,0,3.475642,1.457498,1.384623,0,0,6.342104,23.89108,2.018144,0,2.018144,34.89801,89.4819,0.1327233,1.523085,2.780514,0,27.36673
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,1.835808,78.3784,71.72653,5.19439,5.19439,0,0,0,5.19439,35.34212,0,8.881784E-16,0,1.835808,5.467779,5.19439,0,0,4.323959,25.70741,0,3.631971,-3.631971,31.06958,79.66542,0.1327233,5.71383,1.468646,0,27.54322
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.437327,76.28954,71.16334,4.623084,4.623084,0,0,0,4.623084,31.09023,0,8.881784E-16,0,1.437327,4.866404,4.623084,0,0,8.359483,22.07544,0,3.429077,-3.429077,27.45501,70.39732,0.1327233,5.085392,1.149862,0,23.51277
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2281266,70.07986,69.3028,1.70848,1.70848,0,0,0,1.70848,13.35261,0,0,0,0.2281266,1.7984,1.70848,0,0,12.16957,18.64637,0,1.570273,-1.570273,25.7998,66.1532,0.1327233,1.879328,0.1825013,0,18.87449
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,67.77412,67.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.91432,17.07609,0,0,0,25.7998,66.1532,0.1327233,0,0,0,17.07609
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,65.56159,65.56159,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,13.91432,17.07609,0,3.339301,-3.339301,22.27987,57.12775,0.1327233,3.48957,0,0,17.07609
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,63.07751,63.07751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.62465,13.73679,0,0,0,22.27987,57.12775,0.1327233,0,0,0,13.73679
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,60.47275,60.47275,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,17.62465,13.73679,0,0.706953,-0.706953,21.53467,55.217,0.1327233,0.7387659,0,0,13.73679
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,58.55186,58.55186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41015,13.02984,0,0,0,21.53467,55.217,0.1327233,0,0,0,13.02984
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,57.10365,57.10365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41015,13.02984,0,0,0,21.53467,55.217,0.1327233,0,0,0,13.02984
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,55.6655,55.6655,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,18.41015,13.02984,0,1.13248,-1.13248,20.34093,52.15614,0.1327233,1.183441,0,0,13.02984
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,54.47877,54.47877,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,19.66846,11.89736,0,2.700762,-2.700762,17.49408,44.85653,0.1327233,2.822296,0,0,11.89736
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,53.43285,53.43285,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,22.66931,9.196598,0,1.013072,-1.013072,16.42621,42.1184,0.1327233,1.05866,0,0,9.196598
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,52.38692,52.38692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.79495,8.183526,0,0,0,16.42621,42.1184,0.1327233,0,0,0,8.183526
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,51.73321,51.73321,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,23.79495,8.183526,0,0.1503184,-0.1503184,16.26776,41.71212,0.1327233,0.1570827,0,0,8.183526
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1699103,52.0227,51.51196,1.253913,1.253913,0,0,0,1.253913,13.55041,0,2.220446E-16,0,0.1699103,1.319908,1.253913,0,0,23.96197,8.033208,0,1.149998,-1.149998,15.05556,38.60391,0.1327233,1.379304,0.1359282,0,8.203118
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,1.915773,56.95073,50.99905,0,0,0,0,0,0,0,0,0,0,1.915773,0,0,0,0,25.23974,6.88321,1.915773,0,1.915773,16.87302,43.26406,0.1326615,0,1.532618,0,8.798983
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.624455,64.28176,52.4372,4.73348,4.73348,0,0,0,4.73348,76.57063,0,0,0,3.624455,4.982611,4.73348,0,0,23.32397,8.607406,0,1.358155,-1.358155,15.4414,39.59324,0.1326615,5.206829,2.899565,0,12.23186
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.226971,74.71165,56.28903,7.401749,7.401749,0,-1,0,7.401749,70.61805,0,0,0.2620119,5.226971,7.791315,7.401749,0,0,24.83303,7.24925,0,2.564344,-2.564344,12.73834,32.66235,0.1326615,8.141924,4.181576,0,12.47622
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.346821,83.56902,59.62796,0,0,0,0,0,0,0,0,0,0,6.346821,0,0,0,0,27.6823,4.684906,6.346821,0,6.346821,18.75946,48.10109,0.1324573,0,5.077456,0,11.03173
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,6.846931,90.05673,62.8462,2.292656,2.292656,0,0,0,2.292656,298.6462,0,0,0,6.846931,2.413322,2.292656,0,0,21.33548,10.39704,4.433609,0,4.433609,22.96555,58.88591,0.132315,2.521922,5.477545,0,17.24397
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.410912,96.78666,65.62193,1.705579,1.705579,0,0,0,1.705579,434.5101,0,0,0,7.410912,1.795346,1.705579,0,0,16.90187,14.38729,5.615566,0,5.615566,28.29295,72.54587,0.1321352,1.876136,5.928729,0,21.7982
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.195685,99.40199,68.44794,6.613645,6.613645,0,0,0,6.613645,108.8006,0,0,0,7.195685,6.961732,6.613645,0,0,11.28631,19.4413,0.2339529,0,0.2339529,28.51489,73.11497,0.1321277,7.27501,5.756548,0,26.63699
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.283587,96.5866,70.20792,1.76379,1.76379,0,-1,0,1.76379,356.2549,0,0,0,6.283587,1.856621,1.76379,0,0,11.05235,19.65186,4.426967,0,4.426967,32.71468,83.88364,0.1319863,1.940169,5.02687,0,25.93545
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.01511,90.96145,70.88174,0,0,0,0,0,0,0,0,0,0,5.01511,0,0,0,0,6.625388,23.63613,5.01511,0,5.01511,37.47243,96.08297,0.1318265,0,4.012088,0,28.65124
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.332622,84.25527,71.61591,3.07883,3.07883,0,0,0,3.07883,108.2431,0,0,0,3.332622,3.240874,3.07883,0,0,1.610279,28.14973,0.09174787,0,0.09174787,37.55947,96.30615,0.1318236,3.386714,2.666098,0,31.48235
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.682396,77.15252,71.11305,1.582471,1.582471,0,0,0,1.582471,106.3145,0,0,0,1.682396,1.665759,1.582471,0,0,1.518531,28.2323,0.01663648,0,0.01663648,37.57526,96.34662,0.1318231,1.740719,1.345917,0,29.9147
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1755211,69.77869,69.18211,0,0,0,0,0,0,0,0,0,0,0.1755211,0,0,0,0,1.501894,28.24727,0.1755211,0,0.1755211,37.74177,96.77357,0.1318175,0,0.1404169,0,28.42279
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,67.6635,67.6635,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,1.326373,28.40524,0,3.898926,-3.898926,33.63194,86.23557,0.1318175,4.074377,0,0,28.40524
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,65.5113,65.5113,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,5.658513,24.50632,0,5.469988,-5.469988,27.86607,71.45132,0.1318175,5.716137,0,0,24.50632
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,63.01717,63.01717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73628,19.03633,0,0,0,27.86607,71.45132,0.1318175,0,0,0,19.03633
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,60.47275,60.47275,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,11.73628,19.03633,0,0.8691102,-0.8691102,26.94995,69.10229,0.1318175,0.9082201,0,0,19.03633
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,58.49152,58.49152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.70195,18.16722,0,0,0,26.94995,69.10229,0.1318175,0,0,0,18.16722
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,57.10365,57.10365,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,12.70195,18.16722,0,0.06946592,-0.06946592,26.87672,68.91454,0.1318175,0.07259189,0,0,18.16722
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,55.63533,55.63533,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,12.77914,18.09775,0,0.5527825,-0.5527825,26.29404,67.42048,0.1318175,0.5776577,0,0,18.09775
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,54.50895,54.50895,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,13.39334,17.54497,0,1.720031,-1.720031,24.48097,62.77158,0.1318175,1.797433,0,0,17.54497
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,53.46302,53.46302,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,15.30449,15.82494,0,1.513606,-1.513606,22.88548,58.68061,0.1318175,1.581718,0,0,15.82494
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,52.4372,52.4372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.98627,14.31133,0,0,0,22.88548,58.68061,0.1318175,0,0,0,14.31133
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,51.76338,51.76338,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,16.98627,14.31133,0,0.6170688,-0.6170688,22.23504,57.0128,0.1318175,0.644837,0,0,14.31133
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2517833,52.29026,51.53207,1.282483,1.282483,0,0,0,1.282483,19.63249,0,2.220446E-16,0,0.2517833,1.349982,1.282483,0,0,17.6719,13.69426,0,1.098198,-1.098198,21.07743,54.0446,0.1318175,1.410731,0.2014266,0,13.94605
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.531903,55.78107,51.05939,4.0603,4.0603,0,0,0,4.0603,37.72881,0,8.881784E-16,0,1.531903,4.274,4.0603,0,0,18.89212,12.59607,0,2.742097,-2.742097,18.18701,46.63327,0.1318175,4.46633,1.225522,0,14.12797
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.831852,58.23853,52.49754,0,0,0,0,0,0,0,0,0,0,1.831852,0,0,0,0,21.9389,9.853969,1.831852,0,1.831852,19.92486,51.08928,0.1317592,0,1.465482,0,11.68582
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,3.936057,69.62184,56.25886,2.39878,2.39878,0,-1,0,2.39878,164.0858,0,0,0,3.936057,2.525031,2.39878,0,0,20.10705,11.50264,1.411025,0,1.411025,21.26347,54.52162,0.1317144,2.638658,3.148845,0,15.43869
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,5.938366,81.56992,59.51733,1.109589,1.109589,0,0,0,1.109589,535.1863,0,0,0,5.938366,1.167988,1.109589,0,0,18.69602,12.77256,4.770378,0,4.770378,25.78905,66.12564,0.131563,1.220548,4.750693,0,18.71092
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,3.883387,76.55276,62.67523,0.4072828,0.4072828,0,0,0,0.4072828,953.4865,0,0,0,3.883387,0.4287187,0.4072828,0,0,13.92564,17.0659,3.454668,0,3.454668,29.06644,74.52917,0.1314536,0.4480111,3.106709,0,20.94929
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,3.974804,80.10564,65.5113,4.608135,4.608135,0,0,0,4.608135,86.25624,0,0,0,3.974804,4.850668,4.608135,0,0,10.47098,20.1751,0,0.8758646,-0.8758646,28.1432,72.1619,0.1314536,5.068949,3.179843,0,24.1499
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.465124,89.98288,68.27698,4.744052,4.744052,0,0,0,4.744052,115.1995,0,0,0,5.465124,4.99374,4.744052,0,0,11.44416,19.29923,0.471384,0,0.471384,28.59039,73.30854,0.1314387,5.218458,4.372099,0,24.76436
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,4.891207,89.36543,70.03696,4.15142,4.15142,0,-1,0,4.15142,117.8201,0,0,0,4.891207,4.369915,4.15142,0,0,10.97278,19.72348,0.5212916,0,0.5212916,29.08493,74.57659,0.1314222,4.566562,3.912966,0,24.61469
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,3.935281,85.82293,70.71077,2.888965,2.888965,0,0,0,2.888965,136.2177,0,0,0,3.935281,3.041016,2.888965,0,0,10.45148,20.19264,0.8942649,0,0.8942649,29.9333,76.75191,0.1313939,3.177861,3.148224,0,24.12792
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.458995,80.56615,71.50528,0,0,0,0,0,0,0,0,0,0,2.458995,0,0,0,0,9.557219,20.99748,2.458995,0,2.458995,32.26611,82.73345,0.1313162,0,1.967196,0,23.45648
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.9926996,74.48527,70.99237,0,0,0,0,0,0,0,0,0,0,0.9926996,0,0,0,0,7.098224,23.21058,0.9926996,0,0.9926996,33.20787,85.14821,0.1312848,0,0.7941597,0,24.20328
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2538364,69.93522,69.07148,3.222254,3.222254,0,0,0,3.222254,7.877603,0,4.440892E-16,0,0.2538364,3.391846,3.222254,0,0,6.105524,24.10401,0,3.13801,-3.13801,29.90012,76.66681,0.1312848,3.544479,0.2030691,0,24.35784
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,67.60316,67.60316,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,9.592201,20.966,0,4.363379,-4.363379,25.30071,64.87349,0.1312848,4.559731,0,0,20.966
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,65.40067,65.40067,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,14.4404,16.60262,0,2.2501,-2.2501,22.9289,58.79193,0.1312848,2.351354,0,0,16.60262
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,62.96688,62.96688,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,16.94051,14.35252,0,6.440528,-6.440528,16.13998,41.38449,0.1312848,6.730352,0,0,14.35252
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,60.41241,60.41241,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,24.09665,7.91199,0,1.509179,-1.509179,14.54917,37.30549,0.1312848,1.577092,0,0,7.91199
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,58.44123,58.44123,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,25.77352,6.402811,0,0.2732104,-0.2732104,14.26118,36.56706,0.1312848,0.2855048,0,0,6.402811
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,57.08353,57.08353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07709,6.129601,0,0,0,14.26118,36.56706,0.1312848,0,0,0,6.129601
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,55.63533,55.63533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07709,6.129601,0,0,0,14.26118,36.56706,0.1312848,0,0,0,6.129601
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,54.50895,54.50895,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,26.07709,6.129601,0,1.043198,-1.043198,13.16155,33.74751,0.1312848,1.090142,0,0,6.129601
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2362,5.086402,0,0,0,13.16155,33.74751,0.1312848,0,0,0,5.086402
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,52.4372,52.4372,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,27.2362,5.086402,0,0.6520388,-0.6520388,12.47425,31.98518,0.1312848,0.6813805,0,0,5.086402
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,51.76338,51.76338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.96068,4.434363,0,0,0,12.47425,31.98518,0.1312848,0,0,0,4.434363
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2034094,52.144,51.53207,0,0,0,0,0,0,0,0,0,0,0.2034094,0,0,0,0,27.96068,4.434363,0.2034094,0,0.2034094,12.66722,32.47998,0.1312784,0,0.1627275,0,4.637773
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.300731,58.23972,51.02922,3.992625,3.992625,0,0,0,3.992625,57.62454,0,4.440892E-16,0,2.300731,4.202763,3.992625,0,0,27.75727,4.617432,0,1.902031,-1.902031,10.6623,27.33917,0.1312784,4.391887,1.840585,0,6.918163
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,2.984336,62.07029,52.46737,9.380025,9.380025,12,0,3.372,9.380025,31.81586,0,0,0,2.984336,0,0,2.619975,2.488976,29.87064,2.7154,5.473312,0,5.473312,15.85474,40.6531,0.1314741,10.31803,2.387469,12,5.699737
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.274716,74.83699,56.22869,1.691741,1.691741,0,-1,0,1.691741,311.7922,0,0,0,5.274716,1.78078,1.691741,0,0,24.39733,7.641381,3.493936,0,3.493936,19.16938,49.15215,0.1313639,1.860915,4.219773,0,12.9161
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.289921,83.09518,59.45699,5.065425,5.065425,0,0,0,5.065425,124.1736,0,0,0,6.289921,5.332026,5.065425,0,0,20.90339,10.78592,0.9578948,0,0.9578948,20.07812,51.48225,0.1313337,5.571968,5.031937,0,17.07585
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.209821,86.55077,62.5646,0.8772026,0.8772026,0,0,0,0.8772026,707.9118,0,0,0,6.209821,0.9233711,0.8772026,0,0,19.9455,11.64803,5.286449,0,5.286449,25.09328,64.34162,0.1311674,0.9649228,4.967856,0,17.85785
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.501885,91.56317,65.40067,6.31777,6.31777,0,0,0,6.31777,102.9142,8.881784E-16,0,0,6.501885,6.650284,6.31777,0,0,14.65905,16.40583,0,0.148399,-0.148399,24.93686,63.94053,0.1311674,6.949547,5.201508,0,22.90772
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,4.774004,86.68703,68.22669,6.183683,6.183683,0,0,0,6.183683,77.20325,0,0,0,4.774004,6.50914,6.183683,0,0,14.82394,16.25743,0,1.735136,-1.735136,23.10786,59.25081,0.1311674,6.802052,3.819204,0,21.03144
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.106648,85.73589,69.97661,4.010988,4.010988,0,-1,0,4.010988,102.3849,0,0,0,4.106648,4.222093,4.010988,0,0,16.75187,14.5223,0,0.1154452,-0.1154452,22.98617,58.93879,0.1311674,4.412087,3.285318,0,18.62895
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.435005,87.99135,70.66048,4.191578,4.191578,0,0,0,4.191578,105.8075,0,0,0,4.435005,4.412188,4.191578,0,0,16.88014,14.40685,0.02281757,0,0.02281757,23.00782,58.99429,0.1311667,4.610736,3.548004,0,18.84186
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,1.934857,78.46008,71.44493,8.553732,8.553732,12,0,3.372,8.553732,22.62004,0,0,0,1.934857,0,0,3.446269,3.273955,16.85732,14.42739,5.208812,0,5.208812,27.94933,71.66481,0.1313586,9.409104,1.547886,12,16.36225
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.309964,75.58952,70.94209,3.383922,3.383922,11.44629,0,3.231912,3.383922,38.71141,0,0,0,1.309964,0,0,8.062369,7.65925,11.64851,19.11532,8.969214,0,8.969214,36.45828,93.48257,0.1316442,3.722315,1.047971,12,20.42529
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2513047,69.87595,69.02119,1.39639,1.39639,0,0,0,1.39639,17.99674,0,2.220446E-16,0,0.2513047,1.469885,1.39639,0,0,2.679294,27.18761,0,1.21858,-1.21858,35.17378,90.189,0.1316442,1.536029,0.2010438,0,27.43892
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,67.54282,67.54282,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,4.033271,25.96903,0,1.671537,-1.671537,33.41183,85.67118,0.1316442,1.746756,0,0,25.96903
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,65.34033,65.34033,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,5.890534,24.2975,0,8.5874,-8.5874,24.35991,62.46119,0.1316442,8.973834,0,0,24.2975
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,62.90654,62.90654,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,15.43209,15.7101,0,0.3233067,-0.3233067,24.01912,61.58735,0.1316442,0.3378555,0,0,15.7101
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,60.36212,60.36212,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,15.79132,15.38679,0,0.09551051,-0.09551051,23.91844,61.32921,0.1316442,0.09980848,0,0,15.38679
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,58.44123,58.44123,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,15.89744,15.29128,0,0.6202605,-0.6202605,23.26463,59.65277,0.1316442,0.6481722,0,0,15.29128
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,57.05336,57.05336,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,16.58662,14.67102,0,0.2830348,-0.2830348,22.96628,58.88779,0.1316442,0.2957714,0,0,14.67102
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,55.60516,55.60516,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,16.9011,14.38798,0,0.8048118,-0.8048118,22.11794,56.71254,0.1316442,0.8410283,0,0,14.38798
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,54.47877,54.47877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79534,13.58317,0,0,0,22.11794,56.71254,0.1316442,0,0,0,13.58317
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,53.43285,53.43285,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,17.79534,13.58317,0,0.9722027,-0.9722027,21.09315,54.08488,0.1316442,1.015952,0,0,13.58317
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,52.41709,52.41709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.87556,12.61097,0,0,0,21.09315,54.08488,0.1316442,0,0,0,12.61097
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,51.79355,51.79355,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,18.87556,12.61097,0,0.9992766,-0.9992766,20.03981,51.38404,0.1316442,1.044244,0,0,12.61097
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1774542,52.09592,51.56224,0,0,0,0,0,0,0,0,0,0,0.1774542,0,0,0,0,19.98587,11.61169,0.1774542,0,0.1774542,20.20816,51.8157,0.1316386,0,0.1419634,0,11.78915
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.402775,58.60868,51.05939,0,0,0,0,0,0,0,0,0,0,2.402775,0,0,0,0,19.80842,11.7714,2.402775,0,2.402775,22.48763,57.66049,0.1315631,0,1.92222,0,14.17418
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.469213,67.39942,52.46737,6.349527,6.349527,0,0,0,6.349527,70.38654,0,0,0,4.469213,6.683712,6.349527,0,0,17.40564,13.9339,0,2.2145,-2.2145,20.15335,51.67514,0.1315631,6.98448,3.57537,0,18.40311
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.069414,78.12849,56.17841,3.775826,3.775826,0,-1,0,3.775826,160.744,0,0,0,6.069414,3.974553,3.775826,0,0,19.8662,11.7194,2.09486,0,2.09486,22.14071,56.77093,0.1314974,4.153409,4.855531,0,17.78881
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.042118,86.54642,59.34636,1.710493,1.710493,0,0,0,1.710493,411.7011,0,0,0,7.042118,1.800519,1.710493,0,0,17.77134,13.60477,5.241599,0,5.241599,27.11332,69.5212,0.1313333,1.881542,5.633694,0,20.64689
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.405734,92.48208,62.45398,3.953747,3.953747,0,0,0,3.953747,187.3092,0,0,0,7.405734,4.161839,3.953747,0,0,12.52974,18.32221,3.243895,0,3.243895,30.19075,77.41203,0.1312319,4.349122,5.924587,0,25.72795
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.342951,95.93415,65.27999,0,0,0,0,0,0,0,0,0,0,7.342951,0,0,0,0,9.285845,21.24172,7.342951,0,7.342951,37.15689,95.27388,0.131003,0,5.874361,0,28.58467
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,6.703033,96.13742,68.10601,0,0,0,0,0,0,0,4.760139,0,0,6.703033,0,0,0,0,1.942894,27.85037,1.942894,0,1.942894,39.00008,100,0.1309425,0,5.362426,0,34.55341
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.257657,96.00533,69.86598,2.458817,2.458817,0,-1,0,2.458817,254.4987,3.669429,0,0,6.257657,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1309425,2.704699,5.006125,0,35.85664
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,4.712641,89.19746,70.60014,2.264104,2.264104,0,0,0,2.264104,208.146,2.329374,0,0,4.712641,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1309425,2.490514,3.770113,0,34.31162
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,2.98986,82.58611,71.39465,6.729735,6.729735,0,0,0,6.729735,44.4276,0,8.881784E-16,0,2.98986,7.083931,6.729735,0,0,0,29.59898,0,4.094071,-4.094071,34.68455,88.93456,0.1309425,7.402708,2.391888,0,32.58884
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.763184,77.21418,70.88174,3.5827,3.5827,0,0,0,3.5827,49.21384,0,0,0,1.763184,3.771263,3.5827,0,0,4.548968,25.50491,0,2.008079,-2.008079,32.56785,83.50713,0.1309425,3.94097,1.410547,0,27.26809
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2525914,69.81964,68.96085,0,0,0,0,0,0,0,0,0,0,0.2525914,0,0,0,0,6.780168,23.49683,0.2525914,0,0.2525914,32.80748,84.12157,0.1309347,0,0.2020731,0,23.74942
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,67.43219,67.43219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.527576,23.72416,0,0,0,32.80748,84.12157,0.1309347,0,0,0,23.72416
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,65.22971,65.22971,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.527576,23.72416,0,4.682255,-4.682255,27.87194,71.46638,0.1309347,4.892957,0,0,23.72416
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,62.79591,62.79591,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.73008,19.0419,0,6.525863,-6.525863,20.99308,53.8283,0.1309347,6.819527,0,0,19.0419
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,60.25149,60.25149,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.98104,12.51604,0,0.1050576,-0.1050576,20.88234,53.54436,0.1309347,0.1097852,0,0,12.51604
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,58.38089,58.38089,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,19.09777,12.41098,0,1.653303,-1.653303,19.13961,49.07582,0.1309347,1.727701,0,0,12.41098
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,57.02319,57.02319,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.93477,10.75768,0,0.3315232,-0.3315232,18.79015,48.17978,0.1309347,0.3464417,0,0,10.75768
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,55.60516,55.60516,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,21.30313,10.42616,0,0.750429,-0.750429,17.99913,46.15152,0.1309347,0.7841983,0,0,10.42616
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,54.47877,54.47877,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,22.13694,9.675729,0,0.3808394,-0.3808394,17.59769,45.12219,0.1309347,0.3979771,0,0,9.675729
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.5601,9.294889,0,0,0,17.59769,45.12219,0.1309347,0,0,0,9.294889
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,52.46737,52.46737,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.5601,9.294889,0,1.644167,-1.644167,15.86458,40.67834,0.1309347,1.718155,0,0,9.294889
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,51.81367,51.81367,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,24.38695,7.650722,0,0.1412741,-0.1412741,15.71567,40.2965,0.1309347,0.1476315,0,0,7.650722
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2520676,52.35176,51.59241,0,0,0,0,0,0,0,0,0,0,0.2520676,0,0,0,0,24.54392,7.509448,0.2520676,0,0.2520676,15.9548,40.90966,0.1309268,0,0.2016541,0,7.761516
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.24077,54.88079,51.07951,0.8278417,0.8278417,0,0,0,0.8278417,149.8802,0,0,0,1.24077,0.8714123,0.8278417,0,0,24.29185,7.736309,0.3693581,0,0.3693581,16.3052,41.80813,0.1309154,0.9106259,0.9926164,0,8.977079
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.032488,62.2689,52.49754,0,0,0,0,0,0,0,0,0,0,3.032488,0,0,0,0,23.9225,8.068731,3.032488,0,3.032488,19.18208,49.18471,0.1308212,0,2.42599,0,11.10122
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.635755,68.3485,56.11806,2.327373,2.327373,0,-1,0,2.327373,156.2171,0,0,0,3.635755,2.449866,2.327373,0,0,20.89001,10.79797,1.185889,0,1.185889,20.30711,52.0694,0.1307844,2.56011,2.908604,0,14.43373
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.30499,74.4269,59.28602,0,0,0,0,0,0,0,0,0,0,4.30499,0,0,0,0,19.70412,11.86527,4.30499,0,4.30499,24.39118,62.54136,0.130651,0,3.443992,0,16.17026
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,5.99308,85.25357,62.34335,3.989148,3.989148,0,0,0,3.989148,150.2346,0,0,0,5.99308,4.199103,3.989148,0,0,15.39913,15.73976,1.793977,0,1.793977,26.0931,66.90524,0.1305955,4.388063,4.794464,0,21.73284
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.098133,89.24317,65.16936,3.449507,3.449507,0,0,0,3.449507,176.7828,0,0,0,6.098133,3.63106,3.449507,0,0,13.60515,17.35434,2.467073,0,2.467073,28.43357,72.90644,0.1305192,3.794457,4.878507,0,23.45247
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,4.678935,85.98686,67.99538,0,0,0,0,0,0,0,0,0,0,4.678935,0,0,0,0,11.13808,19.57471,4.678935,0,4.678935,32.87239,84.28802,0.1303748,0,3.743148,0,24.25364
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,4.754482,88.39568,69.75536,2.008959,2.008959,0,-1,0,2.008959,236.664,0,0,0,4.754482,2.114693,2.008959,0,0,6.459145,23.78575,2.639789,0,2.639789,35.37672,90.70936,0.1302935,2.209854,3.803586,0,28.54023
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.201967,86.74551,70.48952,6.068231,6.068231,0,0,0,6.068231,69.24533,0,8.881784E-16,0,4.201967,6.387612,6.068231,0,0,3.819355,26.16156,0,2.185645,-2.185645,33.07285,84.802,0.1302935,6.675054,3.361573,0,30.36353
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.262574,75.76939,71.28402,0.3350339,0.3350339,0,0,0,0.3350339,376.8498,0,0,0,1.262574,0.3526672,0.3350339,0,0,6.24785,23.97591,0.909907,0,0.909907,33.93606,87.01537,0.1302655,0.3685372,1.010059,0,25.23849
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.444357,72.30962,70.77112,5.721869,5.721869,0,0,0,5.721869,7.765941,0,8.881784E-16,0,0.444357,6.023021,5.721869,0,0,5.337943,24.79483,0,5.578664,-5.578664,28.05563,71.93738,0.1302655,6.294056,0.3554856,0,25.23919
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2640038,69.74734,68.85023,0,0,0,0,0,0,0,0,0,0,0.2640038,0,0,0,0,11.53646,19.21617,0.2640038,0,0.2640038,28.30609,72.57957,0.1302574,0,0.2112031,0,19.48017
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,67.32156,67.32156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27245,19.45377,0,0,0,28.30609,72.57957,0.1302574,0,0,0,19.45377
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,65.10902,65.10902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27245,19.45377,0,0,0,28.30609,72.57957,0.1302574,0,0,0,19.45377
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,62.67523,62.67523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27245,19.45377,0,0,0,28.30609,72.57957,0.1302574,0,0,0,19.45377
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,60.19115,60.19115,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,11.27245,19.45377,0,1.190705,-1.190705,27.05098,69.36134,0.1302574,1.244287,0,0,19.45377
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,58.32055,58.32055,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,12.59546,18.26306,0,1.282988,-1.282988,25.69859,65.89368,0.1302574,1.340722,0,0,18.26306
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,56.99302,56.99302,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,14.021,16.98008,0,0.05028816,-0.05028816,25.64558,65.75777,0.1302574,0.05255113,0,0,16.98008
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,55.58504,55.58504,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,14.07688,16.92979,0,2.638392,-2.638392,22.86447,58.62673,0.1302574,2.75712,0,0,16.92979
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,54.4486,54.4486,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,17.00842,14.2914,0,1.772723,-1.772723,20.99586,53.83542,0.1302574,1.852496,0,0,14.2914
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,53.46302,53.46302,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,18.97812,12.51867,0,1.833434,-1.833434,19.06325,48.88002,0.1302574,1.915939,0,0,12.51867
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,52.46737,52.46737,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,21.01527,10.68524,0,1.778796,-1.778796,17.18823,44.0723,0.1302574,1.858842,0,0,10.68524
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,51.81367,51.81367,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,22.99171,8.906443,0,1.061488,-1.061488,16.06932,41.20331,0.1302574,1.109255,0,0,8.906443
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1359458,51.97075,51.56224,0.2338109,0.2338109,0,0,0,0.2338109,58.14348,0,0,0,0.1359458,0.2461167,0.2338109,0,0,24.17114,7.844954,0,0.1101709,-0.1101709,15.95319,40.90554,0.1302574,0.257192,0.1087566,0,7.9809
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.01722,57.36393,51.07951,4.898097,4.898097,0,0,0,4.898097,41.18376,0,0,0,2.01722,5.155891,4.898097,0,0,24.29355,7.734783,0,3.138671,-3.138671,12.64474,32.42236,0.1302574,5.387906,1.613776,0,9.752004
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,3.91408,65.35576,52.46737,3.453433,3.453433,0,0,0,3.453433,113.3388,0,0,0,3.91408,3.635193,3.453433,0,0,27.78096,4.596113,0.278887,0,0.278887,12.90932,33.10075,0.1302488,3.798776,3.131264,0,8.510192
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,5.827424,76.94405,56.05772,3.795653,3.795653,0,-1,0,3.795653,153.5289,0,0,0,5.827424,3.995425,3.795653,0,0,27.50208,4.847111,1.831999,0,1.831999,14.64731,37.55712,0.1301925,4.175219,4.661939,0,10.67453
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,6.793478,85.1172,59.17539,1.556613,1.556613,0,0,0,1.556613,436.427,0,0,0,6.793478,1.63854,1.556613,0,0,25.67007,6.49591,5.154938,0,5.154938,19.53771,50.09659,0.1300342,1.712274,5.434783,0,13.28939
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,6.868776,89.37891,62.23272,7.873811,7.873811,12,0,3.372,7.873811,87.23573,0,0,0,6.868776,0,0,4.126189,3.919879,20.51514,11.13535,10.78866,0,10.78866,29.77273,76.34017,0.1302993,8.661192,5.495021,12,18.00413
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.079075,88.93712,64.9984,3.474316,3.474316,6.939352,0,2.091656,3.474316,174.9718,0,0,0,6.079075,0,0,3.465036,3.291784,9.726481,20.84514,9.370859,0,9.370859,38.6627,99.13494,0.1302727,3.821748,4.86326,12,26.92422
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,6.75649,96.06088,67.82442,0,0,0,0,0,0,0,6.400868,0,0,6.75649,0,0,0,0,0.3556221,29.27892,0.3556221,0,0.3556221,39.00008,100,0.1302618,0,5.405192,0,36.03541
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.13709,95.0019,69.58439,5.075471,5.075471,0,-1,0,5.075471,120.9167,0.7944888,0,0,6.13709,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1302618,5.583018,4.909672,0,35.73607
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.139103,90.94162,70.36884,0.7783159,0.7783159,0,0,0,0.7783159,660.285,4.319823,0,0,5.139103,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1302618,0.8561475,4.111282,0,34.73808
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.139762,82.94941,71.16334,0.337137,0.337137,0,0,0,0.337137,931.3015,2.784881,0,0,3.139762,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1302618,0.3708507,2.51181,0,32.73874
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.635954,76.50455,70.66048,0,0,0,0,0,0,0,1.635954,0,0,1.635954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302618,0,1.308763,0,31.23493
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2667625,69.6353,68.72955,4.500679,4.500679,0,0,0,4.500679,5.927163,0,8.881784E-16,0,0.2667625,4.737556,4.500679,0,0,0,29.59898,0,4.470794,-4.470794,34.28745,87.91636,0.1302618,4.950747,0.21341,0,29.86574
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,67.20088,67.20088,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.967549,25.12818,0,1.660452,-1.660452,32.53718,83.42849,0.1302618,1.735173,0,0,25.12818
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,64.9984,64.9984,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.812496,23.46773,0,0.4264711,-0.4264711,32.08764,82.27583,0.1302618,0.4456623,0,0,23.46773
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,62.62494,62.62494,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.286353,23.04126,0,8.409188,-8.409188,23.22357,59.54751,0.1302618,8.787602,0,0,23.04126
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,60.08052,60.08052,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.6299,14.63207,0,2.369411,-2.369411,20.726,53.14347,0.1302618,2.476034,0,0,14.63207
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,58.27026,58.27026,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.26257,12.26266,0,0.2233523,-0.2233523,20.49056,52.5398,0.1302618,0.2334032,0,0,12.26266
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,56.94274,56.94274,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.51074,12.03931,0,1.057761,-1.057761,19.37558,49.68089,0.1302618,1.105361,0,0,12.03931
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,55.55487,55.55487,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.68603,10.98155,0,0.8534607,-0.8534607,18.47596,47.37415,0.1302618,0.8918664,0,0,10.98155
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,54.41843,54.41843,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.63432,10.12809,0,1.018154,-1.018154,17.40273,44.62229,0.1302618,1.063971,0,0,10.12809
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,53.43285,53.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76561,9.109934,0,0,0,17.40273,44.62229,0.1302618,0,0,0,9.109934
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,52.4372,52.4372,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.76561,9.109934,0,0.6799799,-0.6799799,16.68597,42.78445,0.1302618,0.7105789,0,0,9.109934
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,51.76338,51.76338,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.52114,8.429954,0,1.041647,-1.041647,15.58797,39.96909,0.1302618,1.088521,0,0,8.429954
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2508754,52.28751,51.53207,0.1732837,0.1732837,0,0,0,0.1732837,144.7773,0,0,0,0.2508754,0.1824038,0.1732837,0,0,24.67852,7.388307,0.06847157,0,0.06847157,15.65293,40.13564,0.1302597,0.190612,0.2007003,0,7.639182
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,1.935586,57.04635,51.02922,3.462153,3.462153,0,0,0,3.462153,55.90701,0,0,0,1.935586,3.644372,3.462153,0,0,24.61005,7.449931,0,1.708785,-1.708785,13.85171,35.51715,0.1302597,3.808368,1.548469,0,9.385517
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,3.9691,65.50001,52.41709,11.01559,11.01559,12,0,3.372,11.01559,36.03167,0,0,0,3.9691,0,0,0.9844112,0.9351907,26.5087,5.741146,4.904291,0,4.904291,18.50433,47.44691,0.1304233,12.11715,3.17528,12,9.710246
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,4.79652,72.58839,55.94709,3.017796,3.017796,0,-1,0,3.017796,158.9412,0,0,0,4.79652,3.176627,3.017796,0,0,21.60441,10.15501,1.619893,0,1.619893,20.0411,51.38733,0.1303738,3.319576,3.837216,0,14.95153
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,6.89863,85.40903,59.00443,1.421773,1.421773,0,0,0,1.421773,485.2133,0,0,0,6.89863,1.496603,1.421773,0,0,19.98452,11.61291,5.402028,0,5.402028,25.16591,64.52785,0.130209,1.56395,5.518904,0,18.51154
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,7.474514,92.33043,62.06175,5.032989,5.032989,0,0,0,5.032989,148.5105,0,0,0,7.474514,5.297883,5.032989,0,0,14.58249,16.47474,2.176631,0,2.176631,27.23085,69.82254,0.1301427,5.536287,5.979611,0,23.94925
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,7.43492,95.84078,64.82743,3.956376,3.956376,0,0,0,3.956376,187.9225,0,0,0,7.43492,4.164607,3.956376,0,0,12.40586,18.4337,3.270314,0,3.270314,30.33334,77.77763,0.1300432,4.352014,5.947937,0,25.86862
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.167364,92.72014,67.6635,2.562799,2.562799,0,0,0,2.562799,240.6496,0,0,0,6.167364,2.697683,2.562799,0,0,9.135547,21.37699,3.469681,0,3.469681,33.62497,86.21769,0.1299378,2.819078,4.933891,0,27.54435
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.128937,89.74427,69.41342,0,0,0,-1,0,0,0,0,0,0,5.128937,0,0,0,0,5.665865,24.4997,5.128937,0,5.128937,38.4907,98.69392,0.1297824,0,4.10315,0,29.62864
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.417274,82.97828,70.14758,1.609935,1.609935,0,0,0,1.609935,212.2616,1.185678,0,0,3.417274,1.694668,1.609935,0,0,0.5369278,29.11574,0.5369278,0,0.5369278,39.00008,100,0.1297661,1.770928,2.733819,0,32.53302
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.829147,77.57996,70.99237,0,0,0,0,0,0,0,1.829147,0,0,1.829147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297661,0,1.463318,0,31.42813
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.600933,76.19516,70.48952,4.728271,4.728271,0,0,0,4.728271,33.85875,0,8.881784E-16,0,1.600933,4.977127,4.728271,0,0,0,29.59898,0,3.376193,-3.376193,35.44126,90.87484,0.1297661,5.201097,1.280747,0,31.19991
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2687054,69.53057,68.61892,3.935907,3.935907,0,0,0,3.935907,6.827026,0,0,0,0.2687054,4.14306,3.935907,0,0,3.751326,26.22278,0,3.874354,-3.874354,31.35733,80.40325,0.1297661,4.329497,0.2149643,0,26.49149
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,67.09026,67.09026,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,8.056164,22.34843,0,2.743068,-2.743068,28.46588,72.9893,0.1297661,2.866507,0,0,22.34843
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,64.82743,64.82743,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,11.10402,19.60536,0,3.329229,-3.329229,24.95657,63.99107,0.1297661,3.479044,0,0,19.60536
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,62.45398,62.45398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.80316,16.27613,0,0,0,24.95657,63.99107,0.1297661,0,0,0,16.27613
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,59.96989,59.96989,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.80316,16.27613,0,0.46136,-0.46136,24.47025,62.74411,0.1297661,0.4821212,0,0,16.27613
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,58.20992,58.20992,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.31578,15.81477,0,1.245721,-1.245721,23.15714,59.37717,0.1297661,1.301779,0,0,15.81477
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,56.85223,56.85223,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.69992,14.56905,0,0.1779266,-0.1779266,22.96959,58.89627,0.1297661,0.1859333,0,0,14.56905
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,55.46436,55.46436,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.89762,14.39112,0,0.06217786,-0.06217786,22.90405,58.72822,0.1297661,0.06497587,0,0,14.39112
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,54.38826,54.38826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.9667,14.32895,0,0,0,22.90405,58.72822,0.1297661,0,0,0,14.32895
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,53.37251,53.37251,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.9667,14.32895,0,0.1833768,-0.1833768,22.71076,58.23259,0.1297661,0.1916287,0,0,14.32895
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,52.41709,52.41709,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.17045,14.14557,0,2.008793,-2.008793,20.5933,52.80323,0.1297661,2.099189,0,0,14.14557
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,51.73321,51.73321,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.40245,12.13678,0,1.778683,-1.778683,18.7184,47.99582,0.1297661,1.858724,0,0,12.13678
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2467221,52.22441,51.48178,0,0,0,0,0,0,0,0,0,0,0.2467221,0,0,0,0,21.37876,10.35809,0.2467221,0,0.2467221,18.95247,48.59597,0.1297587,0,0.1973777,0,10.60482
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.765602,56.46625,50.99905,0.2243741,0.2243741,0,0,0,0.2243741,786.9011,0,0,0,1.765602,0.2361833,0.2243741,0,0,21.13204,10.58014,1.529419,0,1.529419,20.4034,52.31631,0.1297124,0.2468115,1.412482,0,12.34575
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,2.903177,61.67274,52.35675,3.078064,3.078064,0,0,0,3.078064,94.31829,0,0,0,2.903177,3.240067,3.078064,0,0,19.60262,11.95662,0,0.3368901,-0.3368901,20.04829,51.40576,0.1297124,3.38587,2.322542,0,14.8598
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.080084,62.55221,55.83647,0.9467498,0.9467498,0,-1,0,0.9467498,219.7079,0,0,0,2.080084,0.9965788,0.9467498,0,0,19.97694,11.61973,1.083506,0,1.083506,21.07619,54.04141,0.1296796,1.041425,1.664068,0,13.69981
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,3.797392,71.94621,58.83345,4.361935,4.361935,0,0,0,4.361935,87.05753,0,0,0,3.797392,4.59151,4.361935,0,0,18.89344,12.59489,0,0.7941177,-0.7941177,20.23912,51.89507,0.1296796,4.798128,3.037914,0,16.39228
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,2.97552,72.11819,61.83044,4.432227,4.432227,0,0,0,4.432227,67.13376,0,0,0,2.97552,4.665502,4.432227,0,0,19.77579,11.80077,0,1.689981,-1.689981,18.45772,47.32739,0.1296796,4.87545,2.380416,0,14.77629
