Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.674883,82.02889,64.60617,1.396157,1.396157,0,0,0,1.396157,334.8394,0,0,0,4.674883,1.469639,1.396157,0,0,21.65355,10.11079,3.205245,0,3.205245,21.49848,55.1242,0.1295828,1.535772,3.739906,0,14.78567
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,4.911158,86.37546,67.43219,3.107202,3.107202,0,0,0,3.107202,158.0572,0,0,0,4.911158,3.270739,3.107202,0,0,18.4483,12.99551,1.640419,0,1.640419,23.05472,59.11455,0.1295334,3.417922,3.928926,0,17.90666
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.660263,82.91874,69.18211,8.664749,8.36,0,-1,0,8.36,43.78305,0,0.304749,1.171224,3.660263,8.8,8.36,0,0,16.80788,14.47188,0,5.139737,-5.139737,17.63696,45.22289,0.1295334,9.531224,2.92821,0,18.13215
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.192425,74.16218,69.97661,3.080263,3.080263,0,0,0,3.080263,38.71178,0,4.440892E-16,0,1.192425,3.242382,3.080263,0,0,22.5187,9.332147,0,2.049958,-2.049958,15.47612,39.68227,0.1295334,3.388289,0.9539397,0,10.52457
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.839279,77.43837,70.8214,0,0,0,0,0,0,0,0,0,0,1.839279,0,0,0,0,24.79643,7.282189,1.839279,0,1.839279,17.22101,44.15635,0.1294779,0,1.471423,0,9.121469
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.259195,74.75816,70.31855,3.25082,3.25082,0,0,0,3.25082,38.73468,0,0,0,1.259195,3.421916,3.25082,0,0,22.95715,8.93754,0,2.162721,-2.162721,14.9413,38.31096,0.1294779,3.575902,1.007356,0,10.19674
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1092262,68.81662,68.44794,0,0,0,0,0,0,0,0,0,0,0.1092262,0,0,0,0,25.36018,6.77482,0.1092262,0,0.1092262,15.04492,38.57665,0.1294746,0,0.08738095,0,6.884046
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,66.91928,66.91928,8.904402,6.529467,0,-1,0,6.529467,0,0,2.374935,3.265375,0,6.873123,6.529467,0,0,25.25095,6.873123,0,6.873123,-6.873123,7.800015,20,0.1294746,9.794842,0,0,6.873123
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,64.65646,64.65646,1.75781,0,0,-1,0,0,0,0,1.75781,1.933591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294746,1.933591,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,62.34335,62.34335,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294746,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,59.84921,59.84921,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294746,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,58.09929,58.09929,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294746,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,56.77177,56.77177,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294746,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,55.35373,55.35373,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294746,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,54.27763,54.27763,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294746,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,53.29205,53.29205,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294746,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,52.32658,52.32658,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294746,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,51.67287,51.67287,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296366,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.07798616,51.6553,51.42144,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.541679,0,0,0,0.07798616,0,0,8.8,8.36,24.52775,7.524,8.437986,0,8.437986,23.73598,60.86138,0.1298526,1.547992,0.06238893,12,7.601986
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.187597,57.75179,50.91859,5.089028,5.089028,12,0,3.372,5.089028,42.98654,0,0,0,2.187597,0,0,6.910972,6.565423,16.08977,15.11819,8.75302,0,8.75302,32.03983,82.15324,0.1301743,5.597931,1.750078,12,17.30578
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.697665,64.35639,52.26624,0.6531644,0.6531644,0,0,0,0.6531644,566.1155,0,0,0,3.697665,0.6875415,0.6531644,0,0,7.336747,22.9959,3.010124,0,3.010124,34.89548,89.47542,0.1300837,0.7184809,2.958132,0,26.69357
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,5.816122,76.46643,55.69567,5.438614,5.438614,0,-1,0,5.438614,106.9412,0,0,0,5.816122,5.724857,5.438614,0,0,4.326623,25.70502,0.09126484,0,0.09126484,34.98206,89.69742,0.1300809,5.982475,4.652897,0,31.52114
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.175003,81.59904,58.66249,0,0,0,0,0,0,0,1.939644,0,0,6.175003,0,0,0,0,4.235359,25.78716,4.235359,0,4.235359,39.00008,100,0.1299537,0,4.940002,0,31.96216
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.212742,90.3404,61.60918,2.384461,2.384461,0,0,0,2.384461,302.4894,4.702783,0,0,7.212742,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1299537,2.622907,5.770194,0,36.81172
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,6.839323,91.99374,64.37486,5.714428,5.714428,0,0,0,5.714428,119.6852,0.8241357,0,0,6.839323,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1299537,6.285871,5.471458,0,36.4383
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,5.804597,90.31879,67.20088,3.629109,3.629109,0,0,0,3.629109,159.9455,1.984482,0,0,5.804597,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1299537,3.99202,4.643678,0,35.40358
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,4.887646,88.07319,68.96085,2.431821,2.431821,0,-1,0,2.431821,200.9871,2.327835,0,0,4.887646,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1299537,2.675003,3.910116,0,34.48662
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,3.934465,84.73398,69.75536,1.467001,1.467001,0,0,0,1.467001,268.1979,2.390253,0,0,3.934465,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1299537,1.613701,3.147572,0,33.53344
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.580631,84.17108,70.60014,0,0,0,0,0,0,0,3.580631,0,0,3.580631,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299537,0,2.864505,0,33.17961
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.774022,76.4205,70.08724,3.961365,3.961365,0,0,0,3.961365,44.7831,0,0,0,1.774022,4.169858,3.961365,0,0,0,29.59898,0,2.395836,-2.395836,36.47464,93.52454,0.1299537,4.357501,1.419217,0,31.373
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2747264,69.15626,68.22669,3.3973,3.3973,0,0,0,3.3973,8.086612,0,4.440892E-16,0,0.2747264,3.576105,3.3973,0,0,2.66204,27.20314,0,3.301378,-3.301378,32.99469,84.60159,0.1299537,3.73703,0.2197811,0,27.47787
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,66.75837,66.75837,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.330238,23.90176,0,1.794992,-1.794992,31.1026,79.75009,0.1299537,1.875767,0,0,23.90176
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,64.54583,64.54583,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.324674,22.10677,0,6.30783,-6.30783,24.45356,62.70132,0.1299537,6.591682,0,0,22.10677
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,62.17238,62.17238,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.33337,15.79894,0,2.922406,-2.922406,21.37308,54.80265,0.1299537,3.053914,0,0,15.79894
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,59.73859,59.73859,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.58049,12.87654,0,0.9932371,-0.9932371,20.32611,52.11813,0.1299537,1.037933,0,0,12.87654
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,57.98867,57.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68409,11.8833,0,0,0,20.32611,52.11813,0.1299537,0,0,0,11.8833
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,56.68126,56.68126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68409,11.8833,0,0,0,20.32611,52.11813,0.1299537,0,0,0,11.8833
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,55.27328,55.27328,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.68409,11.8833,0,0.2973136,-0.2973136,20.01272,51.31456,0.1299537,0.3106928,0,0,11.8833
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,54.22735,54.22735,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,20.01444,11.58599,0,0.4323445,-0.4323445,19.55699,50.14602,0.1299537,0.4518,0,0,11.58599
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,53.2317,53.2317,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.49482,11.15364,0,0.1089553,-0.1089553,19.44214,49.85153,0.1299537,0.1138583,0,0,11.15364
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,52.29641,52.29641,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.61588,11.04469,0,0.9990178,-0.9990178,18.38908,47.15139,0.1299537,1.043974,0,0,11.04469
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,51.62259,51.62259,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.7259,10.04567,0,0.841576,-0.841576,17.50198,44.87678,0.1299537,0.8794469,0,0,10.04567
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2417644,52.11847,51.39127,0,0,0,0,0,0,0,0,0,0,0.2417644,0,0,0,0,22.66099,9.204091,0.2417644,0,0.2417644,17.73134,45.46488,0.1299465,0,0.1934115,0,9.445856
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.920414,53.68583,50.88842,6.017509,6.017509,0,0,0,6.017509,15.2956,0,0,0,0.920414,6.334219,6.017509,0,0,22.41922,9.421679,0,5.413805,-5.413805,12.02469,30.83247,0.1299465,6.619259,0.7363312,0,10.34209
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.18609,59.10793,52.21595,5.122126,5.122126,12,0,3.372,5.122126,42.67934,0,0,0,2.18609,0,0,6.877874,6.533981,28.43456,4.007874,8.720071,0,8.720071,20.29727,52.04418,0.1302654,5.634338,1.748872,12,6.193964
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,2.966039,65.35139,55.58504,4.445653,4.445653,0,-1,0,4.445653,66.71774,0,0,0,2.966039,4.679635,4.445653,0,0,19.71449,11.85594,0,1.713595,-1.713595,18.49098,47.41268,0.1302654,4.890218,2.372832,0,14.82198
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,3.811599,71.68883,58.55186,1.574384,1.574384,0,0,0,1.574384,242.101,0,0,0,3.811599,1.657247,1.574384,0,0,21.61848,10.14234,2.154353,0,2.154353,20.53478,52.65318,0.1302008,1.731823,3.04928,0,13.95394
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.309386,76.87569,61.43822,2.147952,2.147952,0,0,0,2.147952,200.6277,0,0,0,4.309386,2.261002,2.147952,0,0,19.46413,12.08126,2.048384,0,2.048384,22.47805,57.63591,0.1301394,2.362747,3.447509,0,16.39065
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.403792,80.41157,64.2039,3.444292,3.444292,0,0,0,3.444292,127.8577,0,0,0,4.403792,3.62557,3.444292,0,0,17.41575,13.92481,0.7782214,0,0.7782214,23.21634,59.52895,0.1301161,3.788721,3.523033,0,18.3286
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.615551,84.5216,66.97962,3.969703,3.969703,0,0,0,3.969703,116.2694,0,0,0,4.615551,4.178635,3.969703,0,0,16.63753,14.62521,0.4369156,0,0.4369156,23.63083,60.59175,0.130103,4.366674,3.692441,0,19.24076
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.412583,81.38416,68.72955,2.914073,2.914073,0,-1,0,2.914073,117.107,0,0,0,3.412583,3.067445,2.914073,0,0,16.20061,15.01843,0.3451381,0,0.3451381,23.95826,61.4313,0.1300927,3.20548,2.730066,0,18.43101
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.430287,74.55942,69.52405,1.225691,1.225691,0,0,0,1.225691,116.6923,0,0,0,1.430287,1.290201,1.225691,0,0,15.85547,15.32905,0.140086,0,0.140086,24.09115,61.77206,0.1300884,1.34826,1.14423,0,16.75934
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.59433,76.10754,70.42918,2.822414,2.822414,0,0,0,2.822414,56.48818,0,0,0,1.59433,2.970962,2.822414,0,0,15.71539,15.45513,0,1.376632,-1.376632,22.64006,58.05131,0.1300884,3.104655,1.275464,0,17.04946
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.116828,73.88886,69.97661,0,0,0,0,0,0,0,0,0,0,1.116828,0,0,0,0,17.24498,14.0785,1.116828,0,1.116828,23.69957,60.76801,0.130055,0,0.8934626,0,15.19533
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2166569,68.8374,68.10601,3.36781,3.36781,0,0,0,3.36781,6.43317,0,4.440892E-16,0,0.2166569,3.545063,3.36781,0,0,16.12815,15.08364,0,3.328406,-3.328406,20.19113,51.77201,0.130055,3.70459,0.1733255,0,15.3003
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,66.5874,66.5874,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,19.82638,11.75524,0,4.152517,-4.152517,15.81399,40.54861,0.130055,4.33938,0,0,11.75524
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,64.37486,64.37486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.44028,7.602722,0,0,0,15.81399,40.54861,0.130055,0,0,0,7.602722
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,62.06175,62.06175,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,24.44028,7.602722,0,1.143358,-1.143358,14.60878,37.45834,0.130055,1.19481,0,0,7.602722
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,59.62796,59.62796,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,25.71068,6.459363,0,1.039203,-1.039203,13.51337,34.64959,0.130055,1.085967,0,0,6.459363
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,57.89816,57.89816,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,26.86535,5.420161,0,1.874752,-1.874752,11.5372,29.58252,0.130055,1.959116,0,0,5.420161
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,56.6008,56.6008,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,28.94841,3.545408,0,1.499749,-1.499749,9.956329,25.529,0.130055,1.567238,0,0,3.545408
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,55.21293,55.21293,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,30.6148,2.045659,0,0.7175771,-0.7175771,9.199937,23.58953,0.130055,0.7498681,0,0,2.045659
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,54.16701,54.16701,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,31.41211,1.328082,0,0.5021762,-0.5021762,8.670597,22.23225,0.130055,0.5247742,0,0,1.328082
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,53.20153,53.20153,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,31.97008,0.8259058,0,0.4997438,-0.4997438,8.143821,20.88155,0.130055,0.5222323,0,0,0.8259058
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,52.26624,52.26624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.52535,0.326162,0,0,0,8.143821,20.88155,0.130055,0,0,0,0.326162
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,51.56224,51.56224,0.6213753,0.6213753,9.421375,0,2.719608,0.6213753,0,0,0,0,0,0,0,8.8,8.36,32.52535,0.326162,8.36,0,8.36,16.07481,41.21739,0.1302199,0.6835128,0,12,0.326162
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1644015,51.83456,51.34099,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1644015,0,0,8.8,8.36,24.16535,7.850162,8.524402,0,8.524402,24.16177,61.95313,0.1303391,0,0.1315212,12,8.014564
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.032544,57.18263,50.85825,1.747126,1.747126,10.54713,0,3.004423,1.747126,116.3364,1.776357E-15,0,0,2.032544,0,0,8.8,8.36,15.64095,15.52212,10.39254,0,10.39254,34.021,87.23317,0.1305145,1.921839,1.626035,12,17.55467
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.725411,64.33462,52.15561,0,0,0,0,0,0,0,0,0,0,3.725411,0,0,0,0,5.248405,24.87541,3.725411,0,3.725411,37.55524,96.2953,0.1304034,0,2.980329,0,28.60082
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.425022,70.62783,55.49453,2.567612,2.567612,0,-1,0,2.567612,172.34,0.199278,0,0,4.425022,2.70275,2.567612,0,0,1.522994,28.22828,1.522994,0,1.522994,39.00008,100,0.1303581,2.824373,3.540017,0,32.65331
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,5.997125,80.46109,58.38089,1.353136,1.353136,0,0,0,1.353136,443.202,4.572772,0,0,5.997125,1.424353,1.353136,0,0,0,29.59898,0,0,0,39.00008,100,0.1303581,1.488449,4.7977,0,35.5961
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,6.889196,88.24356,61.26725,4.176431,4.176431,0,0,0,4.176431,164.9541,2.492953,0,0,6.889196,4.396244,4.176431,0,0,0,29.59898,0,0,0,39.00008,100,0.1303581,4.594074,5.511357,0,36.48817
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,5.76488,86.25836,64.04298,6.000473,6.000473,0,0,0,6.000473,96.07375,0,0,0,5.76488,6.316288,6.000473,0,0,0,29.59898,0,0.5514084,-0.5514084,38.41884,98.50966,0.1303581,6.600521,4.611904,0,35.36386
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,6.526032,93.49528,66.80865,7.90904,7.90904,3,0,1.095,7.90904,82.51359,0.7459462,0,0,6.526032,5.16741,4.90904,0,0,0.6126759,29.04757,0.6126759,0,0.6126759,39.00008,100,0.1303398,8.699944,5.220826,12,35.5736
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.105736,88.6111,68.55858,2.133543,2.133543,0,-1,0,2.133543,239.3079,2.859902,0,0,5.105736,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1303398,2.346897,4.084589,0,34.70472
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,3.902345,84.13967,69.35308,4.170411,4.170411,0,0,0,4.170411,93.5722,0,0,0,3.902345,4.389906,4.170411,0,0,0,29.59898,0,0.4875609,-0.4875609,38.48615,98.68222,0.1303398,4.587452,3.121876,0,33.50132
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.185054,78.16252,70.25821,0.2042329,0.2042329,0,0,0,0.2042329,1069.883,1.428337,0,0,2.185054,0.214982,0.2042329,0,0,0.5417343,29.11142,0.5417343,0,0.5417343,39.00008,100,0.1303237,0.2246562,1.748043,0,31.29647
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.305998,74.39792,69.80564,3.389348,3.389348,0,0,0,3.389348,38.53244,0,0,0,1.305998,3.567734,3.389348,0,0,0,29.59898,0,2.261736,-2.261736,36.616,93.88699,0.1303237,3.728282,1.044799,0,30.90498
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2746635,68.87254,67.9451,4.430115,4.430115,0,0,0,4.430115,6.199918,0,8.881784E-16,0,0.2746635,4.663279,4.430115,0,0,2.51304,27.33724,0,4.388616,-4.388616,31.98999,82.02546,0.1303237,4.873127,0.2197308,0,27.61191
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,66.41644,66.41644,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.38928,22.94863,0,1.550077,-1.550077,30.35607,77.83591,0.1303237,1.619831,0,0,22.94863
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,64.2039,64.2039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.111588,21.39855,0,0,0,30.35607,77.83591,0.1303237,0,0,0,21.39855
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,61.89078,61.89078,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,9.111588,21.39855,0,0.6255835,-0.6255835,29.69664,76.14509,0.1303237,0.6537347,0,0,21.39855
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,59.51733,59.51733,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.806681,20.77297,0,0.3668641,-0.3668641,29.30993,75.15353,0.1303237,0.3833729,0,0,20.77297
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,57.8177,57.8177,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.21431,20.4061,0,0.5152483,-0.5152483,28.76682,73.76092,0.1303237,0.5384345,0,0,20.4061
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,56.54046,56.54046,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.78681,19.89085,0,1.239779,-1.239779,27.45997,70.41005,0.1303237,1.29557,0,0,19.89085
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,55.15259,55.15259,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.16434,18.65107,0,1.379651,-1.379651,26.00569,66.68113,0.1303237,1.441735,0,0,18.65107
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,54.10667,54.10667,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.69728,17.27142,0,0.7403738,-0.7403738,25.22527,64.68005,0.1303237,0.7736907,0,0,17.27142
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,53.15125,53.15125,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.51992,16.53105,0,1.109884,-1.109884,24.05535,61.68026,0.1303237,1.159829,0,0,16.53105
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,52.21595,52.21595,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.75313,15.42116,0,0.4507339,-0.4507339,23.58023,60.46202,0.1303237,0.4710169,0,0,15.42116
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,51.53207,51.53207,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.25394,14.97043,0,1.867361,-1.867361,21.61186,55.41492,0.1303237,1.951392,0,0,14.97043
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1795262,51.81957,51.28065,1.231432,1.231432,0,0,0,1.231432,14.57866,0,0,0,0.1795262,1.296244,1.231432,0,0,18.32879,13.10307,0,1.116718,-1.116718,20.43474,52.39667,0.1303237,1.354575,0.143621,0,13.2826
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.6793672,52.85128,50.79791,1.576656,1.576656,0,0,0,1.576656,43.08912,0,0,0,0.6793672,1.659638,1.576656,0,0,19.56958,11.98635,0,0.9802709,-0.9802709,19.40144,49.74719,0.1303237,1.734322,0.5434938,0,12.66572
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.600819,57.083,52.10532,9.556688,9.556688,12,0,3.372,9.556688,16.75077,0,0,0,1.600819,0,0,2.443311,2.321146,20.65877,11.00608,3.921965,0,3.921965,23.12215,59.28744,0.1304613,10.51236,1.280655,12,12.6069
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.079007,65.53545,55.3839,6.101367,6.101367,0,-1,0,6.101367,50.46422,0,8.881784E-16,0,3.079007,6.422491,6.101367,0,0,16.73681,14.53585,0,3.343484,-3.343484,19.59781,50.25068,0.1304613,6.711503,2.463205,0,17.61486
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.660709,70.73952,58.20992,7.04777,7.04777,0,0,0,7.04777,51.94139,0,0,0,3.660709,7.418705,7.04777,0,0,20.45179,11.19237,0,3.757996,-3.757996,15.63653,40.09359,0.1304613,7.752547,2.928567,0,14.85308
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,2.95858,71.26137,61.09628,2.211584,2.211584,0,0,0,2.211584,133.7765,0,0,0,2.95858,2.327983,2.211584,0,0,24.62734,7.434371,0.6305968,0,0.6305968,16.23477,41.62753,0.1304426,2.432742,2.366864,0,10.39295
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.595783,85.26548,63.87201,5.993519,5.993519,0,0,0,5.993519,93.36391,0,0,0,5.595783,6.308967,5.993519,0,0,23.99674,8.001907,0,0.713184,-0.713184,15.483,39.69993,0.1304426,6.592871,4.476627,0,13.59769
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,4.672512,84.37563,66.63769,2.014247,2.014247,0,0,0,2.014247,231.9731,0,0,0,4.672512,2.12026,2.014247,0,0,24.78917,7.288723,2.552251,0,2.552251,17.90428,45.90833,0.1303667,2.215672,3.738009,0,11.96124
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.023298,88.03424,68.39766,6.839095,6.839095,0,-1,0,6.839095,73.44975,0,8.881784E-16,0,5.023298,7.199047,6.839095,0,0,22.23692,9.58575,0,2.175749,-2.175749,15.61084,40.02772,0.1303667,7.523004,4.018638,0,14.60905
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.186221,77.02249,69.18211,4.223936,4.223936,0,0,0,4.223936,51.7579,0,0,0,2.186221,4.446249,4.223936,0,0,24.65442,7.410001,0,2.260028,-2.260028,13.22856,33.91933,0.1303667,4.64633,1.748976,0,9.596222
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.7785,76.43729,70.08724,3.704293,3.704293,0,0,0,3.704293,48.01186,0,4.440892E-16,0,1.7785,3.899255,3.704293,0,0,27.16556,5.149973,0,2.120755,-2.120755,10.99309,28.18736,0.1303667,4.074722,1.4228,0,6.928473
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.123124,73.55937,69.63467,5.911589,5.911589,12,0,3.372,5.911589,18.99869,0,0,0,1.123124,0,0,6.088411,5.783991,29.52196,3.029217,6.907115,0,6.907115,17.54576,44.98903,0.1306195,6.502748,0.8984995,12,4.152342
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.2886346,68.74787,67.77412,5.581974,5.581974,12,0,3.372,5.581974,5.170834,0,0,0,0.2886346,0,0,6.418026,6.097125,22.61484,9.245622,6.385759,0,6.385759,23.60382,60.52249,0.1308575,6.140172,0.2309077,12,9.534256
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,66.18512,66.18512,11.60369,8.36,0,-1,0,8.36,0,0,3.243685,4.404054,0,8.8,8.36,0,0,16.22908,14.9928,0,8.8,-8.8,14.3278,36.73789,0.1308575,12.76405,0,0,14.9928
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,63.98264,63.98264,9.662161,5.883164,0,-1,0,5.883164,0,0,3.778996,4.745212,0,6.192805,5.883164,0,0,26.00686,6.192805,0,6.192805,-6.192805,7.800015,20,0.1308575,10.62838,0,0,6.192805
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,61.71981,61.71981,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308575,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,59.39665,59.39665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308575,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,57.70707,57.70707,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308575,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,56.42983,56.42983,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308575,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,55.07214,55.07214,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308575,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,54.02621,54.02621,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308575,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,53.06074,53.06074,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308575,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,52.12543,52.12543,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308575,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,51.45161,51.45161,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310188,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2106531,51.85281,51.22031,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,23.37476,0,0,0,0.2106531,0,0,8.8,8.36,24.52775,7.524,8.570653,0,8.570653,23.86184,61.18409,0.131191,0.9913191,0.1685225,12,7.734653
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.676488,55.91978,50.74762,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,31318.41,0,0,0,1.676488,0,0,8.8,8.36,15.9571,15.23759,10.03649,0,10.03649,33.38329,85.59801,0.1312622,0.005888347,1.34119,12,16.91408
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.025672,61.72757,52.01481,3.52979,3.52979,0,0,0,3.52979,85.71818,0,0,0,3.025672,3.715569,3.52979,0,0,5.920612,24.27043,0,0.6898968,-0.6898968,32.65608,83.73336,0.1312622,3.882769,2.420537,0,27.2961
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.559589,74.85972,55.24311,0.1619626,0.1619626,0,-1,0,0.1619626,3432.639,0,0,0,5.559589,0.1704869,0.1619626,0,0,6.687164,23.58053,5.389102,0,5.389102,37.76863,96.84245,0.1311027,0.1781588,4.447671,0,29.14012
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.36399,81.76914,58.09929,4.827301,4.827301,0,0,0,4.827301,131.8333,0,0,0,6.36399,5.08137,4.827301,0,0,1.298062,28.43072,1.28262,0,1.28262,38.98543,99.96244,0.1310647,5.310031,5.091192,0,34.79471
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.317432,85.03316,60.92531,2.704815,2.704815,0,0,0,2.704815,233.5625,3.454817,0,0,6.317432,2.847173,2.704815,0,0,0.01544194,29.58508,0.01544194,0,0.01544194,39.00008,100,0.1310643,2.975296,5.053946,0,35.90251
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,5.665458,85.38078,63.70104,0,0,0,0,0,0,0,5.665458,0,0,5.665458,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310643,0,4.532366,0,35.26443
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,5.613546,88.49237,66.46672,3.749837,3.749837,0,0,0,3.749837,149.7011,1.666349,0,0,5.613546,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1310643,4.124821,4.490837,0,35.21252
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.495051,85.43515,68.22669,9.685901,8.36,0,-1,0,8.36,53.76856,0,1.325901,2.294491,4.495051,8.8,8.36,0,0,0,29.59898,0,4.304949,-4.304949,34.46227,88.3646,0.1310643,10.65449,3.596041,0,34.09403
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.257192,85.35952,69.07148,0.8884089,0.8884089,0,0,0,0.8884089,479.1928,0,0,0,4.257192,0.9351673,0.8884089,0,0,4.783276,25.29403,3.322024,0,3.322024,37.61381,96.44548,0.1309662,0.9772498,3.405753,0,29.55122
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.182751,77.85408,69.97661,1.480357,1.480357,0,0,0,1.480357,147.4477,0,0,0,2.182751,1.55827,1.480357,0,0,1.461252,28.28385,0.6244813,0,0.6244813,38.20625,97.96454,0.1309477,1.628392,1.746201,0,30.4666
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.657763,75.33379,69.46371,7.094478,7.094478,0,0,0,7.094478,23.36694,0,8.881784E-16,0,1.657763,7.467872,7.094478,0,0,0.8367707,28.84588,0,5.810109,-5.810109,32.08186,82.261,0.1309477,7.803926,1.32621,0,30.50365
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.279958,68.54626,67.60316,2.611019,2.611019,0,0,0,2.611019,10.72217,0,4.440892E-16,0,0.279958,2.748441,2.611019,0,0,7.292448,23.03578,0,2.468483,-2.468483,29.47985,75.5892,0.1309477,2.872121,0.2239664,0,23.31573
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,66.01415,66.01415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03521,20.56729,0,0,0,29.47985,75.5892,0.1309477,0,0,0,20.56729
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,63.81167,63.81167,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,10.03521,20.56729,0,7.841377,-7.841377,21.21431,54.39555,0.1309477,8.19424,0,0,20.56729
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,61.60918,61.60918,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,18.74785,12.72591,0,7.15909,-7.15909,13.66796,35.04599,0.1309477,7.481248,0,0,12.72591
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,59.28602,59.28602,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,26.70239,5.566825,0,0.8009593,-0.8009593,12.82368,32.88116,0.1309477,0.8370025,0,0,5.566825
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,57.61656,57.61656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59235,4.765865,0,0,0,12.82368,32.88116,0.1309477,0,0,0,4.765865
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,56.33932,56.33932,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,27.59235,4.765865,0,1.783135,-1.783135,10.94409,28.06171,0.1309477,1.863376,0,0,4.765865
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,54.99168,54.99168,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,29.57361,2.98273,0,0.3482711,-0.3482711,10.57698,27.12041,0.1309477,0.3639433,0,0,2.98273
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,53.96587,53.96587,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,29.96058,2.634459,0,1.370511,-1.370511,9.132334,23.41619,0.1309477,1.432184,0,0,2.634459
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,53.01045,53.01045,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,31.48337,1.263948,0,1.005608,-1.005608,8.07233,20.69824,0.1309477,1.05086,0,0,1.263948
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,52.10532,52.10532,1.087883,0.2454232,0,-1,0,0.2454232,0,0,0.8424597,0.951248,0,0.2583402,0.2454232,0,0,32.60071,0.2583402,0,0.2583402,-0.2583402,7.800015,20,0.1309477,1.196671,0,0,0.2583402
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,51.42144,51.42144,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131127,1.023518,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2354101,51.87697,51.17002,1.968846,1.968846,10.76885,0,3.060518,1.968846,11.95676,1.776357E-15,0,0,0.2354101,0,0,8.8,8.36,24.52775,7.524,8.59541,0,8.59541,23.88533,61.24431,0.1313643,2.16573,0.1883281,12,7.75941
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.35136,54.82585,50.68728,5.925897,5.925897,12,0,3.372,5.925897,22.80431,0,0,0,1.35136,0,0,6.074103,5.770398,15.93234,15.25987,7.121758,0,7.121758,30.64162,78.56811,0.1316181,6.518486,1.081088,12,16.61123
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.762163,60.77296,51.96452,4.372298,4.372298,10.1183,0,2.89593,4.372298,63.17417,0,0,0,2.762163,0,0,5.746001,5.458701,8.810586,21.66945,8.220864,0,8.220864,38.44062,98.56549,0.1318237,4.809528,2.20973,12,24.43161
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.488842,70.48859,55.15259,2.267248,2.267248,0,-1,0,2.267248,197.9864,1.512545,0,0,4.488842,2.386576,2.267248,0,0,0.5897212,29.06823,0.5897212,0,0.5897212,39.00008,100,0.1318063,2.493972,3.591074,0,33.55707
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.462195,82.02065,57.93838,0.4981975,0.4981975,0,0,0,0.4981975,1297.115,5.937777,0,0,6.462195,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1318063,0.5480173,5.169756,0,36.06117
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.487611,85.62944,60.75434,8.29166,8.29166,3,0,1.095,8.29166,78.24261,0.917443,0,0,6.487611,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1318063,9.120826,5.190089,12,36.08659
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.365931,88.51176,63.53008,0.881533,0.881533,0,0,0,0.881533,722.1432,5.438002,0,0,6.365931,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1318063,0.9696863,5.092745,0,35.96491
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.18982,91.10907,66.29575,2.35877,2.35877,0,0,0,2.35877,262.4173,3.706905,0,0,6.18982,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1318063,2.594647,4.951857,0,35.7888
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.573431,85.5852,68.05573,5.77112,5.77112,0,-1,0,5.77112,79.24686,8.881784E-16,0,0,4.573431,6.074862,5.77112,0,0,0,29.59898,0,1.501432,-1.501432,37.41743,95.94194,0.1318063,6.348231,3.658745,0,34.17241
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.057574,88.79337,68.90051,0,0,0,0,0,0,0,3.389317,0,0,5.057574,0,0,0,0,1.668257,28.09755,1.668257,0,1.668257,39.00008,100,0.1317572,0,4.04606,0,33.15512
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.046293,81.07488,69.80564,0,0,0,0,0,0,0,3.046293,0,0,3.046293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317572,0,2.437034,0,32.64527
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.007861,72.85673,69.35308,6.810349,6.810349,0,0,0,6.810349,14.79896,0,8.881784E-16,0,1.007861,7.168788,6.810349,0,0,0,29.59898,0,6.160928,-6.160928,32.50589,83.34827,0.1317572,7.491384,0.8062884,0,30.60684
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2717026,68.34616,67.43219,2.128424,2.128424,0,0,0,2.128424,12.76544,0,4.440892E-16,0,0.2717026,2.240447,2.128424,0,0,6.845475,23.43805,0,1.968744,-1.968744,30.43065,78.02715,0.1317572,2.341267,0.2173621,0,23.70975
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,65.7929,65.7929,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,9.032969,21.46931,0,8.8,-8.8,21.15464,54.24255,0.1317572,10.7293,0,0,21.46931
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,63.6407,63.6407,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.81075,12.66931,0,7.350059,-7.350059,13.40699,34.37684,0.1317572,7.680811,0,0,12.66931
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,61.43822,61.43822,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.97748,5.319248,0,4.069669,-4.069669,9.117188,23.37736,0.1317572,4.252804,0,0,5.319248
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,59.11505,59.11505,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0.0900929,0,1.222194,1.161084,0,0,31.49933,1.249579,0,1.222194,-1.222194,7.828882,20.07401,0.1317572,1.277193,0,0,1.249579
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,57.50593,57.50593,1.827502,0.02601552,0,-1,0,0.02601552,0,0,1.801486,1.984236,0,0.02738476,0.02601552,0,0,32.85733,0.02738476,0,0.02738476,-0.02738476,7.800015,20,0.1317572,2.010252,0,0,0.02738476
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,56.22869,56.22869,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317572,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,54.871,54.871,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317572,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,53.85524,53.85524,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317572,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,52.91994,52.91994,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317572,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,52.01481,52.01481,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317572,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,51.34099,51.34099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317572,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.1976375,51.70251,51.10968,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,25.75057,0,0,0,0.1976375,0,0,8.8,8.36,32.88775,0,8.557637,0,8.557637,15.9185,40.81659,0.1319176,0.8442581,0.15811,12,0.1976375
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.870552,56.41721,50.62694,3.550695,3.550695,11.81111,0,3.324212,3.550695,52.68131,0,0,0,1.870552,0,0,8.260419,7.847398,24.33012,7.701874,9.717951,0,9.717951,25.13776,64.45567,0.1321836,3.905764,1.496442,12,9.572426
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.73382,64.08965,51.90418,8.441273,8.441273,12,0,3.372,8.441273,44.2329,0,0,0,3.73382,0,0,3.558727,3.380791,14.61217,16.44803,7.114611,0,7.114611,31.88727,81.76208,0.1324186,9.285399,2.987056,12,20.18185
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.359982,73.80652,55.04197,0,0,0,-1,0,0,0,0,0,0,5.359982,0,0,0,0,7.497555,22.85118,5.359982,0,5.359982,36.9722,94.80032,0.132261,0,4.287986,0,28.21116
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.562295,77.89862,57.8177,3.259972,3.259972,0,0,0,3.259972,170.6241,0,0,0,5.562295,3.431549,3.259972,0,0,2.137572,27.67516,2.130746,0,2.130746,38.9936,99.9834,0.1321985,3.585969,4.449836,0,33.23746
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.081105,88.33079,60.58337,5.743261,5.743261,0,0,0,5.743261,123.2942,1.028741,0,0,7.081105,6.045538,5.743261,0,0,0.006825665,29.59283,0.006825665,0,0.006825665,39.00008,100,0.1321983,6.317587,5.664884,0,36.67394
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,6.561165,89.26558,63.3591,0,0,0,0,0,0,0,6.561165,0,0,6.561165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321983,0,5.248932,0,36.16014
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,4.726544,84.02876,66.13483,0,0,0,0,0,0,0,4.726544,0,0,4.726544,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321983,0,3.781235,0,34.32552
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,3.953588,82.69637,67.88476,0,0,0,-1,0,0,0,3.953588,0,0,3.953588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321983,0,3.16287,0,33.55257
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.578235,82.01328,68.67926,3.299206,3.299206,0,0,0,3.299206,108.4575,0.1053867,0,0,3.578235,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1321983,3.629126,2.862588,0,33.17721
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.166814,81.3773,69.63467,3.122352,3.122352,0,0,0,3.122352,101.424,0,0,0,3.166814,3.286686,3.122352,0,0,0,29.59898,0,0.1198716,-0.1198716,38.87372,99.67601,0.1321983,3.434587,2.533452,0,32.76579
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.808491,75.54581,69.13182,4.383606,4.383606,0,0,0,4.383606,41.25577,0,8.881784E-16,0,1.808491,4.614323,4.383606,0,0,0.1331907,29.47911,0,2.805832,-2.805832,35.91611,92.09242,0.1321983,4.821967,1.446792,0,31.2876
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.2944958,68.19042,67.20088,0,0,0,0,0,0,0,0,0,0,0.2944958,0,0,0,0,3.250782,26.67327,0.2944958,0,0.2944958,36.1955,92.80878,0.1321896,0,0.2355966,0,26.96777
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,65.62193,65.62193,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.956286,26.93832,0,3.90425,-3.90425,32.08006,82.25639,0.1321896,4.079941,0,0,26.93832
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,63.46973,63.46973,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,7.294342,23.03407,0,8.292267,-8.292267,23.33924,59.84409,0.1321896,8.66542,0,0,23.03407
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,61.26725,61.26725,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.50797,14.7418,0,3.911919,-3.911919,19.21572,49.27097,0.1321896,4.087955,0,0,14.7418
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,59.00443,59.00443,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.85455,10.82988,0,1.081262,-1.081262,18.07597,46.34854,0.1321896,1.129918,0,0,10.82988
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,57.36513,57.36513,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,22.05595,9.748623,0,1.247658,-1.247658,16.76082,42.97637,0.1321896,1.303803,0,0,9.748623
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,56.11806,56.11806,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.44224,8.500964,0,0.5515991,-0.5515991,16.17938,41.48551,0.1321896,0.5764211,0,0,8.500964
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,54.76037,54.76037,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,24.05513,7.949365,0,0.506956,-0.506956,15.645,40.11531,0.1321896,0.529769,0,0,7.949365
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,53.74461,53.74461,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.61841,7.44241,0,1.65118,-1.65118,13.90451,35.65251,0.1321896,1.725483,0,0,7.44241
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,52.80931,52.80931,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.45305,5.791229,0,0.6711765,-0.6711765,13.19703,33.83846,0.1321896,0.7013794,0,0,5.791229
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,51.93435,51.93435,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,27.1988,5.120053,0,1.664434,-1.664434,11.44256,29.33983,0.1321896,1.739334,0,0,5.120053
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,51.25048,51.25048,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,29.04818,3.455619,0,0.3772156,-0.3772156,11.04494,28.3203,0.1321896,0.3941903,0,0,3.455619
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.21403,51.67109,51.02922,2.103857,2.103857,0,0,0,2.103857,10.17322,0,0,0,0.21403,2.214586,2.103857,0,0,29.46731,3.078403,0,2.000557,-2.000557,8.936166,22.9132,0.1321896,2.314243,0.171224,0,3.292433
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.507721,55.17473,50.54649,3.253423,3.253423,11.36297,0,3.21083,3.253423,46.3426,0,0,0,1.507721,0,0,8.109543,7.704065,31.69015,1.077847,9.211786,0,9.211786,17.67523,45.32102,0.1324406,3.578766,1.206177,12,2.585567
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.697079,57.12224,51.84384,1.696581,1.696581,10.49658,0,2.991635,1.696581,100.0293,0,0,0,1.697079,0,0,8.8,8.36,22.47836,9.368454,10.05708,0,10.05708,27.21622,69.78503,0.132612,1.866239,1.357663,12,11.06553
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.678191,63.64444,54.93134,3.865222,3.865222,0,-1,0,3.865222,69.28945,0,0,0,2.678191,4.068654,3.865222,0,0,12.42128,18.41982,0,1.390463,-1.390463,25.75054,66.02689,0.132612,4.251744,2.142553,0,21.09802
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.334567,68.94228,57.6769,0.1988159,0.1988159,0,0,0,0.1988159,1677.213,0,0,0,3.334567,0.2092799,0.1988159,0,0,13.96624,17.02936,3.125287,0,3.125287,28.71545,73.6292,0.1325205,0.2186975,2.667653,0,20.36393
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.13927,71.19291,60.41241,7.571751,7.571751,0,0,0,7.571751,41.46028,8.881784E-16,0,0,3.13927,7.970264,7.571751,0,0,10.84095,19.84212,0,4.830995,-4.830995,23.62313,60.57201,0.1325205,8.328926,2.511415,0,22.98139
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,5.618475,84.47335,63.1278,2.599268,2.599268,0,0,0,2.599268,216.1561,0,0,0,5.618475,2.736071,2.599268,0,0,16.20872,15.01113,2.882404,0,2.882404,26.35762,67.5835,0.1324362,2.859195,4.49478,0,20.6296
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.036982,80.80665,65.90353,4.324773,4.324773,0,0,0,4.324773,93.3455,0,0,0,4.036982,4.552393,4.324773,0,0,13.32632,17.60529,0,0.5154115,-0.5154115,25.81433,66.19045,0.1324362,4.757251,3.229585,0,21.64227
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.000571,82.57676,67.60316,5.713479,5.713479,0,-1,0,5.713479,70.01988,0,0,0,4.000571,6.014188,5.713479,0,0,13.899,17.08988,0,2.013617,-2.013617,23.69179,60.74805,0.1324362,6.284827,3.200457,0,21.09045
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.358728,80.8515,68.44794,0,0,0,0,0,0,0,0,0,0,3.358728,0,0,0,0,16.13635,15.07626,3.358728,0,3.358728,26.87816,68.91822,0.1323381,0,2.686982,0,18.43499
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.284859,77.64639,69.41342,3.382435,3.382435,0,0,0,3.382435,67.55073,0,0,0,2.284859,3.560457,3.382435,0,0,12.77763,18.09912,0,1.275598,-1.275598,25.53356,65.47054,0.1323381,3.720678,1.827887,0,20.38397
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8323957,71.77116,68.90051,0,0,0,0,0,0,0,0,0,0,0.8323957,0,0,0,0,14.19496,16.82352,0.8323957,0,0.8323957,26.32324,67.49535,0.1323138,0,0.6659165,0,17.65591
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.09421409,67.29417,66.97962,6.978788,6.978788,0,0,0,6.978788,1.350006,0,8.881784E-16,0,0.09421409,7.346093,6.978788,0,0,13.36256,17.57267,0,7.251879,-7.251879,18.67909,47.895,0.1323138,7.676667,0.07537127,0,17.66689
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,65.40067,65.40067,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,21.4202,10.32079,0,2.704535,-2.704535,15.82826,40.58519,0.1323138,2.826239,0,0,10.32079
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,63.18814,63.18814,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,24.42524,7.616259,0,2.471991,-2.471991,13.22255,33.90391,0.1323138,2.58323,0,0,7.616259
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,61.03594,61.03594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1719,5.144269,0,0,0,13.22255,33.90391,0.1323138,0,0,0,5.144269
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,58.77311,58.77311,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,27.1719,5.144269,0,2.675321,-2.675321,10.40251,26.67306,0.1323138,2.795711,0,0,5.144269
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,57.19416,57.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.14448,2.468947,0,0,0,10.40251,26.67306,0.1323138,0,0,0,2.468947
