Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,55.94709,55.94709,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,30.14448,2.468947,0,1.628598,-1.628598,8.685821,22.27129,0.1323138,1.701885,0,0,2.468947
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,54.5894,54.5894,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,31.95403,0.8403486,0,0.5903667,-0.5903667,8.063519,20.67565,0.1323138,0.6169332,0,0,0.8403486
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,53.62393,53.62393,0.2975785,0.2374828,0,-1,0,0.2374828,0,0,0.06009567,0.08985352,0,0.2499819,0.2374828,0,0,32.61,0.2499819,0,0.2499819,-0.2499819,7.800015,20,0.1323138,0.3273364,0,0,0.2499819
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,52.69868,52.69868,1.150392,0,0,-1,0,0,0,0,1.150392,1.265432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323138,1.265432,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,51.84384,51.84384,1.048008,0,0,-1,0,0,0,0,1.048008,1.152809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323138,1.152809,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,51.17002,51.17002,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1324655,0.6466978,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1062529,51.23633,50.91859,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.26739,0,0,0,0.1062529,0,0,8.8,8.36,24.52775,7.524,8.466253,0,8.466253,23.7628,60.93014,0.1326268,0.8809434,0.08500233,12,7.630253
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.719817,55.7351,50.43586,3.080924,3.080924,11.41613,0,3.224281,3.080924,55.82148,0,0,0,1.719817,0,0,8.335207,7.918447,16.0615,15.14363,9.638264,0,9.638264,32.90646,84.37537,0.1328652,3.389017,1.375854,12,16.86345
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,2.968863,61.19855,51.70304,2.600911,2.600911,0,0,0,2.600911,114.1471,0,0,0,2.968863,2.737801,2.600911,0,0,6.423236,23.81807,0.2310626,0,0.2310626,33.12567,84.93744,0.1328585,2.861002,2.375091,0,26.78693
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.183393,68.88785,54.76037,2.635607,2.635607,0,-1,0,2.635607,158.726,0,0,0,4.183393,2.774323,2.635607,0,0,6.192174,24.02602,1.40907,0,1.40907,34.46243,88.36502,0.1328175,2.899167,3.346714,0,28.20942
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.076775,79.68576,57.44559,1.987023,1.987023,0,0,0,1.987023,305.8231,0,0,0,6.076775,2.091603,1.987023,0,0,4.783103,25.29419,3.985171,0,3.985171,38.24309,98.05902,0.1327016,2.185725,4.86142,0,31.37096
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.163194,83.41058,60.19115,7.160056,7.160056,0,0,0,7.160056,86.07745,0,0,0,6.163194,7.536901,7.160056,0,0,0.797932,28.88084,0,1.373707,-1.373707,36.79508,94.34617,0.1327016,7.876061,4.930555,0,35.04403
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.078073,86.34512,62.90654,0,0,0,0,0,0,0,3.753799,0,0,6.078073,0,0,0,0,2.324273,27.50713,2.324273,0,2.324273,39.00008,100,0.1326341,0,4.862458,0,33.58521
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.375148,81.91283,65.62193,0,0,0,0,0,0,0,4.375148,0,0,4.375148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326341,0,3.500119,0,33.97412
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.167103,87.48029,67.37185,2.730403,2.730403,0,-1,0,2.730403,189.2432,2.292994,0,0,5.167103,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1326341,3.003444,4.133683,0,34.76608
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.806917,82.46277,68.22669,0.6147008,0.6147008,0,0,0,0.6147008,619.3122,3.159863,0,0,3.806917,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1326341,0.6761709,3.045534,0,33.4059
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.161983,80.80457,69.13182,5.99,5.99,0,0,0,5.99,52.7877,0,0,0,3.161983,6.305264,5.99,0,0,0,29.59898,0,3.14328,-3.14328,35.68677,91.50436,0.1326341,6.589,2.529587,0,32.76096
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.85553,75.18181,68.61892,0.2511261,0.2511261,0,0,0,0.2511261,738.8839,0,0,0,1.85553,0.2643433,0.2511261,0,0,3.492534,26.4557,1.591187,0,1.591187,37.1963,95.37495,0.1325879,0.2762387,1.484424,0,28.31123
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3020515,67.70946,66.69803,7.923469,7.923469,9.442799,0,2.725028,7.923469,3.812112,0,0,0,0.3020515,0,0,1.51933,1.443364,1.901347,27.88777,1.745415,0,1.745415,38.85215,99.6207,0.1326483,8.715816,0.2416412,12,28.18982
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,65.05874,65.05874,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.1559313,29.45864,0,6.638727,-6.638727,31.85432,81.67757,0.1326483,6.937469,0,0,29.45864
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,62.90654,62.90654,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.532294,22.81991,0,0.2124186,-0.2124186,31.63041,81.10345,0.1326483,0.2219774,0,0,22.81991
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,60.75434,60.75434,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.768315,22.60749,0,3.480763,-3.480763,27.96136,71.69566,0.1326483,3.637397,0,0,22.60749
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,58.55186,58.55186,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.63583,19.12673,0,0.8290623,-0.8290623,27.08745,69.45487,0.1326483,0.8663701,0,0,19.12673
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,57.02319,57.02319,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.55701,18.29767,0,1.068326,-1.068326,25.96134,66.5674,0.1326483,1.116401,0,0,18.29767
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,55.8063,55.8063,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.74404,17.22934,0,0.5381137,-0.5381137,25.39412,65.11299,0.1326483,0.5623288,0,0,17.22934
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,54.47877,54.47877,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.34194,16.69123,0,1.733243,-1.733243,23.56712,60.42839,0.1326483,1.811239,0,0,16.69123
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,53.48313,53.48313,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.26777,14.95799,0,0.5048282,-0.5048282,23.03498,59.06394,0.1326483,0.5275454,0,0,14.95799
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,52.578,52.578,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.82869,14.45316,0,0.2027303,-0.2027303,22.82129,58.516,0.1326483,0.2118531,0,0,14.45316
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,51.73321,51.73321,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,17.05394,14.25043,0,1.302572,-1.302572,21.44826,54.99541,0.1326483,1.361188,0,0,14.25043
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,51.05939,51.05939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.50125,12.94786,0,0,0,21.44826,54.99541,0.1326483,0,0,0,12.94786
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05249793,50.98481,50.82808,1.099036,1.099036,0,0,0,1.099036,4.776725,0,2.220446E-16,0,0.05249793,1.15688,1.099036,0,0,18.50125,12.94786,0,1.104382,-1.104382,20.28413,52.01049,0.1326483,1.20894,0.04199835,0,13.00035
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.880068,56.15476,50.34535,0.06261513,0.06261513,0,0,0,0.06261513,3002.578,0,0,0,1.880068,0.06591066,0.06261513,0,0,19.72834,11.84347,1.814158,0,1.814158,22.0052,56.42346,0.1325957,0.06887664,1.504055,0,13.72354
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,2.976519,61.10633,51.59241,3.756458,3.756458,0,0,0,3.756458,79.23737,0,4.440892E-16,0,2.976519,3.954167,3.756458,0,0,17.91418,13.47622,0,0.9776478,-0.9776478,20.97466,53.78108,0.1325957,4.132104,2.381215,0,16.45274
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.697773,70.69334,54.61957,0,0,0,-1,0,0,0,0,0,0,4.697773,0,0,0,0,19.00046,12.49857,4.697773,0,4.697773,25.43136,65.20849,0.1324597,0,3.758218,0,17.19634
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.291049,80.46848,57.30479,0.08041487,0.08041487,0,0,0,0.08041487,7823.241,0,0,0,6.291049,0.08464723,0.08041487,0,0,14.30268,16.72656,6.206401,0,6.206401,31.31927,80.30566,0.1322805,0.08845636,5.032839,0,23.01761
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.011827,82.50986,60.02018,7.060701,7.060701,0,0,0,7.060701,85.14491,0,0,0,6.011827,7.432317,7.060701,0,0,8.096281,22.31232,0,1.42049,-1.42049,29.82194,76.46637,0.1322805,7.766771,4.809462,0,28.32415
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.263271,86.94451,62.67523,0,0,0,0,0,0,0,0,0,0,6.263271,0,0,0,0,9.674603,20.89183,6.263271,0,6.263271,35.76381,91.70188,0.1321,0,5.010617,0,27.15511
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.655781,87.45701,65.45096,0,0,0,0,0,0,0,2.244448,0,0,5.655781,0,0,0,0,3.411332,26.52878,3.411332,0,3.411332,39.00008,100,0.132002,0,4.524625,0,32.18456
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.55588,89.049,67.1506,2.077372,2.077372,0,-1,0,2.077372,267.4476,3.369173,0,0,5.55588,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.132002,2.285109,4.444704,0,35.15486
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.327756,88.98341,67.99538,6.064162,6.064162,0,0,0,6.064162,87.85641,0,8.881784E-16,0,5.327756,6.383329,6.064162,0,0,0,29.59898,0,1.055573,-1.055573,37.88741,97.147,0.132002,6.670578,4.262205,0,34.92673
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.724231,82.93987,68.96085,3.936246,3.936246,0,0,0,3.936246,94.61378,0,0,0,3.724231,4.143417,3.936246,0,0,1.172859,28.54341,0,0.4191858,-0.4191858,37.44555,96.01403,0.132002,4.329871,2.979385,0,32.26764
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.823894,74.94802,68.50829,2.23639,2.23639,0,0,0,2.23639,81.55527,0,0,0,1.823894,2.354095,2.23639,0,0,1.638621,28.12422,0,0.5302009,-0.5302009,36.88667,94.581,0.132002,2.460029,1.459115,0,29.94811
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3006496,67.53252,66.52706,0,0,0,0,0,0,0,0,0,0,0.3006496,0,0,0,0,2.227733,27.59402,0.3006496,0,0.3006496,37.17189,95.31234,0.1319933,0,0.2405197,0,27.89467
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,64.93806,64.93806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.927083,27.8646,0,0,0,37.17189,95.31234,0.1319933,0,0,0,27.8646
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,62.73557,62.73557,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,1.927083,27.8646,0,2.403059,-2.403059,34.63884,88.81736,0.1319933,2.511197,0,0,27.8646
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,60.64371,60.64371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.597149,25.46154,0,0,0,34.63884,88.81736,0.1319933,0,0,0,25.46154
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,58.44123,58.44123,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,4.597149,25.46154,0,0.8796362,-0.8796362,33.71162,86.43988,0.1319933,0.9192199,0,0,25.46154
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,56.91257,56.91257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.574522,24.58191,0,0,0,33.71162,86.43988,0.1319933,0,0,0,24.58191
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,55.72584,55.72584,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,5.574522,24.58191,0,1.878781,-1.878781,31.73121,81.36192,0.1319933,1.963326,0,0,24.58191
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,54.36814,54.36814,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,7.662057,22.70313,0,1.290623,-1.290623,30.37078,77.87363,0.1319933,1.348701,0,0,22.70313
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.096083,21.4125,0,0,0,30.37078,77.87363,0.1319933,0,0,0,21.4125
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,52.49754,52.49754,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,9.096083,21.4125,0,1.530351,-1.530351,28.75764,73.7374,0.1319933,1.599217,0,0,21.4125
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,51.65276,51.65276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79647,19.88215,0,0,0,28.75764,73.7374,0.1319933,0,0,0,19.88215
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,50.96888,50.96888,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,10.79647,19.88215,0,1.66897,-1.66897,26.9984,69.22652,0.1319933,1.744074,0,0,19.88215
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03470859,50.85115,50.74762,0.1472541,0.1472541,0,0,0,0.1472541,23.57054,0,0,0,0.03470859,0.1550043,0.1472541,0,0,12.65088,18.21318,0,0.1202958,-0.1202958,26.87159,68.90138,0.1319933,0.1619795,0.02776687,0,18.24789
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.13106,56.88233,50.26489,4.673916,4.673916,0,0,0,4.673916,45.59473,0,8.881784E-16,0,2.13106,4.919912,4.673916,0,0,12.78455,18.09289,0,2.788852,-2.788852,23.93188,61.36369,0.1319933,5.141308,1.704848,0,20.22395
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.310949,65.74654,51.51196,5.491532,5.491532,0,0,0,5.491532,78.50175,0,0,0,4.310949,5.78056,5.491532,0,0,15.88327,15.30403,0,1.469611,-1.469611,22.38278,57.39162,0.1319933,6.040685,3.448759,0,19.61498
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.804718,75.01413,54.50895,1.740583,1.740583,0,-1,0,1.740583,333.4927,0,0,0,5.804718,1.832193,1.740583,0,0,17.51617,13.83442,3.972525,0,3.972525,26.15145,67.05486,0.1318793,1.914642,4.643775,0,19.63914
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.131715,84.16171,57.13382,5.895496,5.895496,0,0,0,5.895496,120.9689,0,0,0,7.131715,6.205786,5.895496,0,0,13.54365,17.4097,0.9259292,0,0.9259292,27.02986,69.3072,0.1318528,6.485046,5.705372,0,24.54141
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.270159,88.33943,59.84921,5.776563,5.776563,0,0,0,5.776563,125.8561,0,0,0,7.270159,6.080593,5.776563,0,0,12.61772,18.24303,1.189566,0,1.189566,28.15838,72.20084,0.1318187,6.354219,5.816127,0,25.51319
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.639026,93.91236,62.5646,2.785387,2.785387,0,0,0,2.785387,274.2537,0,0,0,7.639026,2.931986,2.785387,0,0,11.42815,19.31364,4.70704,0,4.70704,32.62387,83.65079,0.131684,3.063926,6.111221,0,26.95267
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.158576,94.90332,65.27999,1.234692,1.234692,0,0,0,1.234692,579.7864,0,0,0,7.158576,1.299676,1.234692,0,0,6.721111,23.54998,5.8589,0,5.8589,38.18211,97.90266,0.1315167,1.358161,5.726861,0,30.70855
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,5.863713,90.41105,67.03996,7.085799,7.085799,0,-1,0,7.085799,82.75302,0,0,0,5.863713,7.458736,7.085799,0,0,0.8622111,28.82299,0,1.595023,-1.595023,36.50081,93.59164,0.1315167,7.794379,4.69097,0,34.6867
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,4.994459,87.29179,67.88476,4.36164,4.36164,0,0,0,4.36164,114.5087,0,0,0,4.994459,4.591201,4.36164,0,0,2.634459,27.22796,0.4032585,0,0.4032585,36.88338,94.57257,0.1315052,4.797805,3.995567,0,32.22242
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.352965,81.27303,68.85023,3.530656,3.530656,0,0,0,3.530656,94.96719,0,4.440892E-16,0,3.352965,3.71648,3.530656,0,0,2.2312,27.5909,0,0.363515,-0.363515,36.5002,93.59007,0.1315052,3.883722,2.682372,0,30.94386
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.884915,75.05833,68.39766,0.3554888,0.3554888,0,0,0,0.3554888,530.2317,0,0,0,1.884915,0.3741988,0.3554888,0,0,2.635106,27.22738,1.510716,0,1.510716,37.93339,97.2649,0.1314622,0.3910377,1.507932,0,29.1123
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2860012,67.3718,66.41644,6.635375,6.635375,0,0,0,6.635375,4.310249,0,8.881784E-16,0,0.2860012,6.984605,6.635375,0,0,1.12439,28.58703,0,6.698604,-6.698604,30.87244,79.15994,0.1314622,7.298913,0.2288009,0,28.87303
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,64.82743,64.82743,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,8.567284,21.88842,0,1.173071,-1.173071,29.63591,75.98937,0.1314622,1.225859,0,0,21.88842
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,62.62494,62.62494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.870696,20.71535,0,0,0,29.63591,75.98937,0.1314622,0,0,0,20.71535
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,60.47275,60.47275,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,9.870696,20.71535,0,7.329908,-7.329908,21.90951,56.17812,0.1314622,7.659754,0,0,20.71535
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,58.32055,58.32055,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,18.01504,13.38544,0,0.3459063,-0.3459063,21.5449,55.24321,0.1314622,0.3614721,0,0,13.38544
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,56.79189,56.79189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.39938,13.03954,0,0,0,21.5449,55.24321,0.1314622,0,0,0,13.03954
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,55.60516,55.60516,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,18.39938,13.03954,0,1.073779,-1.073779,20.41303,52.341,0.1314622,1.1221,0,0,13.03954
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,54.27763,54.27763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59247,11.96576,0,0,0,20.41303,52.341,0.1314622,0,0,0,11.96576
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,53.32222,53.32222,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,19.59247,11.96576,0,0.7150745,-0.7150745,19.65928,50.4083,0.1314622,0.7472529,0,0,11.96576
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,52.41709,52.41709,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,20.387,11.25068,0,0.6996921,-0.6996921,18.92174,48.51718,0.1314622,0.7311783,0,0,11.25068
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,51.59241,51.59241,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,21.16443,10.55099,0,0.8771851,-0.8771851,17.9971,46.14632,0.1314622,0.9166584,0,0,10.55099
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,50.88842,50.88842,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,22.13908,9.673805,0,1.401956,-1.401956,16.51931,42.35712,0.1314622,1.465044,0,0,9.673805
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03676989,50.76673,50.65711,0,0,0,0,0,0,0,0,0,0,0.03676989,0,0,0,0,23.69681,8.27185,0.03676989,0,0.03676989,16.55419,42.44656,0.1314611,0,0.02941591,0,8.308619
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.110332,56.72027,50.17438,3.993572,3.993572,0,0,0,3.993572,52.84321,8.881784E-16,0,0,2.110332,4.20376,3.993572,0,0,23.66004,8.304942,0,2.093428,-2.093428,14.34753,36.78846,0.1314611,4.392929,1.688265,0,10.41527
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.558814,62.94278,51.42144,3.641,3.641,0,0,0,3.641,97.74278,0,0,0,3.558814,3.832631,3.641,0,0,25.98607,6.211514,0,0.273817,-0.273817,14.0589,36.04839,0.1314611,4.0051,2.847051,0,9.770329
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.615054,74.08676,54.38826,3.149446,3.149446,0,-1,0,3.149446,178.287,0,0,0,5.615054,3.315207,3.149446,0,0,26.29031,5.937697,2.299847,0,2.299847,16.24072,41.6428,0.1313956,3.464391,4.492043,0,11.55275
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.457921,80.83947,56.99302,1.782783,1.782783,0,0,0,1.782783,362.2383,0,0,0,6.457921,1.876613,1.782783,0,0,23.99047,8.007559,4.581307,0,4.581307,20.58694,52.7869,0.1312654,1.961061,5.166337,0,14.46548
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.065288,82.33733,59.67825,1.474545,1.474545,0,0,0,1.474545,411.3328,0,0,0,6.065288,1.552153,1.474545,0,0,19.40916,12.13074,4.513135,0,4.513135,24.86847,63.76518,0.1311373,1.622,4.85223,0,18.19602
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.27793,91.6495,62.34335,2.129339,2.129339,0,0,0,2.129339,341.7928,0,0,0,7.27793,2.24141,2.129339,0,0,14.89602,16.19256,5.03652,0,5.03652,29.64653,76.01659,0.1309947,2.342273,5.822344,0,23.47049
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.695052,92.12444,65.05874,2.013314,2.013314,0,0,0,2.013314,332.5389,0,0,0,6.695052,2.119278,2.013314,0,0,9.859503,20.72543,4.575774,0,4.575774,33.98749,87.14725,0.1308654,2.214645,5.356041,0,27.42048
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.3037,92.33754,66.80865,4.084105,4.084105,0,-1,0,4.084105,154.3471,0,0,0,6.3037,4.299058,4.084105,0,0,5.283729,24.84362,2.004641,0,2.004641,35.88926,92.02357,0.1308088,4.492516,5.04296,0,31.14732
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.506554,84.83366,67.6635,5.016709,5.016709,0,0,0,5.016709,89.83086,0,0,0,4.506554,5.280747,5.016709,0,0,3.279087,26.6478,0,0.7741932,-0.7741932,35.07319,89.93108,0.1308088,5.518381,3.605243,0,31.15435
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.246187,80.58189,68.61892,2.878301,2.878301,0,0,0,2.878301,112.7814,0,0,0,3.246187,3.029791,2.878301,0,0,4.139302,25.87361,0.2163968,0,0.2163968,35.27848,90.45747,0.1308027,3.166131,2.59695,0,29.11979
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.814528,74.5542,68.16635,5.899625,5.899625,0,0,0,5.899625,30.75666,0,0,0,1.814528,6.210132,5.899625,0,0,3.922905,26.06836,0,4.395604,-4.395604,30.64511,78.57705,0.1308027,6.489587,1.451622,0,27.88289
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3141158,67.23337,66.18512,0.2056764,0.2056764,0,0,0,0.2056764,152.7233,0,0,0,0.3141158,0.2165015,0.2056764,0,0,8.80691,21.67276,0.09761426,0,0.09761426,30.73771,78.8145,0.1307999,0.2262441,0.2512926,0,21.98688
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,64.54583,64.54583,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,8.709295,21.76061,0,5.923782,-5.923782,24.4935,62.80372,0.1307999,6.190352,0,0,21.76061
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,62.39363,62.39363,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,15.29128,15.83683,0,1.123728,-1.123728,23.30899,59.76652,0.1307999,1.174296,0,0,15.83683
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,60.30178,60.30178,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,16.53986,14.7131,0,1.362507,-1.362507,21.87278,56.08393,0.1307999,1.42382,0,0,14.7131
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,58.14958,58.14958,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,18.05376,13.3506,0,2.111408,-2.111408,19.64716,50.37723,0.1307999,2.206422,0,0,13.3506
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,56.65108,56.65108,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,20.39977,11.23919,0,1.574179,-1.574179,17.98783,46.12255,0.1307999,1.645017,0,0,11.23919
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,55.46436,55.46436,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,22.14886,9.665009,0,2.400037,-2.400037,15.45797,39.63574,0.1307999,2.508038,0,0,9.665009
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,54.16701,54.16701,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,24.81556,7.264972,0,2.494563,-2.494563,12.82847,32.89344,0.1307999,2.606819,0,0,7.264972
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,53.18142,53.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.5873,4.770408,0,0,0,12.82847,32.89344,0.1307999,0,0,0,4.770408
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,52.26624,52.26624,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,27.5873,4.770408,0,1.151527,-1.151527,11.61465,29.7811,0.1307999,1.203346,0,0,4.770408
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,51.45161,51.45161,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,28.86677,3.618881,0,1.950067,-1.950067,9.5591,24.51046,0.1307999,2.03782,0,0,3.618881
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,50.76774,50.76774,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,31.03352,1.668814,0,0.3654373,-0.3654373,9.173895,23.52276,0.1307999,0.381882,0,0,1.668814
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2211735,51.17746,50.51632,1.331385,1.331385,10.13139,0,2.89924,1.331385,16.61229,0,0,0,0.2211735,0,0,8.8,8.36,31.43956,1.303376,8.581174,0,8.581174,17.31471,44.39661,0.1309898,1.464524,0.1769388,12,1.52455
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.163049,53.59649,50.06375,2.137029,2.137029,10.93703,0,3.103068,2.137029,54.42364,0,0,0,1.163049,0,0,8.8,8.36,22.85838,9.026433,9.523048,0,9.523048,26.34907,67.56158,0.1312011,2.350732,0.9304391,12,10.18948
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.916359,57.24607,51.28065,4.498892,4.498892,11.99335,0,3.370318,4.498892,42.59625,0,0,0,1.916359,0,0,7.494459,7.119736,13.33533,17.59718,9.036095,0,9.036095,34.92146,89.54203,0.1314889,4.948781,1.533087,12,19.51354
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.329213,61.70313,54.22735,1.704912,1.704912,0,-1,0,1.704912,136.6178,0,0,0,2.329213,1.794644,1.704912,0,0,4.29924,25.72966,0.5345693,0,0.5345693,35.4286,90.84238,0.1314739,1.875403,1.863371,0,28.05888
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.911569,66.45426,56.79189,1.768643,1.768643,0,0,0,1.768643,164.6217,0,0,0,2.911569,1.86173,1.768643,0,0,3.764671,26.21077,1.04984,0,1.04984,36.42456,93.39613,0.1314443,1.945507,2.329256,0,29.12234
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.056615,77.68232,59.45699,2.615122,2.615122,0,0,0,2.615122,193.3606,0,0,0,5.056615,2.75276,2.615122,0,0,2.714831,27.15563,2.303855,0,2.303855,38.61019,99.0003,0.1313794,2.876634,4.045292,0,32.21225
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,5.911421,84.59159,62.11204,0,0,0,0,0,0,0,5.500446,0,0,5.911421,0,0,0,0,0.4109758,29.2291,0.4109758,0,0.4109758,39.00008,100,0.1313679,0,4.729137,0,35.14052
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.475148,85.859,64.82743,1.813749,1.813749,0,0,0,1.813749,301.8691,3.565939,0,0,5.475148,1.909209,1.813749,0,0,0,29.59898,0,0,0,39.00008,100,0.1313679,1.995124,4.380118,0,35.07413
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,5.87789,89.92081,66.5874,2.042701,2.042701,0,-1,0,2.042701,287.7509,3.727679,0,0,5.87789,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.1313679,2.246971,4.702312,0,35.47687
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.091104,87.20014,67.43219,0,0,0,0,0,0,0,5.091104,0,0,5.091104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313679,0,4.072883,0,34.69008
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.526313,77.48985,68.39766,4.95211,4.95211,0,0,0,4.95211,51.01487,0,0,0,2.526313,5.212748,4.95211,0,0,0,29.59898,0,2.686435,-2.686435,36.16833,92.73911,0.1313679,5.447321,2.02105,0,32.12529
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.442521,72.96374,67.9451,0.9734818,0.9734818,0,0,0,0.9734818,148.1816,0,0,0,1.442521,1.024718,0.9734818,0,0,2.984928,26.91254,0.4178032,0,0.4178032,36.56469,93.75542,0.1313561,1.07083,1.154017,0,28.35506
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2206514,66.6974,65.96387,7.244196,7.244196,0,0,0,7.244196,3.045907,0,8.881784E-16,0,0.2206514,7.625469,7.244196,0,0,2.567125,27.28857,0,7.404818,-7.404818,28.75933,73.74171,0.1313561,7.968616,0.1765212,0,27.50922
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,64.32458,64.32458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7947,19.88375,0,0,0,28.75933,73.74171,0.1313561,0,0,0,19.88375
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,62.17238,62.17238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7947,19.88375,0,0,0,28.75933,73.74171,0.1313561,0,0,0,19.88375
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,60.08052,60.08052,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.7947,19.88375,0,4.214714,-4.214714,24.31663,62.3502,0.1313561,4.404376,0,0,19.88375
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,57.98867,57.98867,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.47772,15.66903,0,0.4899544,-0.4899544,23.80017,61.02596,0.1313561,0.5120024,0,0,15.66903
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,56.51029,56.51029,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,16.02211,15.17908,0,0.3977791,-0.3977791,23.38087,59.95084,0.1313561,0.4156791,0,0,15.17908
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,55.35373,55.35373,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.46409,14.7813,0,0.2546338,-0.2546338,23.11247,59.26262,0.1313561,0.2660923,0,0,14.7813
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,54.05638,54.05638,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.74701,14.52667,0,1.111442,-1.111442,21.9409,56.25861,0.1313561,1.161457,0,0,14.52667
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,53.09091,53.09091,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.98195,13.41522,0,0.9300058,-0.9300058,20.96059,53.745,0.1313561,0.9718561,0,0,13.41522
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,52.18578,52.18578,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,19.01529,12.48522,0,1.492507,-1.492507,19.38735,49.71106,0.1313561,1.559669,0,0,12.48522
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,51.3611,51.3611,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.67363,10.99271,0,1.582952,-1.582952,17.71877,45.43266,0.1313561,1.654185,0,0,10.99271
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,50.68728,50.68728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.43246,9.40976,0,0,0,17.71877,45.43266,0.1313561,0,0,0,9.40976
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05195488,50.59056,50.43586,1.524884,1.524884,0,0,0,1.524884,3.407136,0,2.220446E-16,0,0.05195488,1.605141,1.524884,0,0,22.43246,9.40976,0,1.553186,-1.553186,16.08157,41.23471,0.1313561,1.677372,0.0415639,0,9.461715
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1177572,50.30311,49.95312,0.2297053,0.2297053,0,0,0,0.2297053,51.26447,0,0,0,0.1177572,0.2417951,0.2297053,0,0,24.15823,7.856574,0,0.1240379,-0.1240379,15.95082,40.89947,0.1313561,0.2526759,0.09420577,0,7.974331
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4276126,52.45911,51.17002,3.943026,3.943026,0,0,0,3.943026,10.84478,0,4.440892E-16,0,0.4276126,4.150554,3.943026,0,0,24.29605,7.732536,0,3.722941,-3.722941,12.0265,30.83712,0.1313561,4.337329,0.3420901,0,8.160149
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3837462,55.25512,54.0765,6.734144,4.173674,0,-1,0,4.173674,9.194448,0,2.56047,3.525532,0.3837462,4.393341,4.173674,0,0,28.43265,4.009594,0,4.009594,-4.009594,7.800015,20,0.1313561,7.407558,0.306997,0,4.393341
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6656584,58.72405,56.63097,6.668754,6.668754,12,0,3.372,6.668754,9.98175,0,0,0,0.6656584,0,0,5.331246,5.064683,32.88775,0,5.730342,0,5.730342,13.23629,33.93915,0.1315537,7.33563,0.5325267,12,0.6656584
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.672457,64.77039,59.28602,3.282236,3.282236,11.46707,0,3.237169,3.282236,50.95483,0,0,0,1.672457,0,0,8.184834,7.775592,27.15741,5.157308,9.44805,0,9.44805,22.1995,56.92169,0.1317965,3.610459,1.337966,12,6.829765
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.866996,68.21551,61.94107,3.376943,3.376943,11.66968,0,3.288429,3.376943,55.28657,0,0,0,1.866996,0,0,8.292736,7.878099,17.70936,13.66055,9.745095,0,9.745095,31.44451,80.62679,0.132042,3.714637,1.493596,12,15.52755
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.326228,69.09148,64.60617,6.493122,6.493122,0,0,0,6.493122,20.42512,0,8.881784E-16,0,1.326228,6.834865,6.493122,0,0,7.964267,22.43114,0,5.508637,-5.508637,25.6379,65.73807,0.132042,7.142434,1.060982,0,23.75737
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6199098,68.44284,66.35609,3.250836,3.250836,0,-1,0,3.250836,19.06924,0,0,0,0.6199098,3.421932,3.250836,0,0,14.08497,16.9225,0,2.802022,-2.802022,22.68431,58.16477,0.132042,3.575919,0.4959279,0,17.54241
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.9725959,70.5246,67.20088,2.854524,2.854524,0,0,0,2.854524,34.07209,0,4.440892E-16,0,0.9725959,3.004762,2.854524,0,0,17.19833,14.12048,0,2.032166,-2.032166,20.54222,52.67224,0.132042,3.139976,0.7780767,0,15.09307
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1701724,68.80101,68.22669,2.333154,2.333154,0,0,0,2.333154,7.293664,0,4.440892E-16,0,0.1701724,2.455951,2.333154,0,0,19.4563,12.08831,0,2.285779,-2.285779,18.13279,46.49425,0.132042,2.566469,0.1361379,0,12.25848
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02320509,67.79153,67.71378,0,0,0,0,0,0,0,0,0,0,0.02320509,0,0,0,0,21.99605,9.802533,0.02320509,0,0.02320509,18.15481,46.55069,0.1320414,0,0.01856407,0,9.825739
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3313267,66.89591,65.7929,3.140496,3.140496,0,0,0,3.140496,10.55014,0,0,0,0.3313267,3.305785,3.140496,0,0,21.97285,9.823418,0,2.974458,-2.974458,15.01945,38.51134,0.1320414,3.454545,0.2650613,0,10.15475
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,64.15361,64.15361,11.37636,6.506512,0,-1,0,6.506512,0,0,4.869843,6.007479,0,6.848959,6.506512,0,0,25.2778,6.848959,0,6.848959,-6.848959,7.800015,20,0.1320414,12.51399,0,0,6.848959
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,61.94107,61.94107,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320414,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,59.90955,59.90955,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320414,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,57.8177,57.8177,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320414,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,56.33932,56.33932,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320414,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,55.18276,55.18276,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320414,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,53.91558,53.91558,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320414,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,52.98028,52.98028,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320414,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,52.10532,52.10532,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320414,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,51.28065,51.28065,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320414,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,50.60683,50.60683,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323023,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08513954,50.59888,50.34535,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,19.72851,1.776357E-15,0,0,0.08513954,0,0,8.8,8.36,24.52775,7.524,8.44514,0,8.44514,23.74277,60.87878,0.1324369,0.4747115,0.06811163,12,7.609139
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.1981162,50.45201,49.86261,3.678599,3.678599,11.95986,0,3.361843,3.678599,5.385643,0,0,0,0.1981162,0,0,8.281256,7.867193,16.08261,15.12463,8.06531,0,8.06531,31.3942,80.49777,0.1327151,4.046459,0.1584929,12,15.32274
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.444793,55.5043,51.05939,5.668321,5.668321,0,0,0,5.668321,25.48891,0,8.881784E-16,0,1.444793,5.966653,5.668321,0,0,8.017304,22.3834,0,4.52186,-4.52186,26.62774,68.27611,0.1327151,6.235153,1.155835,0,23.8282
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.213165,61.00472,53.9357,2.358902,2.358902,0,-1,0,2.358902,93.82183,0,0,0,2.213165,2.483055,2.358902,0,0,13.04159,17.86154,0,0.2698896,-0.2698896,26.34325,67.54665,0.1327151,2.594792,1.770532,0,20.07471
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.621287,61.69346,56.49017,4.704258,4.704258,0,0,0,4.704258,34.46424,0,0,0,1.621287,4.95185,4.704258,0,0,13.34147,17.59165,0,3.330564,-3.330564,22.83253,58.54482,0.1327151,5.174684,1.297029,0,19.21294
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,1.972608,65.62281,59.11505,3.639759,3.639759,0,0,0,3.639759,54.19614,0,0,0,1.972608,3.831325,3.639759,0,0,17.0421,14.26109,0,1.858716,-1.858716,20.87327,53.52109,0.1327151,4.003735,1.578087,0,16.2337
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.752157,67.64456,61.78016,0.2543602,0.2543602,0,0,0,0.2543602,688.8489,0,0,0,1.752157,0.2677476,0.2543602,0,0,19.10734,12.40237,1.48441,0,1.48441,22.2815,57.13194,0.1326734,0.2797962,1.401726,0,14.15453
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,2.930341,74.76759,64.4352,2.405277,2.405277,0,0,0,2.405277,121.8296,0,0,0,2.930341,2.531871,2.405277,0,0,17.62293,13.73834,0.3984697,0,0.3984697,22.65952,58.10122,0.1326622,2.645805,2.344272,0,16.66868
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8323088,68.94677,66.13483,0.4955772,0.4955772,0,-1,0,0.4955772,167.9474,0,0,0,0.8323088,0.5216602,0.4955772,0,0,17.22446,14.09697,0.3106486,0,0.3106486,22.95423,58.85688,0.1326535,0.5451349,0.665847,0,14.92927
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.535176,72.35712,67.03996,0.8386536,0.8386536,0,0,0,0.8386536,183.0525,0,0,0,1.535176,0.8827932,0.8386536,0,0,16.91381,14.37655,0.6523831,0,0.6523831,23.57313,60.44381,0.1326351,0.922519,1.228141,0,15.91173
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.102476,75.44646,67.99538,2.997966,2.997966,0,0,0,2.997966,70.13006,0,0,0,2.102476,3.155754,2.997966,0,0,16.26143,14.96369,0,1.053278,-1.053278,22.46288,57.59702,0.1326351,3.297763,1.68198,0,17.06617
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9290825,70.72241,67.54282,4.428471,4.428471,0,0,0,4.428471,20.97976,0,0,0,0.9290825,4.661548,4.428471,0,0,17.43174,13.91042,0,3.732466,-3.732466,18.52852,47.50892,0.1326351,4.871318,0.743266,0,14.8395
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.2980021,66.55122,65.56159,3.354069,3.354069,0,0,0,3.354069,8.884796,0,8.881784E-16,0,0.2980021,3.530598,3.354069,0,0,21.57892,10.17795,0,3.232596,-3.232596,15.12106,38.77187,0.1326351,3.689475,0.2384017,0,10.47595
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,63.9223,63.9223,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,25.17069,6.945354,0,5.778502,-5.778502,9.029985,23.15376,0.1326351,6.038534,0,0,6.945354
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,61.78016,61.78016,3.586513,1.10851,0,-1,0,1.10851,0,0,2.478004,2.836655,0,1.166852,1.10851,0,0,31.59125,1.166852,0,1.166852,-1.166852,7.800015,20,0.1326351,3.945164,0,0,1.166852
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,59.79893,59.79893,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326351,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,57.70707,57.70707,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326351,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,56.22869,56.22869,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326351,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,55.07214,55.07214,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326351,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,53.7949,53.7949,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326351,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,52.86965,52.86965,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326351,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,51.98464,51.98464,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326351,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,51.20019,51.20019,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326351,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,50.51632,50.51632,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327839,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.211346,50.89548,50.26489,1.130441,1.130441,9.930441,0,2.848402,1.130441,18.69589,1.776357E-15,0,0,0.211346,0,0,8.8,8.36,24.52775,7.524,8.571346,0,8.571346,23.8625,61.18578,0.1329548,1.243485,0.1690768,12,7.735346
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.865457,55.52191,49.78215,3.987981,3.987981,11.89183,0,3.344633,3.987981,46.77698,0,0,0,1.865457,0,0,7.903848,7.508656,15.95641,15.23821,9.374113,0,9.374113,32.75557,83.98846,0.1332187,4.386779,1.492366,12,17.10367
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.481114,62.14605,50.93871,5.892907,5.892907,0,0,0,5.892907,59.07296,0,8.881784E-16,0,3.481114,6.20306,5.892907,0,0,6.582294,23.67491,0,2.721945,-2.721945,29.88638,76.6316,0.1332187,6.482197,2.784891,0,27.15603
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,4.96585,70.83347,53.82507,1.000493,1.000493,0,-1,0,1.000493,496.3402,0,0,0,4.96585,1.053151,1.000493,0,0,9.606678,20.95297,3.912699,0,3.912699,33.5983,86.14931,0.133109,1.100543,3.97268,0,25.91882
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.834335,73.186,56.33932,0,0,0,0,0,0,0,0,0,0,4.834335,0,0,0,0,5.693979,24.4744,4.834335,0,4.834335,38.18455,97.90891,0.1329738,0,3.867468,0,29.30873
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.099642,77.33669,59.00443,2.183083,2.183083,0,0,0,2.183083,233.5982,1.942017,0,0,5.099642,2.297982,2.183083,0,0,0.8596438,28.8253,0.8596438,0,0.8596438,39.00008,100,0.1329498,2.401391,4.079714,0,33.92494
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,3.926145,75.58837,61.65947,5.80984,5.80984,0,0,0,5.80984,67.57751,0,8.881784E-16,0,3.926145,6.115621,5.80984,0,0,0,29.59898,0,2.189476,-2.189476,36.69217,94.08229,0.1329498,6.390824,3.140916,0,33.52512
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.530696,76.9828,64.32458,3.67429,3.67429,0,0,0,3.67429,96.09191,0,0,0,3.530696,3.867674,3.67429,0,0,2.432751,27.4095,0,0.3369781,-0.3369781,36.33696,93.17151,0.1329498,4.041719,2.824557,0,30.9402
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.056359,73.17982,66.01415,1.193231,1.193231,0,-1,0,1.193231,172.3353,0,0,0,2.056359,1.256033,1.193231,0,0,2.807171,27.07253,0.8003259,0,0.8003259,37.09622,95.11832,0.1329274,1.312555,1.645087,0,29.12888
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.786267,73.08932,66.869,4.904844,4.904844,0,0,0,4.904844,36.41843,0,0,0,1.786267,5.162994,4.904844,0,0,2.006845,27.79282,0,3.376727,-3.376727,33.53683,85.99171,0.1329274,5.395329,1.429014,0,29.57908
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.597644,69.91814,67.88476,8.52472,8.52472,12,0,3.372,8.52472,7.010717,0,0,0,0.597644,0,0,3.47528,3.301516,5.758764,24.41609,3.89916,0,3.89916,37.2359,95.47649,0.1330572,9.377192,0.4781152,12,25.01373
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4083762,68.74957,67.37185,0,0,0,0,0,0,0,0,0,0,0.4083762,0,0,0,0,1.859604,27.92533,0.4083762,0,0.4083762,37.62332,96.46986,0.1330458,0,0.3267009,0,28.33371
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2607399,66.2648,65.40067,2.587867,2.587867,0,0,0,2.587867,10.07548,0,0,0,0.2607399,2.724071,2.587867,0,0,1.451228,28.29287,0,2.463331,-2.463331,35.02674,89.81199,0.1330458,2.846654,0.208592,0,28.55361
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,63.75133,63.75133,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,4.188262,25.82954,0,7.39237,-7.39237,27.2345,69.83192,0.1330458,7.725026,0,0,25.82954
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,61.60918,61.60918,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,12.40201,18.43717,0,8.8,-8.8,17.95849,46.04731,0.1330458,9.681746,0,0,18.43717
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,59.62796,59.62796,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,22.17978,9.637173,0,5.332375,-5.332375,12.33767,31.63499,0.1330458,5.572332,0,0,9.637173
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,57.55622,57.55622,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,28.10464,4.304798,0,0.9257544,-0.9257544,11.36184,29.13287,0.1330458,0.9674134,0,0,4.304798
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,56.08789,56.08789,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,29.13326,3.379044,0,1.968892,-1.968892,9.286447,23.81135,0.1330458,2.057492,0,0,3.379044
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,54.96151,54.96151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.32092,1.410152,0,0,0,9.286447,23.81135,0.1330458,0,0,0,1.410152
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,53.6541,53.6541,1.310734,1.310734,0,-1,0,1.310734,0,0,2.220446E-16,0.1021625,0,1.37972,1.310734,0,0,31.32092,1.410152,0,1.37972,-1.37972,7.832094,20.08225,0.1330458,1.441807,0,0,1.410152
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,52.72886,52.72886,1.339125,0.02891088,0,-1,0,0.02891088,0,0,1.310214,1.444126,0,0.0304325,0.02891088,0,0,32.85394,0.0304325,0,0.0304325,-0.0304325,7.800015,20,0.1330458,1.473037,0,0,0.0304325
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,51.84384,51.84384,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330458,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,51.05939,51.05939,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330458,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,50.40569,50.40569,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332433,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1853728,50.72686,50.17438,0.886808,0.886808,9.686808,0,2.786762,0.886808,20.90338,0,0,0,0.1853728,0,0,8.8,8.36,24.52775,7.524,8.545373,0,8.545373,23.83786,61.1226,0.1333983,0.9754888,0.1482983,12,7.709373
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.765609,55.11957,49.7017,4.155044,4.155044,12,0,3.372,4.155044,42.49316,0,0,0,1.765609,0,0,7.844956,7.452708,15.98238,15.21484,9.218318,0,9.218318,32.58313,83.5463,0.1336698,4.570548,1.412487,12,16.98044
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.110992,60.74716,50.82808,4.196949,4.196949,0,0,0,4.196949,74.12508,0,0,0,3.110992,4.417842,4.196949,0,0,6.764063,23.51132,0,1.30685,-1.30685,31.20558,80.01416,0.1336698,4.616644,2.488794,0,26.62231
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.559759,65.41048,53.68427,3.422545,3.422545,0,-1,0,3.422545,104.0091,0,0,0,3.559759,3.602679,3.422545,0,0,8.216118,22.20447,0,0.04292,-0.04292,31.16034,79.89816,0.1336698,3.764799,2.847807,0,25.76423
