Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2604304,64.03775,63.18814,3.253326,3.253326,0,0,0,3.253326,8.005052,0,4.440892E-16,0,0.2604304,3.424554,3.253326,0,0,8.687829,21.77993,0,3.164123,-3.164123,27.4228,70.31474,0.1336915,3.578659,0.2083443,0,22.04036
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,61.43822,61.43822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.20352,18.61581,0,0,0,27.4228,70.31474,0.1336915,0,0,0,18.61581
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,59.45699,59.45699,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,12.20352,18.61581,0,2.407789,-2.407789,24.88477,63.80697,0.1336915,2.51614,0,0,18.61581
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,57.55622,57.55622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.87884,16.20802,0,0,0,24.88477,63.80697,0.1336915,0,0,0,16.20802
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,55.69567,55.69567,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,14.87884,16.20802,0,1.657109,-1.657109,23.13802,59.32814,0.1336915,1.731679,0,0,16.20802
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,54.4486,54.4486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.72008,14.55091,0,0,0,23.13802,59.32814,0.1336915,0,0,0,14.55091
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,53.40268,53.40268,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,16.72008,14.55091,0,0.7565612,-0.7565612,22.34054,57.28331,0.1336915,0.7906064,0,0,14.55091
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,52.24612,52.24612,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,17.5607,13.79435,0,0.8030381,-0.8030381,21.49406,55.11287,0.1336915,0.8391748,0,0,13.79435
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,51.42144,51.42144,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,18.45296,12.99131,0,1.277054,-1.277054,20.14793,51.66125,0.1336915,1.334521,0,0,12.99131
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,50.60683,50.60683,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,19.87191,11.71426,0,2.055928,-2.055928,17.98079,46.10449,0.1336915,2.148445,0,0,11.71426
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,49.92295,49.92295,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,22.15628,9.658329,0,0.3078497,-0.3078497,17.65629,45.27244,0.1336915,0.321703,0,0,9.658329
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,49.32959,49.32959,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,22.49833,9.350479,0,0.6493961,-0.6493961,16.97176,43.51725,0.1336915,0.6786189,0,0,9.350479
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09563671,49.36066,49.07816,0,0,0,0,0,0,0,0,0,0,0.09563671,0,0,0,0,23.21988,8.701083,0.09563671,0,0.09563671,17.06249,43.74989,0.133689,0,0.07650936,0,8.796721
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.141387,55.20012,48.6256,4.564463,4.564463,0,0,0,4.564463,46.91432,0,0,0,2.141387,4.804698,4.564463,0,0,23.12425,8.787156,0,2.663311,-2.663311,14.25512,36.55151,0.133689,5.020909,1.713109,0,10.92854
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.33189,63.74441,49.64136,2.454984,2.454984,0,0,0,2.454984,176.4528,0,0,0,4.33189,2.584194,2.454984,0,0,26.08348,6.123846,1.747695,0,1.747695,15.91313,40.8028,0.1336428,2.700483,3.465512,0,10.45574
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.371488,66.78796,52.24612,2.683908,2.683908,0,-1,0,2.683908,162.8777,0,0,0,4.371488,2.825166,2.683908,0,0,24.33578,7.696771,1.546321,0,1.546321,17.38009,44.56425,0.1336019,2.952299,3.49719,0,12.06826
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.644931,70.45476,54.5894,0,0,0,0,0,0,0,0,0,0,4.644931,0,0,0,0,22.78946,9.088461,4.644931,0,4.644931,21.78666,55.86312,0.1334794,0,3.715945,0,13.73339
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.294892,80.17959,57.05336,3.170415,3.170415,0,0,0,3.170415,198.551,0,0,0,6.294892,3.337279,3.170415,0,0,18.14453,13.2689,2.957613,0,2.957613,24.5925,63.05757,0.1334015,3.487457,5.035913,0,19.56379
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.586355,84.55652,59.51733,0,0,0,0,0,0,0,0,0,0,6.586355,0,0,0,0,15.18692,15.93075,6.586355,0,6.586355,30.84087,79.07899,0.1332284,0,5.269084,0,22.51711
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.434197,82.36804,62.06175,8.6404,8.6404,11.64845,0,3.283057,8.6404,62.89289,0,0,0,5.434197,0,0,3.008049,2.857646,8.600565,21.85847,8.291844,0,8.291844,38.7072,99.24903,0.1334629,9.504439,4.347358,12,27.29267
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,3.958101,78.00174,63.70104,6.150035,6.150035,0,-1,0,6.150035,64.359,0,0,0,3.958101,6.473721,6.150035,0,0,0.3087208,29.32113,0,2.51562,-2.51562,36.0555,92.44982,0.1334629,6.765038,3.166481,0,33.27923
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.794265,78.22794,64.49554,3.362092,3.362092,0,0,0,3.362092,112.8543,0,0,0,3.794265,3.539044,3.362092,0,0,3.103854,26.80551,0.2552213,0,0.2552213,36.29763,93.07066,0.1334562,3.698301,3.035412,0,30.59977
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,2.8967,75.73932,65.45096,0,0,0,0,0,0,0,0.04806722,0,0,2.8967,0,0,0,0,2.848633,27.03521,2.848633,0,2.848633,39.00008,100,0.1333815,0,2.31736,0,29.93191
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.660374,70.61594,64.93806,2.970036,2.970036,0,0,0,2.970036,55.90417,0,0,0,1.660374,3.126354,2.970036,0,0,0,29.59898,0,1.46598,-1.46598,37.4548,96.03776,0.1333815,3.26704,1.328299,0,31.25935
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.3795371,64.20654,62.96688,4.94237,4.94237,0,0,0,4.94237,7.679252,0,0,0,0.3795371,5.202496,4.94237,0,0,1.628866,28.133,0,4.822958,-4.822958,32.37096,83.00228,0.1333815,5.436608,0.3036297,0,28.51254
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,61.20691,61.20691,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.987709,23.31004,0,2.394789,-2.394789,29.84663,76.52966,0.1333815,2.502555,0,0,23.31004
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,59.22568,59.22568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.648586,20.91525,0,0,0,29.84663,76.52966,0.1333815,0,0,0,20.91525
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,57.33496,57.33496,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.648586,20.91525,0,1.78307,-1.78307,27.9671,71.71038,0.1333815,1.863308,0,0,20.91525
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,55.49453,55.49453,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.62978,19.13218,0,1.171761,-1.171761,26.73196,68.54335,0.1333815,1.22449,0,0,19.13218
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,54.3078,54.3078,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.93173,17.96042,0,0.888836,-0.888836,25.79505,66.14101,0.1333815,0.9288336,0,0,17.96042
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,53.26188,53.26188,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.91933,17.07158,0,0.5455794,-0.5455794,25.21995,64.66642,0.1333815,0.5701305,0,0,17.07158
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,52.10532,52.10532,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.52553,16.526,0,1.312396,-1.312396,23.83657,61.11928,0.1333815,1.371454,0,0,16.526
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,51.31082,51.31082,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.98374,15.21361,0,0.0374076,-0.0374076,23.79714,61.01817,0.1333815,0.03909094,0,0,15.21361
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,50.48615,50.48615,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,16.02531,15.1762,0,0.1054207,-0.1054207,23.68601,60.73324,0.1333815,0.1101646,0,0,15.1762
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,49.81232,49.81232,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.14244,15.07078,0,2.376123,-2.376123,21.18136,54.31107,0.1333815,2.483049,0,0,15.07078
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,49.21896,49.21896,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.78258,12.69466,0,0.3868884,-0.3868884,20.77354,53.26538,0.1333815,0.4042984,0,0,12.69466
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.1995965,49.54778,48.95748,1.332562,1.332562,0,0,0,1.332562,14.9784,0,0,0,0.1995965,1.402697,1.332562,0,0,19.21246,12.30777,0,1.203101,-1.203101,19.50536,50.01365,0.1333815,1.465819,0.1596772,0,12.50736
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8784441,51.12997,48.50492,4.411078,4.411078,0,0,0,4.411078,19.9145,0,0,0,0.8784441,4.64324,4.411078,0,0,20.54923,11.10467,0,3.764796,-3.764796,15.53692,39.83817,0.1333815,4.852186,0.7027553,0,11.98311
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.663125,54.58573,49.50056,3.502552,3.502552,0,0,0,3.502552,47.48322,0,0,0,1.663125,3.686897,3.502552,0,0,24.73234,7.339871,0,2.023772,-2.023772,13.40368,34.36833,0.1333815,3.852808,1.3305,0,9.002995
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.617228,60.39994,52.07515,3.965082,3.965082,0,-1,0,3.965082,66.0069,0,4.440892E-16,0,2.617228,4.17377,3.965082,0,0,26.98098,5.316099,0,1.556543,-1.556543,11.76294,30.16131,0.1333815,4.36159,2.093782,0,7.933326
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.318307,69.01491,54.41843,9.467185,9.467185,12,0,3.372,9.467185,45.61342,0,0,0,4.318307,0,0,2.532815,2.406174,28.71047,3.759556,6.724481,0,6.724481,18.14234,46.51872,0.1335716,10.4139,3.454645,12,8.077863
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.43737,76.20147,56.82206,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3565.169,3.552714E-15,0,0,5.43737,0,0,8.8,8.36,21.98599,9.811588,13.79737,0,13.79737,31.23167,80.08105,0.1335384,0.1677651,4.349896,12,15.24896
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.410992,78.98303,59.28602,3.796773,3.796773,0,0,0,3.796773,142.5155,0,0,0,5.410992,3.996603,3.796773,0,0,8.188618,22.22922,1.414389,0,1.414389,32.57348,83.52158,0.1335014,4.17645,4.328794,0,27.64021
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.488861,77.99805,61.78016,0.2859636,0.2859636,0,0,0,0.2859636,1569.731,0,0,0,4.488861,0.3010143,0.2859636,0,0,6.774229,23.50217,4.187846,0,4.187846,36.54642,93.70858,0.1333921,0.31456,3.591089,0,27.99103
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.826105,77.15462,63.41945,3.978006,3.978006,0,-1,0,3.978006,96.18149,0,0,0,3.826105,4.187375,3.978006,0,0,2.586383,27.27123,0,0.3612695,-0.3612695,36.16561,92.73215,0.1333921,4.375807,3.060884,0,31.09734
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.509914,80.85976,64.2039,3.889041,3.889041,0,0,0,3.889041,115.9647,0,0,0,4.509914,4.093727,3.889041,0,0,2.987793,26.90996,0.4161868,0,0.4161868,36.56044,93.74452,0.1333812,4.277945,3.607931,0,31.41988
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.570456,74.12946,65.10902,6.11321,6.11321,0,0,0,6.11321,42.04757,0,0,0,2.570456,6.434958,6.11321,0,0,2.571606,27.28453,0,3.864502,-3.864502,32.4869,83.29957,0.1333812,6.724531,2.056365,0,29.85499
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.9994735,67.95893,64.60617,4.215351,4.215351,0,0,0,4.215351,23.71033,0,0,0,0.9994735,4.437212,4.215351,0,0,6.865497,23.42003,0,3.437738,-3.437738,28.8632,74.00806,0.1333812,4.636886,0.7995788,0,24.4195
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3414168,63.78709,62.67523,1.131359,1.131359,0,0,0,1.131359,30.17758,0,2.220446E-16,0,0.3414168,1.190904,1.131359,0,0,10.68521,19.98229,0,0.8494876,-0.8494876,27.96776,71.71207,0.1333812,1.244495,0.2731334,0,20.32371
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,60.92531,60.92531,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,11.62908,19.1328,0,0.6261979,-0.6261979,27.30769,70.01958,0.1333812,0.6543769,0,0,19.1328
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,58.94408,58.94408,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,12.32486,18.50661,0,4.400903,-4.400903,22.66873,58.12484,0.1333812,4.598944,0,0,18.50661
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,57.10365,57.10365,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,17.21475,14.1057,0,4.673884,-4.673884,17.74203,45.49229,0.1333812,4.884209,0,0,14.1057
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,55.29339,55.29339,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,22.40795,9.43182,0,3.013441,-3.013441,14.56558,37.34757,0.1333812,3.149046,0,0,9.43182
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,54.10667,54.10667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75622,6.418379,0,0,0,14.56558,37.34757,0.1333812,0,0,0,6.418379
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,53.06074,53.06074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75622,6.418379,0,0,0,14.56558,37.34757,0.1333812,0,0,0,6.418379
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,51.90418,51.90418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75622,6.418379,0,0,0,14.56558,37.34757,0.1333812,0,0,0,6.418379
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,51.13985,51.13985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75622,6.418379,0,0,0,14.56558,37.34757,0.1333812,0,0,0,6.418379
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,50.31518,50.31518,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,25.75622,6.418379,0,0.7976842,-0.7976842,13.72475,35.19159,0.1333812,0.83358,0,0,6.418379
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,49.64136,49.64136,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,26.64254,5.620695,0,0.008679361,-0.008679361,13.7156,35.16813,0.1333812,0.009069933,0,0,5.620695
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,49.07816,49.07816,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,26.65218,5.612016,0,1.079431,-1.079431,12.57778,32.25065,0.1333812,1.128005,0,0,5.612016
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.151646,49.26434,48.81668,0,0,0,0,0,0,0,0,0,0,0.151646,0,0,0,0,27.85155,4.532585,0.151646,0,0.151646,12.72164,32.61953,0.1333773,0,0.1213168,0,4.684231
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.438653,52.70829,48.36412,0,0,0,0,0,0,0,0,0,0,1.438653,0,0,0,0,27.6999,4.669066,1.438653,0,1.438653,14.08647,36.11908,0.1333397,0,1.150922,0,6.107719
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.521377,53.96201,49.32959,1.824689,1.824689,0,0,0,1.824689,83.37734,0,0,0,1.521377,1.920726,1.824689,0,0,26.26125,5.963854,0,0.3993482,-0.3993482,13.66552,35.03973,0.1333397,2.007158,1.217102,0,7.485231
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.243525,65.93488,51.90418,3.611774,3.611774,0,-1,0,3.611774,117.4914,0,0,0,4.243525,3.801868,3.611774,0,0,26.70497,5.564506,0.441657,0,0.441657,14.08451,36.11406,0.1333282,3.972952,3.39482,0,9.808031
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.65026,74.04289,54.22735,1.820182,1.820182,0,0,0,1.820182,310.4228,0,0,0,5.65026,1.915981,1.820182,0,0,26.26331,5.961997,3.734279,0,3.734279,17.62716,45.19776,0.133231,2.0022,4.520208,0,11.61226
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.736917,73.13152,56.63097,9.24306,9.24306,12,0,3.372,9.24306,51.24836,0,0,0,4.736917,0,0,2.75694,2.619093,22.52903,9.322848,7.356009,0,7.356009,24.60568,63.09137,0.1334377,10.16737,3.789533,12,14.05976
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.130297,77.5233,59.05471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.130297,0,0,8.8,8.36,15.17302,15.94326,13.4903,0,13.4903,37.4037,95.90674,0.1334047,0,4.104238,12,21.07355
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.499564,86.6803,61.54884,1.625134,1.625134,0,0,0,1.625134,399.9401,3.106169,0,0,6.499564,1.710668,1.625134,0,0,1.682727,28.08452,1.682727,0,1.682727,39.00008,100,0.1333611,1.787648,5.199651,0,34.58409
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.497875,79.57545,63.1278,0.5656906,0.5656906,0,-1,0,0.5656906,795.1123,3.902412,0,0,4.497875,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1333611,0.6222596,3.5983,0,34.09686
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.336718,75.77682,63.9223,0.02856794,0.02856794,0,0,0,0.02856794,11679.94,3.306646,0,0,3.336718,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1333611,0.03142474,2.669374,0,32.9357
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.021631,71.80086,64.82743,0.5089176,0.5089176,0,0,0,0.5089176,397.2412,1.485928,0,0,2.021631,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1333611,0.5598093,1.617304,0,31.62061
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.696894,70.10583,64.32458,0,0,0,0,0,0,0,1.696894,0,0,1.696894,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333611,0,1.357515,0,31.29587
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.3947926,63.62759,62.34335,0.3695245,0.3695245,0,0,0,0.3695245,106.838,0.00581944,0,0,0.3947926,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1333611,0.406477,0.3158341,0,29.99377
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,60.58337,60.58337,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1333611,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,58.66249,58.66249,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1333611,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,56.82206,56.82206,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1333611,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,55.0118,55.0118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1333611,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,53.88541,53.88541,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1333611,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,52.86965,52.86965,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1333611,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,51.70304,51.70304,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1333611,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.96888,50.96888,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1333611,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,50.15426,50.15426,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1333611,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,49.47039,49.47039,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1333611,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,48.93737,48.93737,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1333611,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.139489,49.08718,48.67588,0,0,0,0,0,0,0,0,0,0,0.139489,0,0,0,0,30.7992,1.879699,0.139489,0,0.139489,9.913723,25.41975,0.1333575,0,0.1115912,0,2.019188
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.8862822,50.86723,48.22332,0.8864357,0.8864357,0,0,0,0.8864357,99.98269,0,0,0,0.8862822,0.9330902,0.8864357,0,0,30.65971,2.005239,0,0.04680799,-0.04680799,9.864383,25.29324,0.1333575,0.9750792,0.7090257,0,2.891521
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.025188,52.2448,49.15862,0,0,0,0,0,0,0,0,0,0,1.025188,0,0,0,0,30.71172,1.958431,1.025188,0,1.025188,10.83696,27.78703,0.1333309,0,0.8201506,0,2.983619
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.344671,55.84954,51.70304,3.16121,3.16121,0,-1,0,3.16121,42.53661,0,0,0.4847977,1.344671,3.327589,3.16121,0,0,29.68653,2.8811,0,1.982917,-1.982917,8.746783,22.4276,0.1333309,3.47733,1.075737,0,4.225771
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.405796,61.75032,54.02621,0,0,0,0,0,0,0,0,0,0,2.405796,0,0,0,0,31.88977,0.8981826,2.405796,0,2.405796,11.02912,28.27974,0.1332685,0,1.924636,0,3.303978
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.068081,66.55886,56.36949,0,0,0,0,0,0,0,0,0,0,3.068081,0,0,0,0,29.48398,3.063399,3.068081,0,3.068081,13.93976,35.7429,0.1331891,0,2.454465,0,6.13148
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.281261,69.93869,58.77311,1.696775,1.696775,0,0,0,1.696775,193.3822,0,0,0,3.281261,1.786079,1.696775,0,0,26.4159,5.824672,1.495182,0,1.495182,15.35821,39.37996,0.1331504,1.866453,2.625009,0,9.105933
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.597522,66.57331,61.26725,3.665265,3.665265,0,0,0,3.665265,43.58545,0,4.440892E-16,0,1.597522,3.858174,3.665265,0,0,24.92071,7.170335,0,2.260651,-2.260651,12.97528,33.26987,0.1331504,4.031792,1.278018,0,8.767858
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.305927,74.47772,62.8462,0,0,0,-1,0,0,0,0,0,0,3.305927,0,0,0,0,27.43255,4.909684,3.305927,0,3.305927,16.11156,41.3116,0.133065,0,2.644741,0,8.215611
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.298262,67.99694,63.6407,0.5008876,0.5008876,0,0,0,0.5008876,259.1923,0,0,0,1.298262,0.5272501,0.5008876,0,0,24.12662,7.885018,0.7710117,0,0.7710117,16.843,43.1871,0.1330451,0.5509763,1.038609,0,9.18328
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.3989997,65.92532,64.60617,2.514848,2.514848,0,0,0,2.514848,15.86575,0,0,0,0.3989997,2.647209,2.514848,0,0,23.35561,8.578929,0,2.248209,-2.248209,14.47318,37.11064,0.1330451,2.766333,0.3191997,0,8.977928
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1683343,64.64478,64.09327,3.665145,3.665145,0,0,0,3.665145,4.592843,0,4.440892E-16,0,0.1683343,3.858048,3.665145,0,0,25.85362,6.330719,0,3.689713,-3.689713,10.58388,27.1381,0.1330451,4.03166,0.1346675,0,6.499053
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1551059,62.61303,62.11204,0,0,0,0,0,0,0,0,0,0,0.1551059,0,0,0,0,29.9533,2.641006,0.1551059,0,0.1551059,10.73103,27.5154,0.1330411,0,0.1240847,0,2.796112
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,60.30178,60.30178,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.7982,2.780601,0,2.170964,-2.170964,8.44263,21.64773,0.1330411,2.268657,0,0,2.780601
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.21038,0.6096374,0,0,0,8.44263,21.64773,0.1330411,0,0,0,0.6096374
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,56.6008,56.6008,3.46128,0.5791555,0,-1,0,0.5791555,0,0,2.882125,3.228253,0,0.6096374,0.5791555,0,0,32.21038,0.6096374,0,0.6096374,-0.6096374,7.800015,20,0.1330411,3.807408,0,0,0.6096374
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,54.84083,54.84083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330411,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,53.68427,53.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330411,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,52.66851,52.66851,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330411,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,51.56224,51.56224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330411,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,50.82808,50.82808,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330411,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,50.00341,50.00341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330411,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,49.35976,49.35976,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330411,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,48.81668,48.81668,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331936,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1378847,48.97152,48.56526,1.16618,1.16618,9.96618,0,2.857444,1.16618,11.82362,0,0,0,0.1378847,0,0,8.8,8.36,24.52775,7.524,8.497885,0,8.497885,23.79281,61.00708,0.1333534,1.282798,0.1103077,12,7.661885
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5640684,49.81399,48.14286,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.34755,1.776357E-15,0,0,0.5640684,0,0,8.8,8.36,16.02987,15.1721,8.924068,0,8.924068,32.25892,82.71503,0.1335967,3.206997,0.4512548,12,15.73617
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.019162,52.11337,49.04799,6.802279,6.802279,0,0,0,6.802279,14.98266,0,0,0,1.019162,7.160295,6.802279,0,0,7.1058,23.20376,0,6.141132,-6.141132,25.7856,66.1168,0.1335967,7.482508,0.81533,0,24.22292
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.313963,55.60745,51.56224,0,0,0,-1,0,0,0,0,0,0,1.313963,0,0,0,0,13.92928,17.06263,1.313963,0,1.313963,27.03214,69.31303,0.1335628,0,1.05117,0,18.37659
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.071744,71.28357,53.85524,2.080185,2.080185,0,0,0,2.080185,243.8122,0,0,0,5.071744,2.189668,2.080185,0,0,12.61532,18.24519,2.882076,0,2.882076,29.76632,76.32373,0.1334885,2.288203,4.057395,0,23.31694
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.636186,80.64655,56.17841,0,0,0,0,0,0,0,0,0,0,6.636186,0,0,0,0,9.733241,20.83906,6.636186,0,6.636186,36.06195,92.46636,0.1333178,0,5.308949,0,27.47525
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.544995,83.2238,58.60215,3.087595,3.087595,0,0,0,3.087595,211.9771,0.1978399,0,0,6.544995,3.250101,3.087595,0,0,3.097055,26.81163,3.097055,0,3.097055,39.00008,100,0.1332383,3.396355,5.235996,0,33.35662
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.436562,76.93628,61.03594,3.489374,3.489374,0,0,0,3.489374,127.1449,0.7635365,0,0,4.436562,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1332383,3.838311,3.549249,0,34.03554
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.496938,78.99629,62.62494,6.858479,6.858479,0,-1,0,6.858479,65.56757,0,0,0,4.496938,7.219451,6.858479,0,0,0,29.59898,0,2.722513,-2.722513,36.1303,92.6416,0.1332383,7.544326,3.59755,0,34.09592
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.085681,78.20383,63.41945,0,0,0,0,0,0,0,1.060667,0,0,4.085681,0,0,0,0,3.025014,26.87646,3.025014,0,3.025014,39.00008,100,0.1331608,0,3.268545,0,30.96215
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.215805,71.97773,64.32458,0.8578401,0.8578401,0,0,0,0.8578401,258.3005,1.312816,0,0,2.215805,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1331608,0.9436241,1.772644,0,31.81478
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6517215,65.967,63.81167,2.928728,2.928728,0,0,0,2.928728,22.25272,0,0,0,0.6517215,3.082871,2.928728,0,0,0,29.59898,0,2.43115,-2.43115,36.43742,93.4291,0.1331608,3.221601,0.5213773,0,30.2507
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4035137,63.13857,61.83044,0,0,0,0,0,0,0,0,0,0,0.4035137,0,0,0,0,2.701277,27.16783,0.4035137,0,0.4035137,36.82023,94.41065,0.1331504,0,0.322811,0,27.57134
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,60.02018,60.02018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.297764,27.53099,0,0,0,36.82023,94.41065,0.1331504,0,0,0,27.53099
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,58.14958,58.14958,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.297764,27.53099,0,4.878913,-4.878913,31.6774,81.22395,0.1331504,5.098464,0,0,27.53099
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,56.33932,56.33932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.718779,22.65208,0,0,0,31.6774,81.22395,0.1331504,0,0,0,22.65208
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.718779,22.65208,0,0,0,31.6774,81.22395,0.1331504,0,0,0,22.65208
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,53.43285,53.43285,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.718779,22.65208,0,2.370015,-2.370015,29.17919,74.81828,0.1331504,2.476666,0,0,22.65208
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,52.4372,52.4372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35213,20.28206,0,0,0,29.17919,74.81828,0.1331504,0,0,0,20.28206
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,51.3611,51.3611,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.35213,20.28206,0,0.7243091,-0.7243091,28.4157,72.86062,0.1331504,0.756903,0,0,20.28206
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,50.62694,50.62694,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.15692,19.55775,0,0.6886427,-0.6886427,27.6898,70.99936,0.1331504,0.7196316,0,0,19.55775
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,49.84249,49.84249,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.92208,18.86911,0,0.981456,-0.981456,26.65526,68.34668,0.1331504,1.025622,0,0,18.86911
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,49.18879,49.18879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.01258,17.88766,0,0,0,26.65526,68.34668,0.1331504,0,0,0,17.88766
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,48.65577,48.65577,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,13.01258,17.88766,0,0.1642797,-0.1642797,26.48209,67.90266,0.1331504,0.1716723,0,0,17.88766
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01812829,48.4777,48.42446,0.4980698,0.4980698,0,0,0,0.4980698,3.639709,0,5.551115E-17,0,0.01812829,0.524284,0.4980698,0,0,13.19512,17.72338,0,0.5061557,-0.5061557,25.94856,66.53463,0.1331504,0.5478768,0.01450263,0,17.7415
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08646134,48.22541,47.97189,2.437838,2.437838,0,0,0,2.437838,3.546641,0,0,0,0.08646134,2.566145,2.437838,0,0,13.75751,17.21722,0,2.479683,-2.479683,23.33474,59.83255,0.1331504,2.681621,0.06916907,0,17.30368
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6359909,50.80365,48.9072,7.943207,7.943207,12,0,3.372,7.943207,8.006726,0,0,0,0.6359909,0,0,4.056793,3.853953,16.51271,14.73754,4.489944,0,4.489944,27.59428,70.75442,0.1332874,8.737528,0.5087927,12,15.37353
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.411644,55.71004,51.3611,6.048516,6.048516,0,-1,0,6.048516,23.33868,0,8.881784E-16,0,1.411644,6.366859,6.048516,0,0,12.02277,18.77849,0,4.955215,-4.955215,22.37102,57.36148,0.1332874,6.653368,1.129315,0,20.19013
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4553937,55.05086,53.6541,0,0,0,0,0,0,0,0,0,0,0.4553937,0,0,0,0,17.52856,13.82327,0.4553937,0,0.4553937,22.80305,58.46923,0.1332757,0,0.364315,0,14.27866
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.045488,66.05543,55.97727,1.345441,1.345441,0,0,0,1.345441,226.3561,0,0,0,3.045488,1.416254,1.345441,0,0,17.07317,14.23312,1.629234,0,1.629234,24.34867,62.43237,0.133234,1.479985,2.43639,0,17.27861
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.456984,74.00748,58.38089,1.480236,1.480236,0,0,0,1.480236,301.0995,0,0,0,4.456984,1.558143,1.480236,0,0,15.44394,15.69944,2.89884,0,2.89884,27.09875,69.48385,0.1331598,1.62826,3.565587,0,20.15642
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.055253,71.31613,60.81468,0.3342034,0.3342034,0,0,0,0.3342034,914.1897,0,0,0,3.055253,0.3517931,0.3342034,0,0,12.5451,18.30839,2.70346,0,2.70346,29.66348,76.06006,0.1330907,0.3676237,2.444202,0,21.36365
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.764377,71.88469,62.34335,3.514261,3.514261,0,-1,0,3.514261,78.66168,0,0,0,2.764377,3.699223,3.514261,0,0,9.841636,20.74151,0,0.9348454,-0.9348454,28.67807,73.53336,0.1330907,3.865688,2.211502,0,23.50588
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,1.985165,69.82722,63.07751,8.562996,8.562996,12,0,3.372,8.562996,23.18306,0,0,0,1.985165,0,0,3.437004,3.265154,10.88035,19.80666,5.250319,0,5.250319,33.65896,86.30485,0.1332437,9.419295,1.588132,12,21.79182
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8182729,66.70299,63.98264,1.318956,1.318956,0,0,0,1.318956,62.03941,0,0,0,0.8182729,1.388375,1.318956,0,0,5.630034,24.53195,0,0.5701024,-0.5701024,33.05802,84.76398,0.1332437,1.450852,0.6546183,0,25.35022
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3583448,64.64378,63.46973,0,0,0,0,0,0,0,0,0,0,0.3583448,0,0,0,0,6.263482,23.96185,0.3583448,0,0.3583448,33.39797,85.63566,0.1332345,0,0.2866758,0,24.32019
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4079478,62.80795,61.4885,8.270865,8.270865,12,0,3.372,8.270865,4.932347,0,0,0,0.4079478,0,0,3.729135,3.542678,5.905137,24.28436,3.950625,0,3.950625,37.14587,95.24562,0.1333554,9.097952,0.3263582,12,24.6923
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,59.73859,59.73859,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,1.954511,27.83992,0,1.760003,-1.760003,35.29066,90.48869,0.1333554,1.839203,0,0,27.83992
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,57.84787,57.84787,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,3.91007,26.07992,0,4.434534,-4.434534,30.61625,78.50305,0.1333554,4.634088,0,0,26.07992
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,56.08789,56.08789,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,8.83733,21.64538,0,8.8,-8.8,21.34024,54.71844,0.1333554,12.27523,0,0,21.64538
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,54.36814,54.36814,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,18.61511,12.84538,0,2.074046,-2.074046,19.154,49.11272,0.1333554,2.167378,0,0,12.84538
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,53.2317,53.2317,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,20.9196,10.77134,0,1.070795,-1.070795,18.02528,46.21858,0.1333554,1.118981,0,0,10.77134
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,52.24612,52.24612,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,22.10938,9.70054,0,0.05985149,-0.05985149,17.96219,46.05681,0.1333554,0.06254481,0,0,9.70054
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,51.17002,51.17002,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,22.17588,9.640688,0,1.733675,-1.733675,16.13474,41.37104,0.1333554,1.811691,0,0,9.640688
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,50.46603,50.46603,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,24.10218,7.907013,0,2.059752,-2.059752,13.96357,35.80396,0.1333554,2.15244,0,0,7.907013
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,49.67153,49.67153,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,26.3908,5.847261,0,0.01892574,-0.01892574,13.94362,35.7528,0.1333554,0.0197774,0,0,5.847261
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,49.04799,49.04799,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,26.41183,5.828336,0,0.3165699,-0.3165699,13.60993,34.89718,0.1333554,0.3308155,0,0,5.828336
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,48.50492,48.50492,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,26.76357,5.511766,0,0.5886714,-0.5886714,12.98941,33.30612,0.1333554,0.6151617,0,0,5.511766
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.09983871,48.57707,48.28366,1.132461,1.132461,0,0,0,1.132461,8.816086,0,2.220446E-16,0,0.09983871,1.192064,1.132461,0,0,27.41765,4.923095,0,1.092225,-1.092225,11.83811,30.35406,0.1333554,1.245707,0.07987097,0,5.022933
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.213187,51.46445,47.8311,7.098367,7.098367,12,0,3.372,7.098367,17.09107,0,0,0,1.213187,0,0,4.901633,4.656551,28.63123,3.830869,5.869738,0,5.869738,17.40663,44.63229,0.1335313,7.808204,0.9705497,12,5.044056
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.741167,60.65714,48.73623,1.936665,1.936665,10.73666,0,3.052376,1.936665,193.1758,1.776357E-15,0,0,3.741167,0,0,8.8,8.36,22.76149,9.113634,12.10117,0,12.10117,28.8868,74.06858,0.1336381,2.130331,2.992933,12,12.8548
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.807112,63.60254,51.22031,2.664375,2.664375,0,-1,0,2.664375,142.8895,0,0,0,3.807112,2.804605,2.664375,0,0,10.66033,20.00468,1.002506,0,1.002506,29.83786,76.50719,0.1336125,2.930812,3.045689,0,23.81179
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.715825,62.23187,53.48313,2.542574,2.542574,0,0,0,2.542574,106.814,0,0,0,2.715825,2.676394,2.542574,0,0,9.657821,20.90694,0.03943154,0,0.03943154,29.87527,76.60311,0.1336115,2.796831,2.17266,0,23.62276
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.691917,68.21361,55.8063,9.37724,9.37724,12,0,3.372,9.37724,39.37104,0,0,0,3.691917,0,0,2.62276,2.491622,9.618389,20.94243,6.183539,0,6.183539,35.74149,91.64467,0.1337826,10.31496,2.953533,12,24.63434
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.738923,70.96827,58.14958,4.649184,4.649184,0,0,0,4.649184,80.42104,0,0,0,3.738923,4.893878,4.649184,0,0,3.43485,26.50761,0,1.154956,-1.154956,34.52406,88.52306,0.1337826,5.114102,2.991138,0,30.24654
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,4.898853,78.32693,60.58337,4.788865,4.788865,0,0,0,4.788865,102.2968,0,0,0,4.898853,5.04091,4.788865,0,0,4.718134,25.35266,0,0.142057,-0.142057,34.37432,88.13911,0.1337826,5.267751,3.919083,0,30.25151
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.42142,78.09849,62.11204,3.50635,3.50635,0,-1,0,3.50635,126.0975,0,0,0,4.42142,3.690895,3.50635,0,0,4.875975,25.2106,0.730525,0,0.730525,35.06736,89.91612,0.1337639,3.856985,3.537136,0,29.63202
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.785041,76.35181,62.8462,2.581862,2.581862,0,0,0,2.581862,146.6012,0,0,0,3.785041,2.717749,2.581862,0,0,4.14545,25.86807,1.067292,0,1.067292,36.07988,92.51233,0.1337367,2.840048,3.028033,0,29.65311
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.696827,73.14648,63.75133,4.301672,4.301672,0,0,0,4.301672,62.69252,0,8.881784E-16,0,2.696827,4.528076,4.301672,0,0,3.078158,26.82864,0,1.831249,-1.831249,34.14957,87.56284,0.1337367,4.731839,2.157461,0,29.52546
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.702933,68.94122,63.18814,0,0,0,0,0,0,0,0,0,0,1.702933,0,0,0,0,5.11288,24.99739,1.702933,0,1.702933,35.76512,91.70525,0.1336933,0,1.362347,0,26.70032
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3779278,62.42601,61.20691,11.4455,11.4455,12,0,3.372,11.4455,3.301978,0,0,0,0.3779278,0,0,0.5545006,0.5267756,3.409946,26.53003,0.9047034,0,0.9047034,36.62339,93.90595,0.1337192,12.59005,0.3023423,12,26.90795
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,59.39665,59.39665,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,2.505243,27.34426,0,4.098371,-4.098371,32.30333,82.8289,0.1337192,4.282797,0,0,27.34426
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,57.5361,57.5361,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,7.058988,23.24589,0,3.932178,-3.932178,28.15845,72.20102,0.1337192,4.109127,0,0,23.24589
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,55.77613,55.77613,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,11.42807,19.31371,0,4.869262,-4.869262,23.0258,59.0404,0.1337192,5.088378,0,0,19.31371
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,54.0765,54.0765,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,16.83837,14.44445,0,1.372895,-1.372895,21.57864,55.32974,0.1337192,1.434675,0,0,14.44445
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,52.98028,52.98028,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,18.3638,13.07155,0,0.6212026,-0.6212026,20.92384,53.65076,0.1337192,0.6491568,0,0,13.07155
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,52.01481,52.01481,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,19.05403,12.45035,0,1.339581,-1.339581,19.5118,50.03015,0.1337192,1.399862,0,0,12.45035
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,50.96888,50.96888,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,20.54245,11.11077,0,1.318076,-1.318076,18.12242,46.46766,0.1337192,1.37739,0,0,11.11077
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,50.26489,50.26489,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,22.00698,9.792694,0,0.9946158,-0.9946158,17.07401,43.77941,0.1337192,1.039374,0,0,9.792694
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,49.50056,49.50056,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,23.11211,8.798079,0,1.363003,-1.363003,15.63727,40.09549,0.1337192,1.424338,0,0,8.798079
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,48.87703,48.87703,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,24.62656,7.435075,0,1.760231,-1.760231,13.78183,35.33795,0.1337192,1.839441,0,0,7.435075
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,48.36412,48.36412,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,26.58237,5.674845,0,0.3459034,-0.3459034,13.41721,34.40304,0.1337192,0.361469,0,0,5.674845
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1855347,48.68851,48.14286,1.087627,1.087627,0,0,0,1.087627,17.05867,0,0,0,0.1855347,1.144871,1.087627,0,0,26.96671,5.328941,0,0.959336,-0.959336,12.40598,31.81015,0.1337192,1.19639,0.1484278,0,5.514476
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.920552,53.521,47.6903,2.241042,2.241042,0,0,0,2.241042,85.6991,0,0,0,1.920552,2.358991,2.241042,0,0,28.03264,4.369606,0,0.4384387,-0.4384387,11.94383,30.62514,0.1337192,2.465146,1.536442,0,6.290158
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.202464,62.12296,48.59543,1.914247,1.914247,0,0,0,1.914247,219.5361,0,0,0,4.202464,2.014997,1.914247,0,0,28.51979,3.931167,2.187467,0,2.187467,14.01904,35.94619,0.1336635,2.105672,3.361971,0,8.133631
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.776464,70.84601,51.05939,7.069051,7.069051,0,-1,0,7.069051,81.71484,0,0,1.073536,5.776464,7.441107,7.069051,0,0,26.33232,5.899887,0,1.664643,-1.664643,12.26435,31.447,0.1336635,7.775957,4.621171,0,11.67635
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.847918,69.80257,53.32222,4.91409,4.91409,12,0,3.372,4.91409,98.65343,8.881784E-16,0,0,4.847918,0,0,7.08591,6.731615,28.18193,4.235244,11.57953,0,11.57953,23.24966,59.6144,0.1338502,5.405499,3.878335,12,9.083162
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,6.944065,81.34807,55.60516,2.43969,2.43969,11.23969,0,3.179641,2.43969,284.629,1.776357E-15,0,0,6.944065,0,0,8.8,8.36,16.60239,14.65682,15.30406,0,15.30406,37.76838,96.8418,0.1339009,2.683659,5.555252,12,21.60089
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.772275,79.00423,57.98867,4.135181,4.135181,0,0,0,4.135181,139.5894,0.1211243,0,0,5.772275,4.352823,4.135181,0,0,1.298329,28.43048,1.298329,0,1.298329,39.00008,100,0.133868,4.5487,4.61782,0,34.20276
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,6.999943,87.63801,60.36212,3.189177,3.189177,0,0,0,3.189177,219.4905,3.642914,0,0,6.999943,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.133868,3.508095,5.599954,0,36.59892
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,5.886429,84.13405,61.83044,0.480454,0.480454,0,-1,0,0.480454,1225.181,5.380688,0,0,5.886429,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.133868,0.5284994,4.709144,0,35.48541
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.381095,82.7294,62.5646,3.440761,3.440761,0,0,0,3.440761,156.3926,1.759242,0,0,5.381095,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.133868,3.784837,4.304876,0,34.98007
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.791099,77.07059,63.46973,8.975177,8.975177,5.373633,0,1.695529,8.975177,42.23982,0,0,0,3.791099,3.791099,3.601544,0,0,0,29.59898,0,0,0,39.00008,100,0.133868,9.872695,3.032879,12,33.39008
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.156179,70.26086,62.90654,4.285809,4.285809,0,0,0,4.285809,50.30973,0,8.881784E-16,0,2.156179,4.511378,4.285809,0,0,0,29.59898,0,2.355199,-2.355199,36.51748,93.63438,0.133868,4.71439,1.724943,0,31.75516
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3706563,62.1184,60.92531,4.878178,4.878178,0,0,0,4.878178,7.598252,0,0,0,0.3706563,5.134924,4.878178,0,0,2.616888,27.24378,0,4.764268,-4.764268,31.4955,80.75753,0.133868,5.365996,0.296525,0,27.61444
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,59.11505,59.11505,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,7.910519,22.47951,0,3.064962,-3.064962,28.26475,72.47356,0.133868,3.202885,0,0,22.47951
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,57.25451,57.25451,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,11.31603,19.41455,0,8.200389,-8.200389,19.62078,50.30959,0.133868,8.569407,0,0,19.41455
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,55.5247,55.5247,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,20.42758,11.21416,0,2.568043,-2.568043,16.91382,43.36869,0.133868,2.683605,0,0,11.21416
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,53.85524,53.85524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.28096,8.646117,0,0,0,16.91382,43.36869,0.133868,0,0,0,8.646117
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,52.74897,52.74897,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,23.28096,8.646117,0,0.887066,-0.887066,15.97877,40.97113,0.133868,0.926984,0,0,8.646117
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.26659,7.759051,0,0,0,15.97877,40.97113,0.133868,0,0,0,7.759051
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,50.76774,50.76774,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,24.26659,7.759051,0,1.062575,-1.062575,14.85872,38.09921,0.133868,1.110391,0,0,7.759051
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,50.09392,50.09392,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,25.44723,6.696476,0,1.415754,-1.415754,13.36639,34.27271,0.133868,1.479463,0,0,6.696476
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,49.32959,49.32959,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,27.02028,5.280722,0,1.197212,-1.197212,12.10441,31.03689,0.133868,1.251087,0,0,5.280722
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,48.67588,48.67588,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,28.35052,4.083509,0,1.095963,-1.095963,10.94917,28.07473,0.133868,1.145281,0,0,4.083509
