Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.504767,76.89396,60.75434,0,0,0,0,0,0,0,0,0,0,4.504767,0,0,0,0,11.24442,19.479,4.504767,0,4.504767,32.60628,83.60567,0.1328496,0,3.603814,0,23.98376
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.544143,73.97163,61.54884,0,0,0,0,0,0,0,0,0,0,3.544143,0,0,0,0,6.739658,23.53329,3.544143,0,3.544143,35.96855,92.22686,0.1327646,0,2.835315,0,27.07743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.837028,67.11066,60.98565,0,0,0,0,0,0,0,0,0,0,1.837028,0,0,0,0,3.195514,26.72301,1.837028,0,1.837028,37.7113,96.69546,0.1327205,0,1.469622,0,28.56004
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4398789,60.45439,59.05471,0.572003,0.572003,0,0,0,0.572003,76.9015,0,0,0,0.4398789,0.6021084,0.572003,0,0,1.358487,28.37634,0,0.1622295,-0.1622295,37.5403,96.25699,0.1327205,0.6292033,0.3519031,0,28.81622
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,57.25451,57.25451,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,1.538742,28.21411,0,7.027159,-7.027159,30.13302,77.26401,0.1327205,7.343381,0,0,28.21411
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,55.55487,55.55487,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,9.346696,21.18695,0,6.957492,-6.957492,22.79918,58.45933,0.1327205,7.27058,0,0,21.18695
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,53.9357,53.9357,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,17.07724,14.22946,0,2.590995,-2.590995,20.06804,51.45639,0.1327205,2.707589,0,0,14.22946
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,52.41709,52.41709,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,19.95613,11.63846,0,0.3553884,-0.3553884,19.69342,50.49585,0.1327205,0.3713809,0,0,11.63846
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,51.34099,51.34099,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,20.351,11.28308,0,0.5885129,-0.5885129,19.07307,48.90522,0.1327205,0.614996,0,0,11.28308
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,50.40569,50.40569,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,21.00491,10.69456,0,0.05562669,-0.05562669,19.01444,48.75488,0.1327205,0.05812989,0,0,10.69456
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,49.53073,49.53073,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,21.06671,10.63894,0,1.061045,-1.061045,17.896,45.88709,0.1327205,1.108792,0,0,10.63894
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,48.87703,48.87703,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,22.24565,9.577892,0,0.4948671,-0.4948671,17.37436,44.54956,0.1327205,0.5171362,0,0,9.577892
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,48.14286,48.14286,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,22.7955,9.083025,0,0.4282446,-0.4282446,16.92295,43.39211,0.1327205,0.4475156,0,0,9.083025
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,47.5495,47.5495,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,23.27133,8.65478,0,0.8746303,-0.8746303,16.00101,41.02816,0.1327205,0.9139887,0,0,8.65478
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,47.14722,47.14722,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,24.24314,7.78015,0,0.4912862,-0.4912862,15.48315,39.70031,0.1327205,0.5133941,0,0,7.78015
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06241661,47.01704,46.83545,2.52647,2.52647,0,0,0,2.52647,2.470507,0,4.440892E-16,0,0.06241661,2.659442,2.52647,0,0,24.78902,7.288864,0,2.597025,-2.597025,12.74565,32.68108,0.1327205,2.779117,0.04993329,0,7.351281
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7045528,48.48236,46.41306,2.459583,2.459583,0,0,0,2.459583,28.64521,0,4.440892E-16,0,0.7045528,2.589035,2.459583,0,0,27.6746,4.691839,0,1.884482,-1.884482,10.75923,27.58771,0.1327205,2.705542,0.5636423,0,5.396391
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.258477,50.99511,47.23773,4.465755,4.465755,11.63907,0,3.280686,4.465755,28.1806,0,0,0,1.258477,0,0,7.173318,6.814652,29.76847,2.807357,8.073129,0,8.073129,18.41807,47.22573,0.1329516,4.912331,1.006781,12,4.065834
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.345523,53.67001,49.58102,1.523104,1.523104,0,-1,0,1.523104,88.34084,0,0,0,1.345523,1.603267,1.523104,0,0,21.69534,10.07317,0,0.2577446,-0.2577446,18.14639,46.5291,0.1329516,1.675414,1.076418,0,11.4187
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.780259,57.39106,51.84384,4.587693,4.587693,0,0,0,4.587693,38.8051,0,8.881784E-16,0,1.780259,4.82915,4.587693,0,0,21.98172,9.815429,0,3.048892,-3.048892,14.93257,38.28857,0.1329516,5.046462,1.424207,0,11.59569
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.050166,67.60865,54.05638,4.251198,4.251198,0,0,0,4.251198,95.27117,8.881784E-16,0,0,4.050166,4.474945,4.251198,0,0,25.36938,6.766537,0,0.424779,-0.424779,14.48482,37.14048,0.1329516,4.676318,3.240133,0,10.8167
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.602092,68.37869,56.25886,0.28803,0.28803,0,0,0,0.28803,1250.596,0,0,0,3.602092,0.3031895,0.28803,0,0,25.84136,6.341758,3.298903,0,3.298903,17.61443,45.16511,0.1328725,0.316833,2.881674,0,9.94385
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.659158,74.94102,58.49152,0.381733,0.381733,0,0,0,0.381733,1220.528,0,0,0,4.659158,0.4018243,0.381733,0,0,22.54245,9.31077,4.257334,0,4.257334,21.65329,55.52114,0.1327706,0.4199063,3.727326,0,13.96993
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.179742,74.63248,59.90955,0,0,0,-1,0,0,0,0,0,0,4.179742,0,0,0,0,18.28512,13.14237,4.179742,0,4.179742,25.61854,65.68844,0.1326708,0,3.343794,0,17.32211
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.620126,69.46889,60.58337,1.214136,1.214136,0,0,0,1.214136,215.8016,0,0,0,2.620126,1.278038,1.214136,0,0,14.10538,16.90414,1.342088,0,1.342088,26.89176,68.95309,0.1326387,1.33555,2.096101,0,19.52426
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.58608,70.19423,61.37788,1.323275,1.323275,0,0,0,1.323275,195.4302,0,0,0,2.58608,1.392921,1.323275,0,0,12.76329,18.11202,1.193159,0,1.193159,28.02369,71.85547,0.1326102,1.455603,2.068864,0,20.6981
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.03498,64.13307,60.75434,4.877624,4.877624,0,0,0,4.877624,21.21893,0,8.881784E-16,0,1.03498,5.134341,4.877624,0,0,11.57013,19.18586,0,4.099361,-4.099361,23.70258,60.77573,0.1326102,5.365386,0.8279837,0,20.22084
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3783497,60.03387,58.83345,0,0,0,0,0,0,0,0,0,0,0.3783497,0,0,0,0,16.12498,15.0865,0.3783497,0,0.3783497,24.06152,61.69607,0.1326012,0,0.3026798,0,15.46485
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,57.05336,57.05336,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,15.74663,15.42701,0,0.1912491,-0.1912491,23.85992,61.17916,0.1326012,0.1998554,0,0,15.42701
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,55.3839,55.3839,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,15.95913,15.23576,0,2.728825,-2.728825,20.98349,53.8037,0.1326012,2.851622,0,0,15.23576
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,53.77478,53.77478,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,18.99115,12.50694,0,0.5235502,-0.5235502,20.43162,52.38866,0.1326012,0.54711,0,0,12.50694
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,52.24612,52.24612,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,19.57288,11.98339,0,0.6155028,-0.6155028,19.78282,50.72508,0.1326012,0.6432005,0,0,11.98339
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,51.17002,51.17002,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,20.25677,11.36789,0,2.218327,-2.218327,17.4445,44.72939,0.1326012,2.318151,0,0,11.36789
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,50.26489,50.26489,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,22.72158,9.149559,0,2.241972,-2.241972,15.08125,38.6698,0.1326012,2.342861,0,0,9.149559
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.21266,6.907588,0,0,0,15.08125,38.6698,0.1326012,0,0,0,6.907588
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,48.73623,48.73623,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,25.21266,6.907588,0,0.3745371,-0.3745371,14.68646,37.6575,0.1326012,0.3913912,0,0,6.907588
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,48.00206,48.00206,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,25.62881,6.533051,0,0.1317623,-0.1317623,14.54757,37.30138,0.1326012,0.1376916,0,0,6.533051
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,47.4087,47.4087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77521,6.401288,0,0,0,14.54757,37.30138,0.1326012,0,0,0,6.401288
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,47.03659,47.03659,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,25.77521,6.401288,0,1.331888,-1.331888,13.14363,33.70155,0.1326012,1.391823,0,0,6.401288
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1613234,47.19471,46.72483,1.484087,1.484087,0,0,0,1.484087,10.87021,0,2.220446E-16,0,0.1613234,1.562197,1.484087,0,0,27.25509,5.0694,0,1.400874,-1.400874,11.66698,29.91528,0.1326012,1.632496,0.1290587,0,5.230723
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.781064,51.67406,46.3326,3.712032,3.712032,11.54438,0,3.256729,3.712032,47.98083,0,0,0,1.781064,0,0,7.832352,7.440734,28.81161,3.668526,9.221798,0,9.221798,20.41555,52.34745,0.132813,4.083235,1.424851,12,5.44959
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.385439,54.43352,47.14722,6.950003,6.950003,12,0,3.372,6.950003,34.32285,0,0,0,2.385439,0,0,5.049997,4.797497,19.58982,11.96814,7.182936,0,7.182936,27.22988,69.82006,0.1330107,7.645003,1.908351,12,14.35358
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.676704,64.81075,49.47039,0.4934124,0.4934124,0,-1,0,0.4934124,947.8287,0,0,0,4.676704,0.5193815,0.4934124,0,0,12.40688,18.43279,4.157323,0,4.157323,31.17386,79.93282,0.1329116,0.5427537,3.741364,0,23.10949
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.500458,79.0122,51.70304,0,0,0,0,0,0,0,0,0,0,7.500458,0,0,0,0,8.249557,22.17438,7.500458,0,7.500458,38.28942,98.17781,0.1327332,0,6.000367,0,29.67484
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.243218,85.48597,53.91558,5.365282,5.365282,0,0,0,5.365282,153.64,1.846456,0,0,8.243218,5.647665,5.365282,0,0,0.7490979,28.92479,0.7490979,0,0.7490979,39.00008,100,0.1327154,5.90181,6.594575,0,37.16801
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.426376,84.25276,56.08789,0.5969045,0.5969045,0,0,0,0.5969045,1244.148,6.798056,0,0,7.426376,0.6283205,0.5969045,0,0,0,29.59898,0,0,0,39.00008,100,0.1327154,0.6565949,5.941101,0,37.02536
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.231245,81.43684,58.32055,4.371405,4.371405,0,0,0,4.371405,142.5456,1.629766,0,0,6.231245,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1327154,4.808546,4.984996,0,35.83022
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.519606,79.98638,59.73859,4.689023,4.689023,0,-1,0,4.689023,117.7133,0.5837916,0,0,5.519606,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1327154,5.157926,4.415684,0,35.11858
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.433217,80.34879,60.36212,5.260071,5.260071,0,0,0,5.260071,103.2917,8.881784E-16,0,0,5.433217,5.536917,5.260071,0,0,0,29.59898,0,0.1037007,-0.1037007,38.89077,99.71972,0.1327154,5.786078,4.346573,0,35.0322
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.231362,72.34782,61.15662,3.595678,3.595678,0,0,0,3.595678,89.86797,0,0,0,3.231362,3.784924,3.595678,0,0,0.115223,29.49528,0,0.5535613,-0.5535613,38.30726,98.22356,0.1327154,3.955245,2.58509,0,32.72664
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.006197,67.28056,60.58337,0.577838,0.577838,0,0,0,0.577838,347.1902,0.6676554,0,0,2.006197,0.6082506,0.577838,0,0,0.7302911,28.94172,0.7302911,0,0.7302911,39.00008,100,0.1326981,0.6356218,1.604958,0,30.94791
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4470795,60.08142,58.66249,8.346726,8.346726,7.922001,0,2.340266,8.346726,5.356345,4.996004E-16,0,0,0.4470795,0.4470795,0.4247255,0,0,0,29.59898,0,0,0,39.00008,100,0.1326981,9.181399,0.3576636,12,30.04606
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,56.8824,56.8824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326981,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,55.21293,55.21293,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1326981,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,53.60381,53.60381,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1326981,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,52.07515,52.07515,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1326981,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,50.99905,50.99905,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1326981,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,50.12409,50.12409,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1326981,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,49.24913,49.24913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1326981,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,48.59543,48.59543,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1326981,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,47.86127,47.86127,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1326981,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,47.28802,47.28802,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1326981,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,46.92596,46.92596,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1326981,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1471669,47.04243,46.6142,0.06416744,0.06416744,0,0,0,0.06416744,229.3482,0,0,0,0.1471669,0.06754467,0.06416744,0,0,16.61354,14.64679,0.07962219,0,0.07962219,23.31463,59.78098,0.1326962,0.07058418,0.1177335,0,14.79396
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.865894,48.73922,46.1918,1.890433,1.890433,0,0,0,1.890433,45.80401,2.220446E-16,0,0,0.865894,1.989929,1.890433,0,0,16.53392,14.71845,0,1.124035,-1.124035,22.12979,56.74294,0.1326962,2.079476,0.6927152,0,15.58435
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.499368,54.68368,47.03659,0,0,0,0,0,0,0,0,0,0,2.499368,0,0,0,0,17.78284,13.59442,2.499368,0,2.499368,24.5009,62.82269,0.1326369,0,1.999495,0,16.09379
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.320538,56.54936,49.35976,3.45054,3.45054,0,-1,0,3.45054,67.25145,0,4.440892E-16,0,2.320538,3.632147,3.45054,0,0,15.28348,15.84385,0,1.311609,-1.311609,23.11834,59.27768,0.1326369,3.795594,1.856431,0,18.16439
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.09003,61.49584,51.59241,4.420751,4.420751,0,0,0,4.420751,69.89832,0,0,0,3.09003,4.653422,4.420751,0,0,16.74082,14.53224,0,1.563392,-1.563392,21.47038,55.05215,0.1326369,4.862826,2.472024,0,17.62227
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.225345,64.31773,53.77478,6.682369,6.682369,0,0,0,6.682369,48.2665,0,0,0,3.225345,7.034072,6.682369,0,0,18.47792,12.96885,0,3.808727,-3.808727,17.45563,44.75794,0.1326369,7.350605,2.580276,0,16.19419
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.170048,66.46832,55.94709,0,0,0,0,0,0,0,0,0,0,3.170048,0,0,0,0,22.70984,9.160122,3.170048,0,3.170048,20.463,52.46913,0.1325617,0,2.536038,0,12.33017
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.392217,69.67026,58.14958,0,0,0,0,0,0,0,0,0,0,3.392217,0,0,0,0,19.53979,12.01316,3.392217,0,3.392217,23.68114,60.72076,0.1324814,0,2.713773,0,15.40538
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.210026,70.53857,59.56762,5.693154,5.693154,0,-1,0,5.693154,56.38396,0,0,0,3.210026,5.992794,5.693154,0,0,16.14758,15.06616,0,2.782768,-2.782768,20.74785,53.1995,0.1324814,6.262469,2.568021,0,18.27619
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.498449,65.11695,60.19115,3.865237,3.865237,0,0,0,3.865237,38.76731,0,4.440892E-16,0,1.498449,4.068671,3.865237,0,0,19.23954,12.28339,0,2.570222,-2.570222,18.0386,46.25272,0.1324814,4.251761,1.198759,0,13.78184
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.407362,65.62883,60.98565,2.049236,2.049236,0,0,0,2.049236,68.67741,0,0,0,1.407362,2.157091,2.049236,0,0,22.09534,9.713169,0,0.7497284,-0.7497284,17.24831,44.22635,0.1324814,2.25416,1.12589,0,11.12053
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.383442,64.90299,60.36212,3.504533,3.504533,0,0,0,3.504533,39.47578,0,0,0,1.383442,3.688982,3.504533,0,0,22.92838,8.963441,0,2.30554,-2.30554,14.81806,37.99495,0.1324814,3.854986,1.106753,0,10.34688
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4500096,59.91815,58.49152,0,0,0,0,0,0,0,0,0,0,0.4500096,0,0,0,0,25.49009,6.657901,0.4500096,0,0.4500096,15.24498,39.0896,0.1324707,0,0.3600077,0,7.10791
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,56.65108,56.65108,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,25.04008,7.062909,0,6.301272,-6.301272,8.602852,22.05855,0.1324707,6.584829,0,0,7.062909
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,55.04197,55.04197,3.485137,0.7235554,0,-1,0,0.7235554,0,0,2.761582,3.110096,0,0.7616372,0.7235554,0,0,32.04149,0.7616372,0,0.7616372,-0.7616372,7.800015,20,0.1324707,3.833651,0,0,0.7616372
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,53.43285,53.43285,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,51.93435,51.93435,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,50.88842,50.88842,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,49.98329,49.98329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,49.12845,49.12845,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,48.45463,48.45463,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,47.74059,47.74059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,47.17739,47.17739,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,46.78517,46.78517,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325693,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1017261,46.79911,46.50357,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.482305,0,0,0,0.1017261,0,0,8.8,8.36,24.52775,7.524,8.461726,0,8.461726,23.75851,60.91912,0.1327199,1.319201,0.08138084,12,7.625726
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.064554,52.3194,46.10129,1.356452,1.356452,10.15645,0,2.905582,1.356452,152.2025,1.776357E-15,0,0,2.064554,0,0,8.8,8.36,16.06603,15.13955,10.42455,0,10.42455,33.64811,86.27702,0.1328316,1.492097,1.651643,12,17.20411
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.022979,56.27453,46.92596,0,0,0,0,0,0,0,0,0,0,3.022979,0,0,0,0,5.641473,24.52165,3.022979,0,3.022979,36.51596,93.63047,0.1327602,0,2.418384,0,27.54463
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.44208,56.82965,49.24913,2.402261,2.402261,0,-1,0,2.402261,101.6576,0,0,0,2.44208,2.528696,2.402261,0,0,2.618494,27.24233,0,0.08661589,-0.08661589,36.42466,93.39637,0.1327602,2.642487,1.953664,0,29.68441
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.161306,72.87289,51.45161,1.070298,1.070298,0,0,0,1.070298,575.6625,2.319943,0,0,6.161306,1.12663,1.070298,0,0,2.714733,27.15572,2.714733,0,2.714733,39.00008,100,0.1326962,1.177328,4.929045,0,33.31702
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,7.969023,83.71992,53.62393,7.621366,7.621366,3,0,1.095,7.621366,104.5616,3.104428,0,0,7.969023,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1326962,8.383502,6.375219,12,37.568
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.567021,84.57872,55.8063,0.6240347,0.6240347,0,0,0,0.6240347,1212.596,6.910143,0,0,7.567021,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1326962,0.6864382,6.053617,0,37.166
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.370332,77.28671,57.98867,0,0,0,0,0,0,0,5.370332,0,0,5.370332,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326962,0,4.296265,0,34.96931
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.567684,68.01337,59.39665,2.420375,2.420375,0,-1,0,2.420375,106.0862,0.01992072,0,0,2.567684,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1326962,2.662413,2.054147,0,32.16666
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.255747,71.20137,60.02018,2.477742,2.477742,0,0,0,2.477742,131.3998,0.647598,0,0,3.255747,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1326962,2.725516,2.604598,0,32.85472
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.878615,70.66181,60.81468,2.890759,2.890759,0,0,0,2.890759,99.57994,0,0,0,2.878615,3.042904,2.890759,0,0,0,29.59898,0,0.1642882,-0.1642882,38.8269,99.55596,0.1326962,3.179834,2.302892,0,32.47759
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.899946,66.49832,60.19115,2.869955,2.869955,0,0,0,2.869955,66.20126,0,0,0,1.899946,3.021005,2.869955,0,0,0.1825424,29.43469,0,1.121059,-1.121059,37.6452,96.52597,0.1326962,3.15695,1.519957,0,31.33464
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4410523,59.71685,58.32055,4.414146,4.414146,0,0,0,4.414146,9.991792,0,0,0,0.4410523,4.64647,4.414146,0,0,1.428164,28.31363,0,4.205417,-4.205417,33.2123,85.15958,0.1326962,4.855561,0.3528418,0,28.75468
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,56.51029,56.51029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.100849,24.10821,0,0,0,33.2123,85.15958,0.1326962,0,0,0,24.10821
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,54.90117,54.90117,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,6.100849,24.10821,0,2.51139,-2.51139,30.56507,78.37181,0.1326962,2.624403,0,0,24.10821
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,53.29205,53.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.891283,21.59682,0,0,0,30.56507,78.37181,0.1326962,0,0,0,21.59682
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.891283,21.59682,0,0,0,30.56507,78.37181,0.1326962,0,0,0,21.59682
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,50.74762,50.74762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.891283,21.59682,0,0,0,30.56507,78.37181,0.1326962,0,0,0,21.59682
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,49.86261,49.86261,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.891283,21.59682,0,1.072249,-1.072249,29.43482,75.47374,0.1326962,1.1205,0,0,21.59682
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,49.01782,49.01782,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,10.08267,20.52457,0,0.7389253,-0.7389253,28.65592,73.47657,0.1326962,0.772177,0,0,20.52457
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9037,19.78565,0,0,0,28.65592,73.47657,0.1326962,0,0,0,19.78565
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,47.62996,47.62996,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.9037,19.78565,0,0.3974293,-0.3974293,28.23699,72.4024,0.1326962,0.4153137,0,0,19.78565
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,47.06676,47.06676,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.34529,19.38822,0,0.3479276,-0.3479276,27.87024,71.46203,0.1326962,0.3635843,0,0,19.38822
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,46.69466,46.69466,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.73187,19.04029,0,1.373201,-1.373201,26.42277,67.75054,0.1326962,1.434995,0,0,19.04029
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.152542,46.83622,46.39294,2.033711,2.033711,0,0,0,2.033711,7.500669,0,4.440892E-16,0,0.152542,2.140749,2.033711,0,0,13.25765,17.66709,0,1.988207,-1.988207,24.32701,62.37683,0.1326962,2.237082,0.1220336,0,17.81963
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.121506,49.30219,45.99067,5.102765,5.102765,0,0,0,5.102765,21.9784,0,8.881784E-16,0,1.121506,5.371331,5.102765,0,0,15.46677,15.67888,0,4.249825,-4.249825,19.8473,50.89042,0.1326962,5.613041,0.8972049,0,16.80039
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.263733,56.97658,46.83545,6.461139,6.461139,0,0,0,6.461139,50.51328,0,0,0,3.263733,6.801198,6.461139,0,0,20.1888,11.42906,0,3.537465,-3.537465,16.11849,41.32937,0.1326962,7.107253,2.610986,0,14.69279
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,1.957204,55.10342,49.09828,2.32094,2.32094,0,-1,0,2.32094,84.32807,0,0,0,1.957204,2.443095,2.32094,0,0,24.11932,7.891594,0,0.4858909,-0.4858909,15.60631,40.01611,0.1326962,2.553035,1.565764,0,9.848799
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.584749,56.20951,51.31082,0.3851404,0.3851404,0,0,0,0.3851404,411.4731,0,0,0,1.584749,0.4054109,0.3851404,0,0,24.65919,7.405704,1.179338,0,1.179338,16.72513,42.88486,0.1326685,0.4236544,1.267799,0,8.990453
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.809909,59.19244,53.48313,3.859036,3.859036,0,0,0,3.859036,46.90054,0,4.440892E-16,0,1.809909,4.062144,3.859036,0,0,23.47986,8.467108,0,2.252235,-2.252235,14.35107,36.79753,0.1326685,4.24494,1.447927,0,10.27702
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,1.957156,61.92673,55.63533,2.52321,2.52321,0,0,0,2.52321,77.5661,0,0,0,1.957156,2.65601,2.52321,0,0,25.98234,6.214873,0,0.6988549,-0.6988549,13.61441,34.90867,0.1326685,2.775531,1.565724,0,8.172029
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.42849,73.25835,57.8177,5.127904,5.127904,0,0,0,5.127904,86.36062,0,0,0,4.42849,5.397794,5.127904,0,0,26.75884,5.516018,0,0.969304,-0.969304,12.59267,32.28884,0.1326685,5.640695,3.542792,0,9.944508
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.336397,67.01009,59.22568,0,0,0,-1,0,0,0,0,0,0,2.336397,0,0,0,0,27.83585,4.546714,2.336397,0,2.336397,14.80917,37.97216,0.1326135,0,1.869118,0,6.883111
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.152201,67.02045,59.84921,3.818462,3.818462,0,0,0,3.818462,56.36303,0,4.440892E-16,0,2.152201,4.019433,3.818462,0,0,25.49945,6.649471,0,1.867233,-1.867233,12.84094,32.92542,0.1326135,4.200308,1.721761,0,8.801672
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.553651,65.77484,60.64371,4.248642,4.248642,0,0,0,4.248642,36.56818,0,0,0,1.553651,4.472255,4.248642,0,0,27.57415,4.782239,0,2.918604,-2.918604,9.764459,25.03702,0.1326135,4.673507,1.242921,0,6.33589
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.9435955,63.07787,60.02018,0.2024846,0.2024846,0,0,0,0.2024846,466.0085,0,0,0,0.9435955,0.2131417,0.2024846,0,0,30.81705,1.863635,0.7304538,0,0.7304538,10.45743,26.81387,0.1325963,0.222733,0.7548764,0,2.80723
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2728384,59.00916,58.14958,1.393642,1.393642,0,0,0,1.393642,19.57736,0,0,0,0.2728384,1.466992,1.393642,0,0,30.08659,2.521043,0,1.194154,-1.194154,9.19868,23.58631,0.1325963,1.533007,0.2182707,0,2.793881
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,56.33932,56.33932,4.22673,1.260545,0,-1,0,1.260545,0,0,2.966185,3.388858,0,1.326889,1.260545,0,0,31.41343,1.326889,0,1.326889,-1.326889,7.800015,20,0.1325963,4.649403,0,0,1.326889
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,54.76037,54.76037,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325963,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,53.18142,53.18142,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325963,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,51.70304,51.70304,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325963,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,50.62694,50.62694,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325963,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,49.75198,49.75198,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325963,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,48.93737,48.93737,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325963,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,48.22332,48.22332,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325963,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,47.5495,47.5495,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325963,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,46.98631,46.98631,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325963,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,46.6142,46.6142,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327687,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02767068,46.38261,46.30243,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,13.68943,1.776357E-15,0,0,0.02767068,0,0,8.8,8.36,24.52775,7.524,8.387671,0,8.387671,23.68825,60.73898,0.1328702,0.222345,0.02213655,12,7.551671
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3846911,47.02949,45.91021,2.482405,2.482405,11.2824,0,3.190449,2.482405,15.49671,0,0,0,0.3846911,0,0,8.8,8.36,16.14008,15.0729,8.744691,0,8.744691,31.98419,82.01059,0.1330762,2.730646,0.3077529,12,15.45759
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.360376,50.78072,46.72483,1.564673,1.564673,0,0,0,1.564673,86.94316,0,0,0,1.360376,1.647025,1.564673,0,0,7.395391,22.94312,0,0.2866482,-0.2866482,31.68204,81.23584,0.1330762,1.721141,1.088301,0,24.3035
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.908788,51.71385,48.98765,12.33103,8.36,0,-1,0,8.36,10.87067,0,3.971032,5.204135,0.908788,8.8,8.36,0,0,7.71389,22.65648,0,7.891212,-7.891212,23.36397,59.9075,0.1330762,13.56413,0.7270304,0,23.56527
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.593669,56.1236,51.20019,3.850279,3.850279,0,0,0,3.850279,41.39099,0,8.881784E-16,0,1.593669,4.052926,3.850279,0,0,16.4819,14.76527,0,2.459257,-2.459257,20.77169,53.26063,0.1330762,4.235307,1.274935,0,16.35893
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.545768,58.18497,53.34233,7.771943,7.771943,12,0,3.372,7.771943,19.88909,0,0,0,1.545768,0,0,4.228057,4.016654,19.21441,12.30601,5.562423,0,5.562423,26.04867,66.79131,0.1332281,8.549137,1.236615,12,13.85178
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,1.95566,61.77448,55.49453,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.95566,0,0,8.8,8.36,13.65199,17.31219,10.31566,0,10.31566,35.83496,91.88432,0.1332732,0,1.564528,12,19.26785
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.10807,68.08205,57.64673,2.985037,2.985037,0,0,0,2.985037,104.1216,0,0,0,3.10807,3.142144,2.985037,0,0,3.336328,26.59628,0,0.03407477,-0.03407477,35.79904,91.79223,0.1332732,3.283541,2.486456,0,29.70435
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.319949,63.33981,59.05471,1.146399,1.146399,0,-1,0,1.146399,115.1387,0,0,0,1.319949,1.206736,1.146399,0,0,3.374189,26.56221,0.1132128,0,0.1132128,35.90644,92.06762,0.1332706,1.261039,1.055959,0,27.88216
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.108357,66.68667,59.67825,6.466396,6.466396,0,0,0,6.466396,32.60483,0,8.881784E-16,0,2.108357,6.806733,6.466396,0,0,3.260976,26.6641,0,4.698375,-4.698375,30.95392,79.36887,0.1332706,7.113035,1.686686,0,28.77246
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4721152,61.93008,60.41241,3.288281,3.288281,0,0,0,3.288281,14.35751,0,8.881784E-16,0,0.4721152,3.461348,3.288281,0,0,8.481393,21.96572,0,2.989233,-2.989233,27.80299,71.28958,0.1332706,3.617109,0.3776921,0,22.43784
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8188008,62.49167,59.84921,3.364155,3.364155,0,0,0,3.364155,24.33897,0,0,0,0.8188008,3.541216,3.364155,0,0,11.80276,18.97649,0,2.722415,-2.722415,24.93332,63.93145,0.1332706,3.700571,0.6550406,0,19.79529
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4350688,59.31192,57.93838,3.54663,3.54663,0,0,0,3.54663,12.26711,0,4.440892E-16,0,0.4350688,3.733295,3.54663,0,0,14.82767,16.25408,0,3.298226,-3.298226,21.45668,55.01702,0.1332706,3.901293,0.3480551,0,16.68914
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,56.17841,56.17841,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,18.49236,12.95585,0,0.04653063,-0.04653063,21.40763,54.89126,0.1332706,0.0486245,0,0,12.95585
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,54.5894,54.5894,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,18.54407,12.90932,0,7.322964,-7.322964,13.68855,35.09878,0.1332706,7.652497,0,0,12.90932
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,53.01045,53.01045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.68069,5.586356,0,0,0,13.68855,35.09878,0.1332706,0,0,0,5.586356
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,51.56224,51.56224,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,26.68069,5.586356,0,0.1251273,-0.1251273,13.55666,34.76059,0.1332706,0.1307581,0,0,5.586356
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,50.51632,50.51632,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,26.81972,5.461228,0,0.5306088,-0.5306088,12.99734,33.32646,0.1332706,0.5544863,0,0,5.461228
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,49.64136,49.64136,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,27.40929,4.930619,0,0.2927001,-0.2927001,12.68881,32.53535,0.1332706,0.3058716,0,0,4.930619
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,48.79657,48.79657,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,27.73451,4.637919,0,0.6246854,-0.6246854,12.03034,30.84695,0.1332706,0.6527962,0,0,4.637919
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,48.11269,48.11269,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,28.4286,4.013234,0,0.4067988,-0.4067988,11.60153,29.74746,0.1332706,0.4251048,0,0,4.013234
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,47.43887,47.43887,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,28.8806,3.606435,0,1.141387,-1.141387,10.39841,26.66252,0.1332706,1.192749,0,0,3.606435
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,46.86562,46.86562,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,30.14881,2.465048,0,2.20496,-2.20496,8.074173,20.70297,0.1332706,2.304183,0,0,2.465048
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,46.53374,46.53374,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.59877,0.2600886,8.36,0,8.36,16.00517,41.0388,0.1334066,1.004888,0,12,0.2600886
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05395642,46.34811,46.1918,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.15924,1.776357E-15,0,0,0.05395642,0,0,8.8,8.36,24.23877,7.784089,8.413957,0,8.413957,23.98734,61.50589,0.1335068,0.2456702,0.04316514,12,7.838045
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.2929087,46.63963,45.78952,1.399138,1.399138,10.19914,0,2.916382,1.399138,20.93494,0,0,0,0.2929087,0,0,8.8,8.36,15.82481,15.35665,8.652908,0,8.652908,32.19622,82.55423,0.1336591,1.539052,0.234327,12,15.64956
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8067858,48.99162,46.6142,2.913603,2.913603,0,0,0,2.913603,27.69031,0,4.440892E-16,0,0.8067858,3.066951,2.913603,0,0,7.171901,23.14427,0,2.260165,-2.260165,29.81379,76.44547,0.1336591,3.204964,0.6454287,0,23.95105
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,2.948774,58.11034,48.87703,2.695521,2.695521,0,-1,0,2.695521,109.3953,0,0,0,2.948774,2.83739,2.695521,0,0,9.683195,20.8841,0.1113839,0,0.1113839,29.91946,76.71641,0.1336565,2.965073,2.35902,0,23.83288
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.623508,62.77655,51.05939,3.513209,3.513209,0,0,0,3.513209,103.1395,0,0,0,3.623508,3.698115,3.513209,0,0,9.571812,20.98435,0,0.07460684,-0.07460684,29.84082,76.51476,0.1336565,3.86453,2.898807,0,24.60786
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.396566,60.87992,53.2317,4.932752,4.932752,0,0,0,4.932752,48.58476,0,0,0,2.396566,5.19237,4.932752,0,0,9.654708,20.90974,0,2.795805,-2.795805,26.89378,68.95827,0.1336565,5.426027,1.917253,0,23.30631
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.853841,64.70802,55.35373,0.8741518,0.8741518,0,0,0,0.8741518,326.4697,0,0,0,2.853841,0.9201598,0.8741518,0,0,12.76116,18.11394,1.933681,0,1.933681,28.72823,73.66199,0.1336112,0.9615669,2.283072,0,20.96778
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.922622,63.76625,57.50593,4.526914,4.526914,0,0,0,4.526914,42.47093,0,8.881784E-16,0,1.922622,4.765173,4.526914,0,0,10.82748,19.85425,0,2.84255,-2.84255,25.73192,65.97915,0.1336112,4.979606,1.538098,0,21.77687
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.40106,66.8866,58.8938,3.535408,3.535408,0,-1,0,3.535408,67.91464,0,0,0,2.40106,3.721483,3.535408,0,0,13.98587,17.0117,0,1.320423,-1.320423,24.34007,62.41032,0.1336112,3.888949,1.920848,0,19.41276
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.805393,68.93407,59.45699,1.99246,1.99246,0,0,0,1.99246,140.8005,0,0,0,2.805393,2.097326,1.99246,0,0,15.453,15.69128,0.7080672,0,0.7080672,25.0118,64.13271,0.1335946,2.191706,2.244315,0,18.49667
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.53823,65.31516,60.25149,3.847749,3.847749,0,0,0,3.847749,39.9774,0,4.440892E-16,0,1.53823,4.050262,3.847749,0,0,14.74494,16.32854,0,2.512032,-2.512032,22.36389,57.34319,0.1335946,4.232524,1.230584,0,17.86677
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.4830823,61.17276,59.62796,0,0,0,0,0,0,0,0,0,0,0.4830823,0,0,0,0,17.53608,13.8165,0.4830823,0,0.4830823,22.82218,58.5183,0.1335833,0,0.3864658,0,14.29959
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4049769,59.03345,57.75735,0.9487256,0.9487256,0,0,0,0.9487256,42.68641,0,0,0,0.4049769,0.9986586,0.9487256,0,0,17.053,14.25128,0,0.5936817,-0.5936817,22.19639,56.9137,0.1335833,1.043598,0.3239815,0,14.65626
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,56.00744,56.00744,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,17.71265,13.6576,0,1.779937,-1.779937,20.32017,52.10289,0.1335833,1.860034,0,0,13.6576
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,54.4486,54.4486,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,19.69035,11.87766,0,6.381124,-6.381124,13.59387,34.85601,0.1335833,6.668274,0,0,11.87766
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,52.86965,52.86965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.78049,5.496536,0,0,0,13.59387,34.85601,0.1335833,0,0,0,5.496536
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,51.42144,51.42144,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,26.78049,5.496536,0,0.5386652,-0.5386652,13.02607,33.40011,0.1335833,0.5629051,0,0,5.496536
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,50.40569,50.40569,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,27.37901,4.957871,0,1.96177,-1.96177,10.95818,28.09785,0.1335833,2.05005,0,0,4.957871
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,49.53073,49.53073,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,29.55875,2.996101,0,1.359492,-1.359492,9.525153,24.42342,0.1335833,1.420669,0,0,2.996101
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,48.70605,48.70605,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,31.0693,1.636609,0,1.089008,-1.089008,8.377237,21.48005,0.1335833,1.138014,0,0,1.636609
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,48.00206,48.00206,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,32.27931,0.5476006,0,0.03097455,-0.03097455,8.344587,21.39634,0.1335833,0.03236841,0,0,0.5476006
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,47.34836,47.34836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.31372,0.5166261,0,0,0,8.344587,21.39634,0.1335833,0,0,0,0.5166261
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,46.78517,46.78517,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0.03431711,0,0.5024994,0.4773744,0,0,32.31372,0.5166261,0,0.5024994,-0.5024994,7.814907,20.03818,0.1335833,0.5251119,0,0,0.5166261
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,46.41306,46.41306,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.87206,0.01412667,8.36,0,8.36,15.7459,40.37402,0.1337404,1.503345,0,12,0.01412667
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1084959,46.39557,46.08118,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.15878,0,0,0,0.1084959,0,0,8.8,8.36,24.51206,7.538126,8.468496,0,8.468496,23.77982,60.97377,0.1338712,0.981558,0.08679672,12,7.646623
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.81781,51.14165,45.70907,7.806488,7.806488,12,0,3.372,7.806488,23.28588,0,0,0,1.81781,0,0,4.193512,3.983837,16.04356,15.15977,5.801646,0,5.801646,29.28374,75.08637,0.1340262,8.587136,1.454248,12,16.97758
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.392877,60.51781,46.53374,1.056622,1.056622,7.213504,0,2.161016,1.056622,415.7473,0,0,0,4.392877,0,0,6.156882,5.849038,10.24191,20.38125,10.24191,0,10.24191,39.00008,100,0.1339934,1.162284,3.514302,12,24.77413
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.227888,69.96252,48.7664,0,0,0,-1,0,0,0,6.227888,0,0,6.227888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339934,0,4.98231,0,35.82687
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.410758,77.67834,50.96888,2.163417,2.163417,0,0,0,2.163417,342.5487,5.133477,0,0,7.410758,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1339934,2.379759,5.928607,0,37.00974
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.24931,79.64407,53.12108,3.230217,3.230217,0,0,0,3.230217,224.4218,3.849081,0,0,7.24931,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1339934,3.553238,5.799448,0,36.84829
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.716512,79.85703,55.24311,4.047971,4.047971,0,0,0,4.047971,165.9229,2.455489,0,0,6.716512,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1339934,4.452768,5.373209,0,36.31549
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.142272,71.66999,57.3953,4.431089,4.431089,0,0,0,4.431089,93.48203,0,0,0,4.142272,4.664305,4.431089,0,0,0,29.59898,0,0.5220321,-0.5220321,38.44981,98.58905,0.1339934,4.874198,3.313818,0,33.74125
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.572835,83.56618,58.77311,4.003018,4.003018,0,-1,0,4.003018,164.197,1.779096,0,0,6.572835,4.213703,4.003018,0,0,0.5800357,29.07695,0.5800357,0,0.5800357,39.00008,100,0.1339798,4.40332,5.258268,0,35.64978
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.531987,79.57553,59.34636,3.539107,3.539107,0,0,0,3.539107,156.3102,1.806611,0,0,5.531987,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1339798,3.893018,4.425589,0,35.13097
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.766158,73.20684,60.08052,8.760534,8.760534,5.182684,0,1.647219,8.760534,42.99005,4.440892E-16,0,0,3.766158,3.766158,3.57785,0,0,0,29.59898,0,0,0,39.00008,100,0.1339798,9.636587,3.012926,12,33.36514
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.504973,67.85363,59.45699,0,0,0,0,0,0,0,2.504973,0,0,2.504973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339798,0,2.003978,0,32.10395
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.445336,59.0197,57.61656,14.22366,14.22366,12,0,3.372,14.22366,3.130952,4.440892E-16,0,0,0.445336,2.340697,2.223662,0,0,0,29.59898,0,1.895361,-1.895361,37.00219,94.87723,0.1339798,15.64603,0.3562688,12,30.04431
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,55.91692,55.91692,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.105957,27.70362,0,6.463141,-6.463141,30.18944,77.40868,0.1339798,6.753983,0,0,27.70362
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,54.36814,54.36814,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.287225,21.24048,0,6.941748,-6.941748,22.8722,58.64654,0.1339798,7.254127,0,0,21.24048
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,52.77914,52.77914,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,17.00028,14.29873,0,5.342257,-5.342257,17.24096,44.20751,0.1339798,5.582659,0,0,14.29873
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,51.3611,51.3611,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.93612,8.95647,0,0.8351002,-0.8351002,16.36069,41.95041,0.1339798,0.8726797,0,0,8.95647
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,50.31518,50.31518,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.86401,8.121369,0,0.4226503,-0.4226503,15.91518,40.80807,0.1339798,0.4416696,0,0,8.121369
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,49.44022,49.44022,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.33362,7.69872,0,1.357254,-1.357254,14.48451,37.13969,0.1339798,1.41833,0,0,7.69872
