Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,48.6256,48.6256,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.84168,6.341465,0,0.7116244,-0.7116244,13.73439,35.21631,0.1339798,0.7436475,0,0,6.341465
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.63237,5.629841,0,0,0,13.73439,35.21631,0.1339798,0,0,0,5.629841
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,47.23773,47.23773,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.63237,5.629841,0,0.7441694,-0.7441694,12.94997,33.20498,0.1339798,0.777657,0,0,5.629841
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,46.69466,46.69466,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.45923,4.885672,0,0.8816043,-0.8816043,12.02067,30.82218,0.1339798,0.9212765,0,0,4.885672
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,46.3326,46.3326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.43879,4.004067,0,0,0,12.02067,30.82218,0.1339798,0,0,0,4.004067
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08583955,46.23915,45.99067,2.408332,2.408332,0,0,0,2.408332,3.564275,0,0,0,0.08583955,2.535086,2.408332,0,0,28.43879,4.004067,0,2.449247,-2.449247,9.438941,24.20236,0.1339798,2.649165,0.06867164,0,4.089907
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.488038,50.01268,45.59844,5.136009,5.136009,12,0,3.372,5.136009,28.97265,0,0,0,1.488038,0,0,6.863991,6.520792,31.16018,1.554821,8.008829,0,8.008829,17.03678,43.68397,0.134198,5.64961,1.19043,12,3.042859
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.721179,58.09382,46.44323,11.18475,11.18475,12,0,3.372,11.18475,33.27013,0,0,0,3.721179,0,0,0.8152543,0.7744915,23.15135,8.762767,4.495671,0,4.495671,21.30175,54.61977,0.1343057,12.30322,2.976943,12,12.48395
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.030431,69.0437,48.65577,4.465771,4.465771,0,-1,0,4.465771,135.0367,0,0,0,6.030431,4.700811,4.465771,0,0,18.65567,12.80887,1.32962,0,1.32962,22.56314,57.85409,0.1342747,4.912348,4.824345,0,18.8393
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.40588,77.51758,50.85825,2.118774,2.118774,0,0,0,2.118774,349.5361,0,0,0,7.40588,2.230289,2.118774,0,0,17.32605,14.00553,5.175592,0,5.175592,27.47314,70.4438,0.134154,2.330652,5.924705,0,21.41141
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.372225,80.07217,53.01045,4.678561,4.678561,0,0,0,4.678561,157.5746,0,0,0,7.372225,4.924801,4.678561,0,0,12.15046,18.66356,2.447424,0,2.447424,29.79497,76.3972,0.134097,5.146417,5.89778,0,26.03579
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.554523,83.64658,55.13248,0.3897707,0.3897707,0,0,0,0.3897707,1938.196,0,0,0,7.554523,0.410285,0.3897707,0,0,9.703038,20.86624,7.144238,0,7.144238,36.57259,93.77568,0.1339309,0.4287478,6.043619,0,28.42077
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,7.914248,88.24503,57.25451,5.790597,5.790597,0,0,0,5.790597,136.6741,0,0,0,7.914248,6.095366,5.790597,0,0,2.5588,27.29606,1.818883,0,1.818883,38.29813,98.20014,0.1338887,6.369657,6.331399,0,35.21031
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.498375,83.0068,58.60215,4.009428,4.009428,0,-1,0,4.009428,162.0774,1.538009,0,0,6.498375,4.22045,4.009428,0,0,0.7399168,28.93305,0.7399168,0,0.7399168,39.00008,100,0.1338716,4.41037,5.1987,0,35.43143
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.674434,75.7833,59.17539,3.570109,3.570109,0,0,0,3.570109,130.9325,0.9164244,0,0,4.674434,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1338716,3.92712,3.739547,0,34.27341
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.008616,74.02645,59.96989,1.954644,1.954644,0,0,0,1.954644,205.0816,1.951096,0,0,4.008616,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1338716,2.150108,3.206893,0,33.60759
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.299855,67.00896,59.34636,7.65947,7.65947,5.474608,0,1.721076,7.65947,30.0263,0,0,0,2.299855,2.299855,2.184862,0,0,0,29.59898,0,0,0,39.00008,100,0.1338716,8.425417,1.839884,12,31.89883
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.447366,58.94492,57.5361,12.69214,12.69214,12,0,3.372,12.69214,3.52475,0,1.776357E-15,0,0.447366,0.7285655,0.6921372,0,0,0,29.59898,0,0.2811994,-0.2811994,38.70367,99.23997,0.1338716,13.96135,0.3578928,12,30.04634
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3124438,29.31778,0,0,0,38.70367,99.23997,0.1338716,0,0,0,29.31778
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,54.24746,54.24746,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.3124438,29.31778,0,1.273646,-1.273646,37.36113,95.79757,0.1338716,1.33096,0,0,29.31778
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,52.69868,52.69868,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.727606,28.04413,0,1.953442,-1.953442,35.30202,90.51781,0.1338716,2.041346,0,0,28.04413
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,51.28065,51.28065,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.898097,26.09069,0,1.029756,-1.029756,34.21656,87.7346,0.1338716,1.076095,0,0,26.09069
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,50.26489,50.26489,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.04227,25.06093,0,1.285194,-1.285194,32.86185,84.26098,0.1338716,1.343028,0,0,25.06093
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,49.32959,49.32959,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.470264,23.77574,0,0.4475334,-0.4475334,32.39011,83.05138,0.1338716,0.4676724,0,0,23.77574
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,48.50492,48.50492,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.967523,23.32821,0,0.1164017,-0.1164017,32.26741,82.73678,0.1338716,0.1216398,0,0,23.32821
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,47.80093,47.80093,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.096859,23.21181,0,0.6726983,-0.6726983,31.55832,80.91861,0.1338716,0.7029697,0,0,23.21181
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,47.14722,47.14722,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.844301,22.53911,0,0.7367026,-0.7367026,30.78177,78.92745,0.1338716,0.7698542,0,0,22.53911
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,46.58403,46.58403,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.66286,21.8024,0,0.6506717,-0.6506717,30.0959,77.16882,0.1338716,0.679952,0,0,21.8024
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,46.22197,46.22197,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.385828,21.15173,0,0.9257489,-0.9257489,29.12008,74.66671,0.1338716,0.9674077,0,0,21.15173
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1379488,46.27948,45.88004,0,0,0,0,0,0,0,0,0,0,0.1379488,0,0,0,0,10.41444,20.22598,0.1379488,0,0.1379488,29.25094,75.00227,0.1338684,0,0.110359,0,20.36393
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.75073,50.69452,45.47776,4.106804,4.106804,0,0,0,4.106804,42.63,0,0,0,1.75073,4.322951,4.106804,0,0,10.27649,20.35014,0,2.572221,-2.572221,26.53959,68.05008,0.1338684,4.517484,1.400584,0,22.10087
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.286487,53.26233,46.3326,4.164223,4.164223,0,0,0,4.164223,54.90788,0,0,0,2.286487,4.383393,4.164223,0,0,13.13451,17.77792,0,2.096906,-2.096906,24.32925,62.38257,0.1338684,4.580645,1.829189,0,20.0644
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.394512,59.247,48.53509,4.126917,4.126917,0,-1,0,4.126917,82.25297,0,0,0,3.394512,4.344124,4.126917,0,0,15.46441,15.68101,0,0.9496116,-0.9496116,23.32827,59.81597,0.1338684,4.539609,2.71561,0,19.07552
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,3.951533,63.56612,50.71745,2.929783,2.929783,0,0,0,2.929783,134.8746,0,0,0,3.951533,3.083982,2.929783,0,0,16.51953,14.7314,0.8675507,0,0.8675507,24.1513,61.9263,0.1338482,3.222761,3.161226,0,18.68293
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.278391,70.98921,52.88977,0.7911353,0.7911353,0,0,0,0.7911353,667.192,0,0,0,5.278391,0.832774,0.7911353,0,0,15.65198,15.51219,4.445617,0,4.445617,28.36879,72.74033,0.1337452,0.8702488,4.222713,0,20.79059
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.598054,83.67695,54.99168,2.586704,2.586704,0,0,0,2.586704,293.735,0,0,0,7.598054,2.722846,2.586704,0,0,11.20636,19.51325,4.875209,0,4.875209,32.99382,84.59936,0.1336324,2.845374,6.078444,0,27.11131
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,6.979184,83.3938,57.10365,6.155385,6.155385,0,0,0,6.155385,113.3834,0,0,0,6.979184,6.479353,6.155385,0,0,6.331155,23.90094,0.4998303,0,0.4998303,33.468,85.81521,0.1336209,6.770924,5.583347,0,30.88012
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.819928,71.65381,58.49152,8.672715,8.36,0,-1,0,8.36,45.69292,0,0.3127153,1.179987,3.819928,8.8,8.36,0,0,5.831325,24.35079,0,4.980072,-4.980072,28.21854,72.35509,0.1336209,9.539987,3.055943,0,28.17071
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.265514,70.18675,59.05471,2.785155,2.785155,0,0,0,2.785155,117.2471,0,0,0,3.265514,2.931742,2.785155,0,0,11.36474,19.37071,0.3337721,0,0.3337721,28.53518,73.16699,0.1336132,3.06367,2.612411,0,22.63623
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.767985,69.16527,59.79893,2.06982,2.06982,0,0,0,2.06982,133.7307,0,0,0,2.767985,2.178758,2.06982,0,0,11.03097,19.67111,0.5892269,0,0.5892269,29.09418,74.6003,0.1335995,2.276802,2.214388,0,22.43909
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.267977,66.76913,59.22568,2.575305,2.575305,0,0,0,2.575305,88.06631,0,0,0,2.267977,2.710848,2.575305,0,0,10.44174,20.20141,0,0.4428712,-0.4428712,28.62735,73.40331,0.1335995,2.832836,1.814381,0,22.46939
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4265785,58.7063,57.36513,0,0,0,0,0,0,0,0,0,0,0.4265785,0,0,0,0,10.93382,19.75854,0.4265785,0,0.4265785,29.03204,74.44097,0.1335897,0,0.3412628,0,20.18512
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,55.6655,55.6655,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,10.50724,20.14246,0,5.693189,-5.693189,23.03089,59.05344,0.1335897,5.949382,0,0,20.14246
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,54.10667,54.10667,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,16.833,14.44927,0,5.265263,-5.265263,17.48081,44.82251,0.1335897,5.502199,0,0,14.44927
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,52.55788,52.55788,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,22.6833,9.184011,0,4.922823,-4.922823,12.2917,31.51712,0.1335897,5.14435,0,0,9.184011
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,51.13985,51.13985,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,28.1531,4.261189,0,0.2586715,-0.2586715,12.01904,30.81799,0.1335897,0.2703117,0,0,4.261189
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,50.12409,50.12409,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,28.44051,4.002517,0,2.442081,-2.442081,9.44486,24.21754,0.1335897,2.551975,0,0,4.002517
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,49.21896,49.21896,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,31.15393,1.560436,0,0.02217255,-0.02217255,9.421488,24.15761,0.1335897,0.02317032,0,0,1.560436
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,48.42446,48.42446,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,31.17857,1.538264,0,0.3598807,-0.3598807,9.04214,23.18493,0.1335897,0.3760754,0,0,1.538264
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,47.6903,47.6903,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,31.57844,1.178383,0,0.5333375,-0.5333375,8.479954,21.74343,0.1335897,0.5573376,0,0,1.178383
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,47.03659,47.03659,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0.03452024,0,0.6194388,0.5884669,0,0,32.17104,0.6450456,0,0.6194388,-0.6194388,7.827007,20.06921,0.1335897,0.6473136,0,0,0.6450456
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,46.50357,46.50357,1.308647,0.02432645,0,-1,0,0.02432645,0,0,1.28432,1.415185,0,0.02560679,0.02432645,0,0,32.8593,0.02560679,0,0.02560679,-0.02560679,7.800015,20,0.1335897,1.439511,0,0,0.02560679
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,46.13146,46.13146,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337102,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1411664,46.19807,45.78952,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.43529,1.776357E-15,0,0,0.1411664,0,0,8.8,8.36,24.52775,7.524,8.501166,0,8.501166,23.79592,61.01506,0.1338427,1.075718,0.1129331,12,7.665166
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.381083,49.51102,45.42747,5.8446,5.8446,12,0,3.372,5.8446,23.63007,0,0,0,1.381083,0,0,6.1554,5.847631,16.02659,15.17505,7.228714,0,7.228714,30.65368,78.59903,0.1340376,6.42906,1.104867,12,16.55613
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.191318,56.07806,46.22197,3.366425,3.366425,8.692653,0,2.535241,3.366425,94.79845,0,0,0,3.191318,0,0,5.326228,5.059916,8.797873,21.68089,8.251234,0,8.251234,38.48149,98.67029,0.1341226,3.703067,2.553055,12,24.87221
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.00597,61.20765,48.39429,0.2887379,0.2887379,0,-1,0,0.2887379,1387.407,3.155396,0,0,4.00597,0.3039346,0.2887379,0,0,0.5466391,29.107,0.5466391,0,0.5466391,39.00008,100,0.13411,0.3176116,3.204776,0,33.11297
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.173681,64.24245,50.60683,0,0,0,0,0,0,0,4.173681,0,0,4.173681,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13411,0,3.338944,0,33.77266
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.57415,68.1097,52.74897,0.4085476,0.4085476,0,0,0,0.4085476,1119.612,4.1441,0,0,4.57415,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.13411,0.4494024,3.65932,0,34.17313
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.138819,72.68202,54.84083,5.60047,5.60047,0,0,0,5.60047,91.75692,0,0,0,5.138819,5.895231,5.60047,0,0,0,29.59898,0,0.7564127,-0.7564127,38.20275,97.95557,0.13411,6.160517,4.111055,0,34.7378
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.335267,75.94115,56.96285,0,0,0,0,0,0,0,4.494808,0,0,5.335267,0,0,0,0,0.8404586,28.84257,0.8404586,0,0.8404586,39.00008,100,0.1340906,0,4.268213,0,34.17783
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.481606,74.03691,58.32055,1.775759,1.775759,0,-1,0,1.775759,252.3769,2.612386,0,0,4.481606,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1340906,1.953335,3.585285,0,34.08059
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.132364,62.54967,58.8938,0.464417,0.464417,0,0,0,0.464417,243.8248,0.6435038,0,0,1.132364,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1340906,0.5108587,0.9058911,0,30.73134
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.484421,67.9622,59.62796,3.178971,3.178971,0,0,0,3.178971,78.15173,0,0,0,2.484421,3.346285,3.178971,0,0,0,29.59898,0,0.8618643,-0.8618643,38.09159,97.67056,0.1340906,3.496868,1.987537,0,32.0834
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.792028,61.59487,59.05471,0,0,0,0,0,0,0,0,0,0,0.792028,0,0,0,0,0.9576269,28.73711,0.792028,0,0.792028,38.84298,99.59718,0.1340723,0,0.6336224,0,29.52914
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4532233,58.64871,57.22433,2.300931,2.300931,0,0,0,2.300931,19.69739,0,0,0,0.4532233,2.422033,2.300931,0,0,0.1655989,29.44994,0,1.96881,-1.96881,36.76767,94.27589,0.1340723,2.531024,0.3625787,0,29.90316
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,55.49453,55.49453,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.353165,27.48113,0,2.173434,-2.173434,34.47667,88.40154,0.1340723,2.271238,0,0,27.48113
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,53.9357,53.9357,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.768092,25.3077,0,8.8,-8.8,25.20065,64.61694,0.1340723,12.17366,0,0,25.3077
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,52.41709,52.41709,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.54587,16.5077,0,1.805042,-1.805042,23.29797,59.73827,0.1340723,1.886269,0,0,16.5077
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,50.99905,50.99905,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.55147,14.70265,0,0.4436401,-0.4436401,22.83034,58.5392,0.1340723,0.4636039,0,0,14.70265
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,50.00341,50.00341,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,17.0444,14.25901,0,0.6029637,-0.6029637,22.19476,56.90952,0.1340723,0.6300971,0,0,14.25901
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,49.12845,49.12845,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.71437,13.65605,0,1.950003,-1.950003,20.13927,51.63906,0.1340723,2.037753,0,0,13.65605
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,48.31383,48.31383,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.88103,11.70605,0,2.028993,-2.028993,18.00053,46.1551,0.1340723,2.120298,0,0,11.70605
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,47.57967,47.57967,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,22.13547,9.677053,0,1.762712,-1.762712,16.14246,41.39085,0.1340723,1.842034,0,0,9.677053
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,46.95613,46.95613,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,24.09404,7.914341,0,1.207225,-1.207225,14.86994,38.12797,0.1340723,1.261551,0,0,7.914341
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,46.41306,46.41306,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.4354,6.707116,0,1.372949,-1.372949,13.42272,34.41717,0.1340723,1.434731,0,0,6.707116
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,46.02084,46.02084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.9609,5.334167,0,0,0,13.42272,34.41717,0.1340723,0,0,0,5.334167
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.06963652,45.88002,45.6789,0.09639126,0.09639126,0,0,0,0.09639126,72.2436,0,0,0,0.06963652,0.1014645,0.09639126,0,0,26.9609,5.334167,0,0.03182798,-0.03182798,13.38917,34.33114,0.1340723,0.1060304,0.05570921,0,5.403804
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.571364,46.99905,45.33696,2.473688,2.473688,0,0,0,2.473688,23.09766,0,0,0,0.571364,2.603882,2.473688,0,0,26.99627,5.30234,0,2.032518,-2.032518,11.24671,28.83766,0.1340723,2.721057,0.4570912,0,5.873703
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.57518,50.82928,46.13146,2.410447,2.410447,0,0,0,2.410447,65.34804,0,0,0,1.57518,2.537313,2.410447,0,0,29.25462,3.269822,0,0.9621329,-0.9621329,10.23253,26.23721,0.1340723,2.651492,1.260144,0,4.845001
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.667542,56.58026,48.31383,7.32963,4.72647,0,-1,0,4.72647,56.43837,0,2.60316,5.363455,2.667542,4.975231,4.72647,0,0,30.32365,2.307689,0,2.307689,-2.307689,7.800015,20,0.1340723,8.062593,2.134034,0,4.975231
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.064678,60.25457,50.51632,3.915348,3.915348,12,0,3.372,3.915348,78.27346,0,0,0,3.064678,0,0,8.084652,7.680419,32.88775,0,10.7451,0,10.7451,17.99371,46.13763,0.1342593,4.306883,2.451743,12,3.064678
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.104865,66.27345,52.66851,2.923536,2.923536,11.72354,0,3.302054,2.923536,140.4076,0,0,0,4.104865,0,0,8.8,8.36,22.14266,9.670588,12.46486,0,12.46486,29.81892,76.45862,0.1343926,3.215889,3.283892,12,13.77545
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.486335,66.31904,54.76037,5.983111,5.983111,11.86499,0,3.337844,5.983111,58.2696,0,0,0,3.486335,0,0,5.881883,5.587789,9.677791,20.88897,9.074123,0,9.074123,38.42739,98.53157,0.1346101,6.581423,2.789068,12,24.3753
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.215058,75.35114,56.8824,1.148109,1.148109,0,0,0,1.148109,454.2304,3.402856,0,0,5.215058,1.208535,1.148109,0,0,0.603667,29.05568,0.603667,0,0.603667,39.00008,100,0.1345962,1.26292,4.172047,0,34.27074
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.895482,67.92018,58.20992,6.086222,6.086222,0,-1,0,6.086222,47.57437,0,8.881784E-16,0,2.895482,6.406549,6.086222,0,0,0,29.59898,0,3.511067,-3.511067,35.29909,90.5103,0.1345962,6.694844,2.316385,0,32.49446
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.279393,62.9142,58.77311,2.524765,2.524765,0,0,0,2.524765,50.67376,0,4.440892E-16,0,1.279393,2.657647,2.524765,0,0,3.901186,26.08791,0,1.378254,-1.378254,33.84628,86.78516,0.1345962,2.777241,1.023515,0,27.3673
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2015443,60.15732,59.51733,3.213671,3.213671,0,0,0,3.213671,6.271465,0,4.440892E-16,0,0.2015443,3.382812,3.213671,0,0,5.432579,24.70966,0,3.181267,-3.181267,30.49293,78.18684,0.1345962,3.535038,0.1612354,0,24.9112
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.97279,62.02298,58.8938,6.502184,6.502184,0,0,0,6.502184,14.96097,0,8.881784E-16,0,0.97279,6.844405,6.502184,0,0,8.96732,21.52839,0,5.871615,-5.871615,24.30371,62.31707,0.1345962,7.152403,0.778232,0,22.50118
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3612556,58.21553,57.08353,2.371011,2.371011,0,0,0,2.371011,15.23635,0,4.440892E-16,0,0.3612556,2.495802,2.371011,0,0,15.49134,15.65677,0,2.134546,-2.134546,22.0537,56.54782,0.1345962,2.608113,0.2890044,0,16.01803
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,55.3839,55.3839,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.86305,13.52223,0,7.932059,-7.932059,13.69257,35.10909,0.1345962,8.289001,0,0,13.52223
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,53.85524,53.85524,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.67645,5.59017,0,2.631016,-2.631016,10.91924,27.99799,0.1345962,2.749412,0,0,5.59017
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,52.32658,52.32658,13.50853,2.811196,0,-1,0,2.811196,0,0,10.69733,12.04819,0,2.959154,2.811196,0,0,29.5998,2.959154,0,2.959154,-2.959154,7.800015,20,0.1345962,14.85938,0,0,2.959154
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,50.91859,50.91859,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345962,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,49.89278,49.89278,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345962,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,49.01782,49.01782,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345962,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,48.22332,48.22332,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345962,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,47.45899,47.45899,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345962,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,46.83545,46.83545,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345962,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,46.3326,46.3326,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345962,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,45.96049,45.96049,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347603,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1310535,46.00742,45.62861,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.688267,0,0,0,0.1310535,0,0,8.8,8.36,24.52775,7.524,8.491054,0,8.491054,23.78633,60.99046,0.1349249,1.875051,0.1048428,12,7.655054
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.463699,49.58646,45.2565,3.485885,3.485885,11.74592,0,3.307719,3.485885,41.98931,0,0,0,1.463699,0,0,8.260038,7.847036,16.0367,15.16595,9.310735,0,9.310735,32.61927,83.63898,0.1351295,3.834473,1.170959,12,16.62965
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.680867,54.22847,46.05101,2.173034,2.173034,0,0,0,2.173034,123.3698,0,0,0,2.680867,2.287404,2.173034,0,0,6.725965,23.54561,0.3934625,0,0.3934625,32.99254,84.59608,0.1351204,2.390337,2.144693,0,26.22648
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.147481,61.4957,48.20321,0,0,0,-1,0,0,0,0,0,0,4.147481,0,0,0,0,6.332502,23.89972,4.147481,0,4.147481,36.92719,94.6849,0.1350251,0,3.317985,0,28.04721
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.031123,63.47457,50.37552,4.056289,4.056289,0,0,0,4.056289,99.37959,0,0,0,4.031123,4.269778,4.056289,0,0,2.185021,27.63246,0,0.2386542,-0.2386542,36.67562,94.03986,0.1350251,4.461917,3.224899,0,31.66358
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,3.905603,65.35825,52.49754,4.638089,4.638089,0,0,0,4.638089,84.20716,8.881784E-16,0,0,3.905603,4.882198,4.638089,0,0,2.450192,27.3938,0,0.9765958,-0.9765958,35.6462,91.40033,0.1350251,5.101897,3.124482,0,31.29941
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.258276,68.97926,54.5894,1.041691,1.041691,0,0,0,1.041691,408.7849,0,0,0,4.258276,1.096517,1.041691,0,0,3.535299,26.41721,3.161759,0,3.161759,38.64571,99.09136,0.1349526,1.14586,3.406621,0,30.67549
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.093932,60.18584,56.71143,0,0,0,0,0,0,0,0.7203926,0,0,1.093932,0,0,0,0,0.3735397,29.26279,0.3735397,0,0.3735397,39.00008,100,0.134944,0,0.8751459,0,30.35672
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,3.903358,71.47067,58.03895,3.697889,3.697889,0,-1,0,3.697889,105.5564,0.01084343,0,0,3.903358,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.134944,4.067677,3.122686,0,33.50233
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.674959,64.0676,58.60215,2.862044,2.862044,0,0,0,2.862044,58.52318,0,0,0,1.674959,3.012677,2.862044,0,0,0,29.59898,0,1.337718,-1.337718,37.59,96.38442,0.134944,3.148248,1.339967,0,31.27394
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.701412,64.93205,59.34636,0.3033186,0.3033186,0,0,0,0.3033186,560.9321,0,0,0,1.701412,0.3192828,0.3033186,0,0,1.486354,28.26126,1.382129,0,1.382129,38.9012,99.74647,0.1349123,0.3336505,1.361129,0,29.96267
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.9730546,61.84909,58.72283,3.142992,3.142992,0,0,0,3.142992,30.9595,0,4.440892E-16,0,0.9730546,3.308412,3.142992,0,0,0.1042251,29.50517,0,2.335358,-2.335358,36.43952,93.43448,0.1349123,3.457291,0.7784436,0,30.47823
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4190129,58.19519,56.8824,8.826353,8.826353,10.9924,0,3.117078,8.826353,4.747294,0,0,0,0.4190129,0,0,2.166051,2.057749,2.699067,27.16982,2.476762,0,2.476762,38.78918,99.45924,0.134978,9.708988,0.3352104,12,27.58883
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,55.21293,55.21293,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2223053,29.3989,0,7.209742,-7.209742,31.18945,79.97278,0.134978,7.534181,0,0,29.3989
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,53.68427,53.68427,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.23313,22.18916,0,6.159481,-6.159481,24.69678,63.32495,0.134978,6.436657,0,0,22.18916
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,52.15561,52.15561,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.077,16.02968,0,3.030038,-3.030038,21.50284,55.13538,0.134978,3.16639,0,0,16.02968
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,50.76774,50.76774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44371,12.99964,0,0,0,21.50284,55.13538,0.134978,0,0,0,12.99964
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,49.78215,49.78215,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.44371,12.99964,0,0.2129637,-0.2129637,21.27836,54.55978,0.134978,0.2225471,0,0,12.99964
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,48.87703,48.87703,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.68033,12.78668,0,1.847217,-1.847217,19.33122,49.56713,0.134978,1.930342,0,0,12.78668
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,48.11269,48.11269,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.7328,10.93946,0,2.093036,-2.093036,17.12497,43.91008,0.134978,2.187222,0,0,10.93946
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,47.37853,47.37853,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.05839,8.846425,0,0.8708165,-0.8708165,16.20704,41.55644,0.134978,0.9100032,0,0,8.846425
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,46.755,46.755,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.02597,7.975609,0,0.1861837,-0.1861837,16.01079,41.05323,0.134978,0.1945619,0,0,7.975609
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,46.24209,46.24209,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.23284,7.789425,0,0.4803038,-0.4803038,15.50451,39.75506,0.134978,0.5019175,0,0,7.789425
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,45.88004,45.88004,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.76651,7.309121,0,0.1271533,-0.1271533,15.37047,39.4114,0.134978,0.1328752,0,0,7.309121
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05211729,45.68844,45.5381,1.173677,1.173677,0,0,0,1.173677,4.440513,0,2.220446E-16,0,0.05211729,1.23545,1.173677,0,0,24.90779,7.181968,0,1.183333,-1.183333,14.12313,36.21309,0.134978,1.291045,0.04169383,0,7.234085
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.440477,49.43304,45.17605,3.146122,3.146122,0,0,0,3.146122,45.7858,0,4.440892E-16,0,1.440477,3.311707,3.146122,0,0,26.2226,5.998635,0,1.87123,-1.87123,12.15068,31.15553,0.134978,3.460734,1.152382,0,7.439113
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.55829,57.02013,45.96049,3.632088,3.632088,0,0,0,3.632088,97.96815,4.440892E-16,0,0,3.55829,3.823251,3.632088,0,0,28.30175,4.127405,0,0.2649609,-0.2649609,11.87139,30.4394,0.134978,3.995297,2.846632,0,7.685695
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,4.963455,64.30559,48.08252,3.517695,3.517695,0,-1,0,3.517695,141.0996,0,0,0,4.963455,3.702837,3.517695,0,0,28.59615,3.862444,1.260618,0,1.260618,13.06732,33.50587,0.1349491,3.869465,3.970764,0,8.825899
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.75215,69.85706,50.29506,1.416845,1.416845,0,0,0,1.416845,405.9831,0,0,0,5.75215,1.491416,1.416845,0,0,27.33553,4.997,4.260735,0,4.260735,17.1094,43.87018,0.1348515,1.558529,4.60172,0,10.74915
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.132527,78.23235,52.41709,1.378643,1.378643,0,0,0,1.378643,517.3586,0,0,0,7.132527,1.451203,1.378643,0,0,23.0748,8.831661,5.681324,0,5.681324,22.49918,57.69009,0.1347217,1.516507,5.706021,0,15.96419
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.278387,81.49107,54.47877,0,0,0,0,0,0,0,0,0,0,7.278387,0,0,0,0,17.39347,13.94485,7.278387,0,7.278387,29.40406,75.39489,0.1345557,0,5.822709,0,21.22324
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.519337,80.59913,56.57063,2.397683,2.397683,0,0,0,2.397683,271.9016,0,0,0,6.519337,2.523877,2.397683,0,0,10.11509,20.4954,3.99546,0,3.99546,33.19449,85.11391,0.1344647,2.637451,5.215469,0,27.01474
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.797809,79.00715,57.89816,0,0,0,-1,0,0,0,0,0,0,5.797809,0,0,0,0,6.119626,24.09131,5.797809,0,5.797809,38.69477,99.21718,0.1343329,0,4.638247,0,29.88912
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,4.90523,75.88208,58.44123,4.260032,4.260032,0,0,0,4.260032,115.1454,0.09916812,0,0,4.90523,4.484244,4.260032,0,0,0.3218171,29.30934,0.3218171,0,0.3218171,39.00008,100,0.1343256,4.686036,3.924184,0,34.21457
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.291465,66.79858,59.17539,3.684789,3.684789,0,0,0,3.684789,62.18715,0,0,0,2.291465,3.878725,3.684789,0,0,0,29.59898,0,1.58726,-1.58726,37.32696,95.70996,0.1343256,4.053267,1.833172,0,31.89044
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.915547,64.88892,58.60215,6.388529,6.388529,0,0,0,6.388529,29.98417,0,0,0,1.915547,6.724767,6.388529,0,0,1.763622,28.01172,0,4.80922,-4.80922,32.2576,82.71162,0.1343256,7.027381,1.532438,0,29.92727
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4530551,58.19117,56.77177,5.243581,5.243581,0,0,0,5.243581,8.640186,0,8.881784E-16,0,0.4530551,5.519558,5.243581,0,0,7.1072,23.2025,0,5.066504,-5.066504,26.91703,69.01789,0.1343256,5.767939,0.3624441,0,23.65555
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,55.10231,55.10231,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.73665,18.13599,0,6.641946,-6.641946,19.91581,51.06607,0.1343256,6.940834,0,0,18.13599
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,53.60381,53.60381,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,20.11659,11.49405,0,7.06469,-7.06469,12.46897,31.97165,0.1343256,7.382601,0,0,11.49405
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,52.07515,52.07515,8.079764,4.207891,0,-1,0,4.207891,0,0,3.871874,4.679851,0,4.429358,4.207891,0,0,27.96624,4.429358,0,4.429358,-4.429358,7.800015,20,0.1343256,8.887741,0,0,4.429358
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,50.71745,50.71745,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343256,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,49.67153,49.67153,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343256,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,48.79657,48.79657,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343256,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,48.03223,48.03223,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343256,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,47.2679,47.2679,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343256,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,46.67454,46.67454,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343256,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,46.16163,46.16163,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343256,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,45.78952,45.78952,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344927,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1133303,45.78476,45.45764,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.04924,0,0,0,0.1133303,0,0,8.8,8.36,24.52775,7.524,8.47333,0,8.47333,23.76951,60.94735,0.134624,1.128252,0.09066424,12,7.637331
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.323457,49.01627,45.1157,5.183517,5.183517,12,0,3.372,5.183517,25.53202,0,0,0,1.323457,0,0,6.816483,6.475659,16.05442,15.15,7.799116,0,7.799116,31.16841,79.91883,0.1348293,5.701868,1.058765,12,16.47345
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.463657,56.61615,45.88004,1.416799,1.416799,6.460641,0,1.970542,1.416799,244.4706,0,0,0,3.463657,0,0,5.043842,4.79165,8.255307,22.1692,8.255307,0,8.255307,39.00008,100,0.1348057,1.558479,2.770926,12,25.63286
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.683771,66.92818,48.00206,2.322705,2.322705,0,-1,0,2.322705,244.7049,3.238819,0,0,5.683771,2.444952,2.322705,0,0,0,29.59898,0,0,0,39.00008,100,0.1348057,2.554975,4.547017,0,35.28275
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.60155,69.12321,50.17438,0,0,0,0,0,0,0,5.60155,0,0,5.60155,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348057,0,4.48124,0,35.20053
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.423949,67.00546,52.26624,0,0,0,0,0,0,0,4.423949,0,0,4.423949,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348057,0,3.539159,0,34.02293
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,3.965141,67.60544,54.33797,4.774202,4.774202,0,0,0,4.774202,83.05347,0,0,0,3.965141,5.025476,4.774202,0,0,0,29.59898,0,1.060336,-1.060336,37.88239,97.13413,0.1348057,5.251623,3.172113,0,33.56412
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.881505,69.6061,56.42983,0,0,0,0,0,0,0,2.703354,0,0,3.881505,0,0,0,0,1.178151,28.53864,1.178151,0,1.178151,39.00008,100,0.1347791,0,3.105204,0,32.42015
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.091147,68.1402,57.75735,0.3299157,0.3299157,0,-1,0,0.3299157,936.9506,2.743867,0,0,3.091147,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1347791,0.3629073,2.472918,0,32.69012
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.014885,68.41714,58.27026,2.726827,2.726827,0,0,0,2.726827,110.5638,0.1445405,0,0,3.014885,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1347791,2.99951,2.411908,0,32.61386
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.390815,63.46315,58.94408,6.548921,6.548921,0,0,0,6.548921,21.23732,0,8.881784E-16,0,1.390815,6.893601,6.548921,0,0,0,29.59898,0,5.502785,-5.502785,33.19963,85.12709,0.1347791,7.203813,1.112652,0,30.98979
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9607036,61.45912,58.38089,4.176889,4.176889,0,0,0,4.176889,23.00046,0,0,0,0.9607036,4.396725,4.176889,0,0,6.114206,24.09619,0,3.436022,-3.436022,29.57775,75.84023,0.1347791,4.594578,0.7685629,0,25.0569
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.3989896,57.8479,56.6008,8.378524,8.378524,12,0,3.372,8.378524,4.762051,0,0,0,0.3989896,0,0,3.621476,3.440402,9.932008,20.66017,3.839391,0,3.839391,33.22012,85.17961,0.134881,9.216376,0.3191917,12,21.05916
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,54.93134,54.93134,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,6.092616,24.11562,0,3.489308,-3.489308,29.54206,75.74873,0.134881,3.646327,0,0,24.11562
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.969625,20.62632,0,0,0,29.54206,75.74873,0.134881,0,0,0,20.62632
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,51.93435,51.93435,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.969625,20.62632,0,5.518192,-5.518192,23.72538,60.83418,0.134881,5.766511,0,0,20.62632
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,50.57666,50.57666,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,16.10095,15.10812,0,1.209732,-1.209732,22.45021,57.56451,0.134881,1.26417,0,0,15.10812
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,49.55085,49.55085,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.4451,13.89839,0,0.1614572,-0.1614572,22.28002,57.12813,0.134881,0.1687227,0,0,13.89839
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,48.67588,48.67588,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.62449,13.73693,0,1.18309,-1.18309,21.03293,53.93048,0.134881,1.236329,0,0,13.73693
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,47.91155,47.91155,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.93904,12.55384,0,0.7743139,-0.7743139,20.21673,51.83767,0.134881,0.809158,0,0,12.55384
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,47.14722,47.14722,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.79939,11.77953,0,1.53359,-1.53359,18.60019,47.69268,0.134881,1.602602,0,0,11.77953
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,46.58403,46.58403,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.50338,10.24594,0,2.701322,-2.701322,15.75274,40.39156,0.134881,2.822882,0,0,10.24594
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,46.08118,46.08118,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.50484,7.544618,0,0.95517,-0.95517,14.7459,37.80993,0.134881,0.9981527,0,0,7.544618
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,45.70907,45.70907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.56614,6.589447,0,0,0,14.7459,37.80993,0.134881,0,0,0,6.589447
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09450815,45.63966,45.36713,0.2719402,0.2719402,0,0,0,0.2719402,34.75328,0,0,0,0.09450815,0.2862529,0.2719402,0,0,25.56614,6.589447,0,0.1917447,-0.1917447,14.54379,37.29169,0.134881,0.2991343,0.07560652,0,6.683956
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.068404,48.13598,45.00508,3.401664,3.401664,0,0,0,3.401664,31.40827,0,4.440892E-16,0,1.068404,3.580699,3.401664,0,0,25.77919,6.397703,0,2.512295,-2.512295,11.89559,30.50146,0.134881,3.741831,0.854723,0,7.466107
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.111019,49.09585,45.81969,0.3846547,0.3846547,0,0,0,0.3846547,288.8356,0,0,0,1.111019,0.4048997,0.3846547,0,0,28.57063,3.885407,0.7061198,0,0.7061198,12.56548,32.21911,0.134865,0.4231201,0.8888156,0,4.996427
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.647929,52.87297,47.89144,7.692783,5.860402,0,-1,0,5.860402,28.11972,0,1.832381,3.854085,1.647929,6.168844,5.860402,0,0,27.86451,4.520916,0,4.520916,-4.520916,7.800015,20,0.134865,8.462061,1.318343,0,6.168844
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.346287,57.37384,50.06375,4.640911,4.640911,12,0,3.372,4.640911,50.55662,0,0,0,2.346287,0,0,7.359089,6.991135,32.88775,0,9.337422,0,9.337422,16.65827,42.71343,0.135078,5.105002,1.87703,12,2.346287
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.015257,55.27422,52.15561,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.015257,0,0,8.8,8.36,23.55033,8.40368,9.375257,0,9.375257,25.55242,65.5189,0.135139,0,0.8122058,12,9.418938
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.398587,61.93838,54.22735,3.979629,3.979629,11.81666,0,3.325615,3.979629,60.27162,0,0,0,2.398587,0,0,7.837031,7.445179,14.17507,16.84141,9.843766,0,9.843766,34.89104,89.46402,0.1353309,4.377592,1.918869,12,19.24
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.25109,63.6427,56.3192,5.714419,5.714419,0,0,0,5.714419,39.39316,0,8.881784E-16,0,2.25109,6.015178,5.714419,0,0,4.331307,25.7008,0,3.764088,-3.764088,30.92334,79.29046,0.1353309,6.285861,1.800872,0,27.95189
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.066511,71.65923,57.64673,0,0,0,-1,0,0,0,0,0,0,4.066511,0,0,0,0,8.513627,21.93671,4.066511,0,4.066511,34.78117,89.18231,0.1352389,0,3.253209,0,26.00322
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.052192,68.42242,58.14958,0.8248632,0.8248632,0,0,0,0.8248632,370.024,0,0,0,3.052192,0.8682771,0.8248632,0,0,4.447117,25.59657,2.183915,0,2.183915,36.85302,94.49473,0.1351896,0.9073495,2.441754,0,28.64877
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6501052,60.96978,58.8938,0,0,0,0,0,0,0,0,0,0,0.6501052,0,0,0,0,2.263202,27.5621,0.6501052,0,0.6501052,37.46976,96.07612,0.135175,0,0.5200841,0,28.2122
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.062299,61.67922,58.27026,0,0,0,0,0,0,0,0,0,0,1.062299,0,0,0,0,1.613096,28.14719,1.062299,0,1.062299,38.47755,98.66018,0.135151,0,0.8498391,0,29.20949
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4535467,57.9287,56.51029,4.637885,4.637885,0,0,0,4.637885,9.779171,0,8.881784E-16,0,0.4535467,4.881984,4.637885,0,0,0.5507976,29.10326,0,4.428437,-4.428437,33.80956,86.69101,0.135151,5.101674,0.3628374,0,29.55681
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,54.871,54.871,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,5.471283,24.67482,0,2.000741,-2.000741,31.7006,81.28342,0.135151,2.090774,0,0,24.67482
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,53.40268,53.40268,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.694329,22.67408,0,7.437908,-7.437908,23.86035,61.18027,0.135151,7.772614,0,0,22.67408
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,51.87401,51.87401,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.95867,15.23617,0,7.130833,-7.130833,16.3438,41.90709,0.135151,7.451721,0,0,15.23617
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,50.51632,50.51632,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.88182,8.105341,0,0.735705,-0.735705,15.56829,39.91862,0.135151,0.7688118,0,0,8.105341
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,49.47039,49.47039,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.69927,7.369636,0,2.044883,-2.044883,13.4128,34.39172,0.135151,2.136903,0,0,7.369636
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,48.59543,48.59543,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.97136,5.324753,0,2.638526,-2.638526,10.63155,27.26032,0.135151,2.75726,0,0,5.324753
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,47.8311,47.8311,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.90306,2.686227,0,0.5663975,-0.5663975,10.03451,25.72947,0.135151,0.5918854,0,0,2.686227
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,47.06676,47.06676,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,30.53239,2.119829,0,0.4301034,-0.4301034,9.581143,24.56698,0.135151,0.449458,0,0,2.119829
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,46.50357,46.50357,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0.1227034,0,1.653534,1.570857,0,0,31.01028,1.689726,0,1.653534,-1.653534,7.838165,20.09782,0.135151,1.727943,0,0,1.689726
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,46.02084,46.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.84754,0.03619191,0,0,0,7.838165,20.09782,0.135151,0,0,0,0.03619191
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,45.62861,45.62861,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.84754,0.03619191,8.36,0,8.36,15.76916,40.43365,0.1352646,0.7094089,0,12,0.03619191
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03619628,45.42108,45.31684,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.63291,1.776357E-15,0,0,0.03619628,0,0,8.8,8.36,24.48754,7.560192,8.396196,0,8.396196,23.73449,60.85754,0.1353666,0.4612108,0.02895703,12,7.596388
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6399821,46.8041,44.94474,3.955989,3.955989,11.85977,0,3.336521,3.955989,16.17755,0,0,0,0.6399821,0,0,7.903779,7.50859,16.09134,15.11677,8.148572,0,8.148572,31.4649,80.67908,0.1355809,4.351588,0.5119857,12,15.75675
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.069813,48.88965,45.73924,10.02593,10.02593,12,0,3.372,10.02593,10.67046,0,0,0,1.069813,0,0,1.974072,1.875368,7.942771,22.45048,2.945181,0,2.945181,34.25895,87.84328,0.1356543,11.02852,0.8558503,12,23.5203
