Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,51.42144,51.42144,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,16.17501,15.04147,0,5.588151,-5.588151,17.76469,45.55039,0.1365749,5.839617,0,0,15.04147
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,50.06375,50.06375,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.38407,9.453317,0,1.201064,-1.201064,16.49865,42.30416,0.1365749,1.255112,0,0,9.453317
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,49.01782,49.01782,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.71858,8.252253,0,1.269635,-1.269635,15.16034,38.87259,0.1365749,1.326768,0,0,8.252253
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,48.17303,48.17303,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,25.12929,6.982618,0,2.499081,-2.499081,12.52608,32.11809,0.1365749,2.611539,0,0,6.982618
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,47.4087,47.4087,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.90605,4.483537,0,0.670687,-0.670687,11.81911,30.30536,0.1365749,0.7008678,0,0,4.483537
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,46.6142,46.6142,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.65125,3.81285,0,0.8381775,-0.8381775,10.9356,28.03993,0.1365749,0.8758955,0,0,3.81285
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,46.10129,46.10129,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.58256,2.974673,0,2.353868,-2.353868,8.454401,21.67791,0.1365749,2.459792,0,0,2.974673
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,45.64873,45.64873,0.9188207,0.5897643,0,-1,0,0.5897643,0,0,0.3290564,0.4209385,0,0.6208045,0.5897643,0,0,32.19797,0.6208045,0,0.6208045,-0.6208045,7.800015,20,0.1365749,1.010703,0,0,0.6208045
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,45.22633,45.22633,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366633,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03224302,45.00717,44.91457,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.618197,1.776357E-15,0,0,0.03224302,0,0,8.8,8.36,24.52775,7.524,8.392243,0,8.392243,23.69259,60.75011,0.1368295,2.191781,0.02579442,12,7.556243
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8775918,47.12766,44.57263,5.059277,5.059277,12,0,3.372,5.059277,17.34619,0,0,0,0.8775918,0,0,6.940723,6.593687,16.13551,15.07702,7.471279,0,7.471279,30.78047,78.92412,0.1370146,5.565205,0.7020735,12,15.95461
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.453123,52.80976,45.3973,3.935869,3.935869,9.836422,0,2.824615,3.935869,62.32735,0,0,0,2.453123,0,0,5.900553,5.605525,8.664231,21.80117,8.058648,0,8.058648,38.42557,98.52691,0.1371445,4.329456,1.962498,12,24.25429
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6673453,49.25795,47.28802,3.188916,3.188916,0,-1,0,3.188916,20.92703,0,0,0,0.6673453,3.356753,3.188916,0,0,0.6055831,29.05395,0,2.689408,-2.689408,35.59069,91.25799,0.1371445,3.507807,0.5338762,0,29.7213
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.162823,52.98818,49.47039,6.313618,6.313618,0,0,0,6.313618,18.4177,0,8.881784E-16,0,1.162823,6.645914,6.313618,0,0,3.593814,26.36455,0,5.48309,-5.48309,29.811,76.43832,0.1371445,6.94498,0.9302587,0,27.52737
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.575371,66.88316,51.65276,3.834,3.834,0,0,0,3.834,119.3368,0,0,0,4.575371,4.035789,3.834,0,0,9.686136,20.88145,0.5395819,0,0.5395819,30.3229,77.75085,0.1371328,4.2174,3.660297,0,25.45683
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.07648,75.17536,53.68427,7.615011,7.615011,10.53158,0,3.00049,7.615011,79.79608,0,0,0,6.07648,0,0,2.916571,2.770742,9.146555,21.36708,8.847222,0,8.847222,38.71611,99.27187,0.1372762,8.376512,4.861184,12,27.44356
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.732319,80.55004,55.74596,2.600367,2.600367,0,0,0,2.600367,258.8988,3.695759,0,0,6.732319,2.737228,2.600367,0,0,0.2993323,29.32958,0.2993323,0,0.2993323,39.00008,100,0.1372697,2.860404,5.385855,0,36.0619
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.277406,75.73669,56.99302,0,0,0,-1,0,0,0,5.277406,0,0,5.277406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372697,0,4.221925,0,34.87638
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.537055,69.40493,57.41542,3.051774,3.051774,0,0,0,3.051774,115.9016,0.3246621,0,0,3.537055,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1372697,3.356951,2.829644,0,33.13603
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.299025,69.20548,58.03895,3.47183,3.47183,0,0,0,3.47183,95.02267,0,0,0,3.299025,3.654558,3.47183,0,0,0,29.59898,0,0.3555324,-0.3555324,38.62531,99.03907,0.1372697,3.819013,2.63922,0,32.898
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.40685,62.06279,57.5361,7.654918,7.654918,6.693695,0,2.029505,7.654918,18.37838,5.551115E-17,0,0,1.40685,1.011814,0.9612234,0,0,0.395036,29.24345,0.395036,0,0.395036,39.00008,100,0.1372778,8.420409,1.12548,12,30.6503
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3655182,57.00258,55.86664,10.70994,10.70994,10.3627,0,2.957763,10.70994,3.412887,9.436896E-16,0,0,0.3655182,0.3655182,0.3472423,0,0,0,29.59898,0,0,0,39.00008,100,0.1372778,11.78094,0.2924146,12,29.9645
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,54.33797,54.33797,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1372778,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,52.91994,52.91994,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1372778,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,51.3611,51.3611,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1372778,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,50.00341,50.00341,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1372778,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,48.95748,48.95748,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1372778,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,48.11269,48.11269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1372778,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,47.34836,47.34836,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1372778,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,46.58403,46.58403,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1372778,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,46.08118,46.08118,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1372778,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,45.59844,45.59844,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372778,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,45.19616,45.19616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372778,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1192358,45.22733,44.8844,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.001964,0,0,0,0.1192358,0,0,8.8,8.36,32.88775,0,8.479236,0,8.479236,15.84412,40.62588,0.1374181,1.63909,0.09538865,12,0.1192358
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.692544,49.55854,44.55251,4.350649,4.350649,12,0,3.372,4.350649,38.90326,0,0,0,1.692544,0,0,7.649351,7.266883,24.40852,7.631312,8.959428,0,8.959428,24.34378,62.41983,0.1376236,4.785714,1.354035,12,9.323856
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.894316,54.19363,45.36713,1.159818,1.159818,9.959818,0,2.855834,1.159818,249.5492,1.776357E-15,0,0,2.894316,0,0,8.8,8.36,15.44909,15.6948,11.25432,0,11.25432,35.02057,89.79614,0.137688,1.2758,2.315453,12,18.58911
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.226698,64.38052,47.28802,6.823964,6.823964,0,-1,0,6.823964,76.59328,0,0,0,5.226698,7.18312,6.823964,0,0,4.194773,25.82368,0,1.956422,-1.956422,32.95832,84.50834,0.137688,7.506361,4.181359,0,31.05038
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.189995,74.83511,49.47039,2.057364,2.057364,0,0,0,2.057364,349.4761,0,0,0,7.189995,2.165646,2.057364,0,0,6.368575,23.86726,5.024349,0,5.024349,37.72483,96.73015,0.1375788,2.2631,5.751996,0,31.05725
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.168487,77.4054,51.62259,0.05183367,0.05183367,0,0,0,0.05183367,13829.79,5.769699,0,0,7.168487,0.05456176,0.05183367,0,0,1.344226,28.38918,1.344226,0,1.344226,39.00008,100,0.1375496,0.05701704,5.734789,0,35.55766
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.709471,77.87156,53.6541,6.641279,6.641279,0,0,0,6.641279,101.0268,0,0,0,6.709471,6.99082,6.641279,0,0,0,29.59898,0,0.2813489,-0.2813489,38.70351,99.23957,0.1375496,7.305407,5.367577,0,36.30845
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.484452,71.11729,55.72584,5.354944,5.354944,0,0,0,5.354944,83.74415,8.881784E-16,0,0,4.484452,5.636783,5.354944,0,0,0.3126098,29.31763,0,1.152331,-1.152331,37.48885,96.12505,0.1375496,5.890438,3.587562,0,33.80208
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.287734,71.72462,56.94274,4.191469,4.191469,0,-1,0,4.191469,102.2967,0,8.881784E-16,0,4.287734,4.412073,4.191469,0,0,1.592978,28.1653,0,0.1243388,-0.1243388,37.35778,95.78899,0.1375496,4.610616,3.430187,0,32.45303
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.598691,73.41821,57.36513,4.676342,4.676342,0,0,0,4.676342,98.33949,0,0,0,4.598691,4.922465,4.676342,0,0,1.731132,28.04096,0,0.3237741,-0.3237741,37.01649,94.91389,0.1375496,5.143976,3.678952,0,32.63965
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.171467,72.44621,57.98867,2.784295,2.784295,0,0,0,2.784295,149.8213,0,0,0,4.171467,2.930837,2.784295,0,0,2.090881,27.71719,1.24063,0,1.24063,38.19346,97.93175,0.1375227,3.062725,3.337173,0,31.88865
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.313932,65.14407,57.5361,6.562121,6.562121,0,0,0,6.562121,35.26195,0,8.881784E-16,0,2.313932,6.907496,6.562121,0,0,0.8502513,28.83375,0,4.593564,-4.593564,33.35142,85.51628,0.1375227,7.218333,1.851146,0,31.14768
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.42612,57.16218,55.83647,3.992244,3.992244,0,0,0,3.992244,10.67369,0,4.440892E-16,0,0.42612,4.202362,3.992244,0,0,5.954211,24.24019,0,3.776242,-3.776242,29.37091,75.30987,0.1375227,4.391469,0.340896,0,24.66631
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,54.3078,54.3078,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,10.15004,20.46395,0,5.810535,-5.810535,23.24607,59.60518,0.1375227,6.07201,0,0,20.46395
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,52.91994,52.91994,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,16.60619,14.65341,0,3.802415,-3.802415,19.23797,49.32803,0.1375227,3.973523,0,0,14.65341
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,51.3611,51.3611,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,20.83109,10.851,0,2.93829,-2.93829,16.14074,41.38643,0.1375227,3.070513,0,0,10.851
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,49.98329,49.98329,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,24.09586,7.912705,0,2.223833,-2.223833,13.79661,35.37586,0.1375227,2.323906,0,0,7.912705
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,48.95748,48.95748,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,26.56678,5.688872,0,0.04770406,-0.04770406,13.74633,35.24693,0.1375227,0.04985074,0,0,5.688872
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,48.14286,48.14286,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,26.61979,5.641168,0,0.6585521,-0.6585521,13.05215,33.467,0.1375227,0.6881869,0,0,5.641168
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,47.34836,47.34836,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,27.35151,4.982616,0,1.913381,-1.913381,11.03527,28.29552,0.1375227,1.999483,0,0,4.982616
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,46.55386,46.55386,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,29.47749,3.069235,0,1.417922,-1.417922,9.540652,24.46316,0.1375227,1.481729,0,0,3.069235
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,46.08118,46.08118,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,31.05296,1.651313,0,0.4906013,-0.4906013,9.023513,23.13717,0.1375227,0.5126784,0,0,1.651313
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,45.59844,45.59844,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,31.59807,1.160711,0,0.5766155,-0.5766155,8.415707,21.57869,0.1375227,0.6025631,0,0,1.160711
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,45.14588,45.14588,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,32.23876,0.5840958,0,0.397776,-0.397776,7.996414,20.50358,0.1375227,0.4156759,0,0,0.5840958
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,44.86428,44.86428,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,32.68073,0.1863198,8.36,0,8.36,15.92741,40.83942,0.1376548,1.40033,0,12,0.1863198
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3786142,45.61397,44.52234,7.932763,7.932763,12,0,3.372,7.932763,4.77279,0,0,0,0.3786142,0,0,4.067237,3.863875,24.32073,7.71032,4.242489,0,4.242489,19.95218,51.15935,0.1377588,8.72604,0.3028913,12,8.088934
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.130879,48.66228,45.33696,6.352427,6.352427,12,0,3.372,6.352427,17.80232,0,0,0,1.130879,0,0,5.647573,5.365194,20.07824,11.52856,6.496074,0,6.496074,26.1149,66.96115,0.1379152,6.987669,0.9047034,12,12.65944
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.00769,50.23131,47.23773,4.086692,4.086692,0,-1,0,4.086692,24.65785,0,8.881784E-16,0,1.00769,4.301781,4.086692,0,0,13.58217,17.37503,0,3.294091,-3.294091,22.64263,58.0579,0.1379152,4.495361,0.8061524,0,18.38272
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.404464,53.6784,49.41005,2.220344,2.220344,0,0,0,2.220344,63.25434,0,0,0,1.404464,2.337204,2.220344,0,0,17.24227,14.08094,0,0.9327402,-0.9327402,21.65943,55.53689,0.1379152,2.442378,1.123571,0,15.4854
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.750161,56.96996,51.53207,2.17242,2.17242,0,0,0,2.17242,80.56272,0,0,0,1.750161,2.286758,2.17242,0,0,18.27865,13.1482,0,0.5365971,-0.5365971,21.09381,54.08658,0.1379152,2.389662,1.400129,0,14.89836
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.41802,58.01079,53.57364,5.319354,5.319354,0,0,0,5.319354,26.65774,0,8.881784E-16,0,1.41802,5.59932,5.319354,0,0,18.87487,12.6116,0,4.181301,-4.181301,16.68633,42.78538,0.1379152,5.85129,1.134416,0,14.02962
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.135234,62.55966,55.6655,1.860239,1.860239,0,0,0,1.860239,114.7828,0,0,0,2.135234,1.958146,1.860239,0,0,23.52076,8.430298,0.1770879,0,0.1770879,16.85433,43.21614,0.1379114,2.046263,1.708187,0,10.56553
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.709564,62.39587,56.8824,0.8525555,0.8525555,0,-1,0,0.8525555,200.5224,0,0,0,1.709564,0.8974268,0.8525555,0,0,23.34367,8.589677,0.8121375,0,0.8121375,17.62479,45.19168,0.1378938,0.9378111,1.367651,0,10.29924
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.79056,63.10828,57.30479,0.329497,0.329497,0,0,0,0.329497,543.4223,0,0,0,1.79056,0.346839,0.329497,0,0,22.53153,9.320601,1.443721,0,1.443721,18.99442,48.70356,0.1378625,0.3624467,1.432448,0,11.11116
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.7913575,60.45648,57.93838,6.724793,6.724793,0,0,0,6.724793,11.76776,0,8.881784E-16,0,0.7913575,7.07873,6.724793,0,0,21.08781,10.61995,0,6.287373,-6.287373,12.36695,31.71007,0.1378625,7.397273,0.633086,0,11.41131
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.9913062,60.57228,57.41542,5.29954,5.29954,12,0,3.372,5.29954,18.70551,0,0,0,0.9913062,0,0,6.70046,6.365437,28.07378,4.332577,7.356743,0,7.356743,19.34617,49.60547,0.1380405,5.829494,0.7930449,12,5.323884
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4233142,57.06205,55.74596,10.44932,10.44932,12,0,3.372,10.44932,4.051118,0,0,0,0.4233142,0,0,1.550682,1.473148,20.71704,10.95365,1.896462,0,1.896462,21.14531,54.21865,0.1380856,11.49425,0.3386514,12,11.37696
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,54.22735,54.22735,6.342404,6.342404,0,-1,0,6.342404,0,0,8.881784E-16,0,0,6.676215,6.342404,0,0,18.82057,12.66046,0,6.676215,-6.676215,14.10797,36.1742,0.1380856,6.976644,0,0,12.66046
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,52.83948,52.83948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.23859,5.984247,0,0,0,14.10797,36.1742,0.1380856,0,0,0,5.984247
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,51.31082,51.31082,1.997562,1.997562,0,-1,0,1.997562,0,0,2.220446E-16,0,0,2.102697,1.997562,0,0,26.23859,5.984247,0,2.102697,-2.102697,11.89153,30.49104,0.1380856,2.197318,0,0,5.984247
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,49.95312,49.95312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.57492,3.881551,0,0,0,11.89153,30.49104,0.1380856,0,0,0,3.881551
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,48.93737,48.93737,1.067551,1.067551,0,-1,0,1.067551,0,0,2.220446E-16,0,0,1.123738,1.067551,0,0,28.57492,3.881551,0,1.123738,-1.123738,10.70701,27.45381,0.1380856,1.174306,0,0,3.881551
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,48.08252,48.08252,0.9498855,0.9498855,0,-1,0,0.9498855,0,0,1.110223E-16,0,0,0.9998795,0.9498855,0,0,29.82352,2.757813,0,0.9998795,-0.9998795,9.65304,24.75134,0.1380856,1.044874,0,0,2.757813
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,47.31819,47.31819,0.4696763,0.4696763,0,-1,0,0.4696763,0,0,5.551115E-17,0,0,0.4943961,0.4696763,0,0,30.93449,1.757934,0,0.4943961,-0.4943961,9.131901,23.41508,0.1380856,0.5166439,0,0,1.757934
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,46.53374,46.53374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.48382,1.263538,0,0,0,9.131901,23.41508,0.1380856,0,0,0,1.263538
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,46.05101,46.05101,0.08697969,0.08697969,0,-1,0,0.08697969,0,0,0,0,0,0.09155757,0.08697969,0,0,31.48382,1.263538,0,0.09155757,-0.09155757,9.035391,23.16762,0.1380856,0.09567767,0,0,1.263538
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,45.56827,45.56827,0.8318121,0.8318121,0,-1,0,0.8318121,0,0,1.110223E-16,0,0,0.8755916,0.8318121,0,0,31.58555,1.17198,0,0.8755916,-0.8755916,8.112436,20.80108,0.1380856,0.9149933,0,0,1.17198
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,45.14588,45.14588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.55843,0.2963884,0,0,0,8.112436,20.80108,0.1380856,0,0,0,0.2963884
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,44.86428,44.86428,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.55843,0.2963884,8.36,0,8.36,16.04343,41.13691,0.1381931,0.8201047,0,12,0.2963884
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6458689,46.39386,44.52234,1.430661,1.430661,10.23066,0,2.924357,1.430661,45.1448,0,0,0,0.6458689,0,0,8.8,8.36,24.19843,7.820388,9.005869,0,9.005869,24.58715,63.04384,0.1383165,1.573727,0.5166951,12,8.466257
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.42048,49.51705,45.31684,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,551.5638,0,0,0,1.42048,0,0,8.8,8.36,15.19256,15.92567,9.78048,0,9.78048,33.86573,86.83501,0.1383712,0.2832907,1.136384,12,17.34615
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.363969,57.71247,47.20756,4.70818,4.70818,0,-1,0,4.70818,71.44945,0,0,0,3.363969,4.95598,4.70818,0,0,5.412084,24.7281,0,1.59201,-1.59201,32.1876,82.53214,0.1383712,5.178998,2.691175,0,28.09207
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.490349,67.74961,49.35976,4.474065,4.474065,0,0,0,4.474065,122.715,0,0,0,5.490349,4.709542,4.474065,0,0,7.180984,23.13609,0.7808071,0,0.7808071,32.92834,84.43147,0.1383543,4.921471,4.392279,0,28.62644
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.089496,61.42921,51.53207,0,0,0,0,0,0,0,0,0,0,3.089496,0,0,0,0,6.400177,23.83882,3.089496,0,3.089496,35.85929,91.94672,0.1382875,0,2.471597,0,26.92831
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.385567,68.32377,53.57364,8.107685,8.107685,7.086544,0,2.128896,8.107685,54.09148,0,0,0,4.385567,1.074886,1.021142,0,0,3.310681,26.61937,3.310681,0,3.310681,39.00008,100,0.1383541,8.918454,3.508454,12,31.00493
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.659005,64.32764,55.63533,0,0,0,0,0,0,0,2.659005,0,0,2.659005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383541,0,2.127204,0,32.25798
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.945806,63.12966,56.82206,0,0,0,-1,0,0,0,1.945806,0,0,1.945806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383541,0,1.556645,0,31.54478
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.59028,69.42632,57.25451,6.208212,6.208212,0,0,0,6.208212,57.83115,0,0,0,3.59028,6.53496,6.208212,0,0,0,29.59898,0,2.944679,-2.944679,35.89611,92.04113,0.1383541,6.829033,2.872224,0,33.18926
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.356367,65.6429,57.86798,5.449512,5.449512,0,0,0,5.449512,43.23997,0,0,0,2.356367,5.736329,5.449512,0,0,3.271866,26.6543,0,3.379961,-3.379961,32.33332,82.90578,0.1383541,5.994463,1.885094,0,29.01067
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5481694,59.12368,57.3953,0,0,0,0,0,0,0,0,0,0,0.5481694,0,0,0,0,7.027379,23.27434,0.5481694,0,0.5481694,32.85336,84.23922,0.1383423,0,0.4385355,0,23.82251
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1607301,56.19245,55.69567,3.608014,3.608014,0,0,0,3.608014,4.454807,0,0,0,0.1607301,3.79791,3.608014,0,0,6.479209,23.76769,0,3.63718,-3.63718,29.01944,74.40866,0.1383423,3.968816,0.1285841,0,23.92842
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,54.19718,54.19718,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.52052,20.13051,0,6.857679,-6.857679,21.79081,55.87375,0.1383423,7.166275,0,0,20.13051
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,52.80931,52.80931,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,18.14016,13.27283,0,0.1737047,-0.1737047,21.60771,55.40427,0.1383423,0.1815214,0,0,13.27283
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,51.25048,51.25048,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.33317,13.09913,0,3.184053,-3.184053,18.25142,46.79842,0.1383423,3.327336,0,0,13.09913
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,49.86261,49.86261,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.87101,9.915072,0,0.3189567,-0.3189567,17.91521,45.93634,0.1383423,0.3333097,0,0,9.915072
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,48.84686,48.84686,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,22.2254,9.596116,0,1.51353,-1.51353,16.31981,41.84558,0.1383423,1.581639,0,0,9.596116
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,48.03223,48.03223,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.9071,8.082586,0,0.6855364,-0.6855364,15.59719,39.99272,0.1383423,0.7163855,0,0,8.082586
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,47.2679,47.2679,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.66881,7.39705,0,0.02981441,-0.02981441,15.56576,39.91214,0.1383423,0.03115605,0,0,7.39705
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,46.50357,46.50357,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.70194,7.367236,0,1.69479,-1.69479,13.7793,35.33146,0.1383423,1.771055,0,0,7.367236
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,46.02084,46.02084,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.58504,5.672446,0,0.5986133,-0.5986133,13.1483,33.71354,0.1383423,0.6255509,0,0,5.672446
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,45.5381,45.5381,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,27.25016,5.073833,0,0.7818226,-0.7818226,12.32419,31.60043,0.1383423,0.8170046,0,0,5.073833
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,45.1157,45.1157,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,28.11885,4.29201,0,1.355981,-1.355981,10.89486,27.93549,0.1383423,1.417,0,0,4.29201
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,44.83411,44.83411,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.6255,2.936029,0,1.2371,-1.2371,9.590844,24.59186,0.1383423,1.29277,0,0,2.936029
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.557681,49.11621,44.52234,0.7996253,0.7996253,0,0,0,0.7996253,194.8013,0,0,0,1.557681,0.8417108,0.7996253,0,0,31.00006,1.698929,0.7159699,0,0.7159699,10.27007,26.33347,0.1383268,0.8795878,1.246145,0,3.256609
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.120452,54.87654,45.31684,4.316446,4.316446,12,0,3.372,4.316446,72.29215,0,0,0,3.120452,0,0,7.683554,7.299376,30.28408,2.343302,10.41983,0,10.41983,20.15519,51.67987,0.1384965,4.748091,2.496361,12,5.463754
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.69893,66.0334,47.17739,2.407291,2.407291,0,-1,0,2.407291,236.7362,0,0,0,5.69893,2.53399,2.407291,0,0,19.86426,11.72115,3.164939,0,3.164939,23.15771,59.37864,0.1384282,2.64802,4.559144,0,17.42008
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.446701,67.54672,49.32959,0.2420426,0.2420426,0,0,0,0.2420426,2250.307,0,0,0,5.446701,0.2547817,0.2420426,0,0,16.69932,14.56959,5.191919,0,5.191919,28.0832,72.00806,0.1383163,0.2662469,4.35736,0,20.01629
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.613787,79.29359,51.51196,6.563366,6.563366,0,0,0,6.563366,116.0043,0,0,0,7.613787,6.908806,6.563366,0,0,11.5074,19.24232,0.7049809,0,0.7049809,28.752,73.72294,0.1383011,7.219703,6.09103,0,26.85611
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.074617,84.13939,53.54347,1.676179,1.676179,0,0,0,1.676179,481.7277,0,0,0,8.074617,1.764399,1.676179,0,0,10.80242,19.8768,6.310218,0,6.310218,34.7384,89.07265,0.1381654,1.843797,6.459694,0,27.95142
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,6.869188,81.00225,55.60516,2.619178,2.619178,0,0,0,2.619178,262.265,0,0,0,6.869188,2.75703,2.619178,0,0,4.492199,25.556,4.112159,0,4.112159,38.63954,99.07555,0.1380772,2.881096,5.495351,0,32.42519
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,6.867108,82.47386,56.79189,4.01332,4.01332,0,-1,0,4.01332,171.1079,2.262519,0,0,6.867108,4.224548,4.01332,0,0,0.3800405,29.25694,0.3800405,0,0.3800405,39.00008,100,0.138069,4.414653,5.493686,0,36.12405
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.24816,75.8498,57.19416,0.8852245,0.8852245,0,0,0,0.8852245,592.8621,4.316345,0,0,5.24816,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.138069,0.9737469,4.198528,0,34.84714
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.396161,73.13123,57.8177,9.138567,9.138567,4.962214,0,1.59144,9.138567,48.10559,0,0,0,4.396161,4.396161,4.176353,0,0,0,29.59898,0,0,0,39.00008,100,0.138069,10.05242,3.516929,12,33.99514
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.60624,65.92117,57.30479,3.177475,3.177475,0,0,0,3.177475,82.02235,0,0,0,2.60624,3.344711,3.177475,0,0,0,29.59898,0,0.738471,-0.738471,38.22166,98.00407,0.138069,3.495223,2.084992,0,32.20522
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4162493,56.89785,55.60516,8.138322,8.138322,8.522383,0,2.492163,8.138322,5.114682,0,0,0,0.4162493,0,0,0.3840604,0.3648574,0.8205234,28.86051,0.7811067,0,0.7811067,38.96268,99.90412,0.1380863,8.952154,0.3329994,12,29.27676
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,54.10667,54.10667,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.03941673,29.5635,0,3.851361,-3.851361,34.90299,89.49467,0.1380863,4.024672,0,0,29.5635
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,52.72886,52.72886,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.318707,25.71214,0,3.733171,-3.733171,30.96789,79.40468,0.1380863,3.901164,0,0,25.71214
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,51.20019,51.20019,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.466675,21.97897,0,3.185691,-3.185691,27.60987,70.7944,0.1380863,3.329047,0,0,21.97897
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,49.81232,49.81232,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,12.00633,18.79328,0,0.6298365,-0.6298365,26.94597,69.09208,0.1380863,0.6581792,0,0,18.79328
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,48.81668,48.81668,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.70615,18.16344,0,0.5068645,-0.5068645,26.41168,67.72213,0.1380863,0.5296734,0,0,18.16344
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,48.00206,48.00206,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.26933,17.65658,0,1.196074,-1.196074,25.15091,64.48939,0.1380863,1.249898,0,0,17.65658
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,47.20756,47.20756,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.5983,16.4605,0,0.6150041,-0.6150041,24.50264,62.82716,0.1380863,0.6426793,0,0,16.4605
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,46.4734,46.4734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.28164,15.8455,0,0,0,24.50264,62.82716,0.1380863,0,0,0,15.8455
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,45.99067,45.99067,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.28164,15.8455,0,0.8832204,-0.8832204,23.57164,60.43999,0.1380863,0.9229653,0,0,15.8455
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,45.5381,45.5381,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.263,14.96228,0,1.518037,-1.518037,21.97149,56.33705,0.1380863,1.586349,0,0,14.96228
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,45.08553,45.08553,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.94971,13.44424,0,1.000845,-1.000845,20.91651,53.63197,0.1380863,1.045883,0,0,13.44424
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,44.80394,44.80394,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.06176,12.4434,0,0.2111695,-0.2111695,20.69392,53.06122,0.1380863,0.2206721,0,0,12.4434
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.850101,49.97926,44.49217,0,0,0,0,0,0,0,0,0,0,1.850101,0,0,0,0,19.29639,12.23223,1.850101,0,1.850101,22.44908,57.56162,0.1380466,0,1.48008,0,14.08233
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.154448,58.31325,45.28667,5.131596,5.131596,0,0,0,5.131596,80.9582,0,0,0,4.154448,5.40168,5.131596,0,0,17.44629,13.89732,0,1.247232,-1.247232,21.13438,54.1906,0.1380466,5.644755,3.323558,0,18.05177
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.757224,66.22161,47.14722,7.254216,7.254216,0,-1,0,7.254216,79.36383,0,0,0,5.757224,7.636017,7.254216,0,0,18.8321,12.65009,0,1.878793,-1.878793,19.15396,49.11261,0.1380466,7.979638,4.605779,0,18.40731
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.660568,72.37093,49.29942,4.863672,4.863672,0,0,0,4.863672,136.9452,0,0,0,6.660568,5.119655,4.863672,0,0,20.91965,10.77129,1.540912,0,1.540912,20.61579,52.8609,0.1380136,5.350039,5.328454,0,17.43186
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.447035,74.10149,51.48178,2.514713,2.514713,0,0,0,2.514713,256.3726,0,0,0,6.447035,2.647066,2.514713,0,0,19.37874,12.15811,3.799969,0,3.799969,24.22076,62.10439,0.1379322,2.766184,5.157629,0,18.60515
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.12251,79.55443,53.5133,7.744381,7.744381,12,0,3.372,7.744381,91.97005,0,0,0,7.12251,0,0,4.255619,4.042838,15.57877,15.57809,11.16535,0,11.16535,34.81314,89.26428,0.1380856,8.518819,5.698009,12,22.7006
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.746631,80.41615,55.58504,1.008555,1.008555,0,0,0,1.008555,668.9406,1.271574,0,0,6.746631,1.061636,1.008555,0,0,4.41342,25.6269,4.41342,0,4.41342,39.00008,100,0.1379912,1.10941,5.397305,0,32.37353
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.392238,84.96615,56.77177,1.674331,1.674331,0,-1,0,1.674331,441.5041,5.629784,0,0,7.392238,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1379912,1.841764,5.91379,0,36.99121
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.581322,73.12134,57.16399,3.784362,3.784362,0,0,0,3.784362,121.0593,0.5977824,0,0,4.581322,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1379912,4.162799,3.665057,0,34.1803
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.181318,68.50102,57.78753,2.956823,2.956823,0,0,0,2.956823,107.5924,0.06887272,0,0,3.181318,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1379912,3.252505,2.545054,0,32.7803
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.212367,64.54829,57.30479,8.622526,8.622526,6.520777,0,1.985757,8.622526,25.65799,4.440892E-16,0,0,2.212367,2.212367,2.101749,0,0,0,29.59898,0,0,0,39.00008,100,0.1379912,9.484778,1.769894,12,31.81135
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4056106,56.86452,55.60516,0,0,0,0,0,0,0,0.4056106,0,0,0.4056106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379912,0,0.3244885,0,30.00459
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,54.10667,54.10667,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1379912,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,52.74897,52.74897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1379912,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,51.20019,51.20019,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1379912,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,49.81232,49.81232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1379912,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,48.79657,48.79657,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1379912,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,48.00206,48.00206,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1379912,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,47.23773,47.23773,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1379912,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,46.4734,46.4734,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1379912,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,46.02084,46.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1379912,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,45.5381,45.5381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1379912,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,45.08553,45.08553,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1379912,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,44.80394,44.80394,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1379912,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5873266,46.16135,44.462,3.881296,3.881296,0,0,0,3.881296,15.13223,0,4.440892E-16,0,0.5873266,4.085575,3.881296,0,0,14.16852,16.84731,0,3.498248,-3.498248,21.87116,56.07979,0.1379912,4.269426,0.4698613,0,17.43464
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9778604,48.15255,45.28667,1.258783,1.258783,0,0,0,1.258783,77.68302,0,0,0,0.9778604,1.325034,1.258783,0,0,18.05546,13.34906,0,0.347174,-0.347174,21.50521,55.14145,0.1379912,1.384661,0.7822883,0,14.32692
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.101508,53.50657,47.12711,0,0,0,-1,0,0,0,0,0,0,2.101508,0,0,0,0,18.44121,13.00189,2.101508,0,2.101508,23.49887,60.2534,0.1379464,0,1.681206,0,15.10339
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.391978,60.06353,49.29942,0,0,0,0,0,0,0,0,0,0,3.391978,0,0,0,0,16.3397,14.89324,3.391978,0,3.391978,26.71679,68.50444,0.137874,0,2.713583,0,18.28522
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.269639,65.52795,51.45161,1.470806,1.470806,0,0,0,1.470806,290.2925,0,0,0,4.269639,1.548216,1.470806,0,0,12.94773,17.94602,2.721422,0,2.721422,29.29855,75.12434,0.137816,1.617886,3.415711,0,22.21566
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.85722,66.26668,53.48313,0,0,0,0,0,0,0,0,0,0,3.85722,0,0,0,0,10.22631,20.3953,3.85722,0,3.85722,32.95783,84.5071,0.1377338,0,3.085776,0,24.25252
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.603818,67.61409,55.55487,0,0,0,0,0,0,0,0,0,0,3.603818,0,0,0,0,6.369085,23.8668,3.603818,0,3.603818,36.37672,93.27345,0.1376572,0,2.883054,0,27.47062
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.841731,62.69367,56.7416,1.903316,1.903316,0,-1,0,1.903316,96.76431,0,0,0,1.841731,2.00349,1.903316,0,0,2.765267,27.11024,0,0.1617599,-0.1617599,36.20621,92.83624,0.1376572,2.093648,1.473384,0,28.95197
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.416903,65.10853,57.16399,4.057983,4.057983,0,0,0,4.057983,59.55922,0,0,0,2.416903,4.271562,4.057983,0,0,2.945,26.94848,0,1.854658,-1.854658,34.25122,87.82348,0.1376572,4.463782,1.933523,0,29.36538
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8133456,60.34341,57.75735,7.652782,7.652782,11.63555,0,3.279794,7.652782,10.6281,0,0,0,0.8133456,0,0,3.982767,3.783628,5.005732,25.09382,4.596974,0,4.596974,38.6123,99.00569,0.1377658,8.41806,0.6506765,12,25.90717
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.274674,61.33524,57.25451,3.044987,3.044987,0,0,0,3.044987,41.8614,0,4.440892E-16,0,1.274674,3.205249,3.044987,0,0,0.4087577,29.2311,0,1.930575,-1.930575,36.57729,93.78774,0.1377658,3.349485,1.019739,0,30.50577
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3141113,56.52792,55.55487,3.806901,3.806901,0,0,0,3.806901,8.251101,0,4.440892E-16,0,0.3141113,4.007265,3.806901,0,0,2.553841,27.30052,0,3.693153,-3.693153,32.68436,83.8059,0.1377658,4.187592,0.251289,0,27.61463
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,54.05638,54.05638,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.657345,23.60737,0,1.142823,-1.142823,31.47972,80.71708,0.1377658,1.19425,0,0,23.60737
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,52.69868,52.69868,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.927149,22.46454,0,0.9124895,-0.9124895,30.51788,78.25081,0.1377658,0.9535515,0,0,22.46454
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,51.17002,51.17002,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.941026,21.55206,0,5.185517,-5.185517,25.05186,64.23541,0.1377658,5.418865,0,0,21.55206
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,49.78215,49.78215,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.70271,16.36654,0,0.8203681,-0.8203681,24.18712,62.01813,0.1377658,0.8572847,0,0,16.36654
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,48.79657,48.79657,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.61423,15.54617,0,0.5381073,-0.5381073,23.6199,60.56373,0.1377658,0.5623221,0,0,15.54617
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,47.97189,47.97189,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,16.21213,15.00806,0,1.802787,-1.802787,21.7196,55.69117,0.1377658,1.883912,0,0,15.00806
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,47.20756,47.20756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.21523,13.20528,0,0,0,21.7196,55.69117,0.1377658,0,0,0,13.20528
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,46.4734,46.4734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.21523,13.20528,0,0,0,21.7196,55.69117,0.1377658,0,0,0,13.20528
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,45.99067,45.99067,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,18.21523,13.20528,0,1.494811,-1.494811,20.14393,51.651,0.1377658,1.562077,0,0,13.20528
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,45.5381,45.5381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.87613,11.71047,0,0,0,20.14393,51.651,0.1377658,0,0,0,11.71047
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,45.08553,45.08553,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.87613,11.71047,0,0.04929806,-0.04929806,20.09196,51.51776,0.1377658,0.05151647,0,0,11.71047
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,44.80394,44.80394,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.9309,11.66117,0,2.130053,-2.130053,17.84669,45.76066,0.1377658,2.225905,0,0,11.66117
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.138123,47.78974,44.462,4.561423,4.561423,0,0,0,4.561423,24.95105,0,8.881784E-16,0,1.138123,4.801497,4.561423,0,0,22.29763,9.531114,0,3.663375,-3.663375,13.98516,35.8593,0.1377658,5.017565,0.9104981,0,10.66924
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.509782,56.13011,45.28667,1.374048,1.374048,0,0,0,1.374048,255.4338,0,0,0,3.509782,1.446366,1.374048,0,0,26.36804,5.867739,2.063416,0,2.063416,15.94268,40.8786,0.137722,1.511452,2.807826,0,9.377522
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.145944,60.27264,47.09694,6.313205,6.313205,0,-1,0,6.313205,65.67098,0,0,0,4.145944,6.645479,6.313205,0,0,24.30463,7.724813,0,2.499535,-2.499535,13.30794,34.12286,0.137722,6.944525,3.316755,0,11.87076
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.624509,68.16472,49.26925,5.102316,5.102316,0,0,0,5.102316,110.2344,0,0,0,5.624509,5.370859,5.102316,0,0,27.08189,5.225278,0.2536503,0,0.2536503,13.54858,34.73987,0.1377166,5.612547,4.499607,0,10.84979
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.401745,69.81655,51.45161,1.465023,1.465023,0,0,0,1.465023,368.7141,0,0,0,5.401745,1.542129,1.465023,0,0,26.82824,5.453564,3.859616,0,3.859616,17.21013,44.12845,0.1376346,1.611525,4.321396,0,10.85531
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,5.941391,74.37054,53.48313,4.241944,4.241944,0,0,0,4.241944,140.0629,0,0,0,5.941391,4.465205,4.241944,0,0,22.96862,8.927218,1.476186,0,1.476186,18.61056,47.7193,0.1376033,4.666139,4.753113,0,14.86861
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.767395,72.02689,55.55487,8.947614,8.947614,12,0,3.372,8.947614,53.28119,0,0,0,4.767395,0,0,3.052387,2.899767,21.49244,10.25579,7.667162,0,7.667162,25.88427,66.3698,0.137769,9.842375,3.813916,12,15.02318
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.551901,76.58677,56.7416,5.727627,5.727627,0,-1,0,5.727627,96.93195,0,0,0,5.551901,6.029081,5.727627,0,0,13.82527,17.15623,0,0.4771807,-0.4771807,25.38128,65.08007,0.137769,6.30039,4.441521,0,22.70813
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.527099,76.94369,57.13382,3.862216,3.862216,0,0,0,3.862216,143.1069,0,0,0,5.527099,4.065491,3.862216,0,0,14.35547,16.67905,1.461608,0,1.461608,26.76788,68.63546,0.137738,4.248438,4.421679,0,22.20615
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.757204,70.5713,57.72718,4.253828,4.253828,0,0,0,4.253828,88.32526,0,0,0,3.757204,4.477713,4.253828,0,0,12.89387,17.9945,0,0.7205089,-0.7205089,26.0084,66.68806,0.137738,4.67921,3.005764,0,21.7517
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.650326,62.58392,57.25451,0.3462127,0.3462127,0,0,0,0.3462127,476.6799,0,0,0,1.650326,0.3644345,0.3462127,0,0,13.69443,17.27399,1.285892,0,1.285892,27.2283,69.81602,0.1377107,0.380834,1.320261,0,18.92431
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.3991254,56.7935,55.55487,8.522131,8.522131,12,0,3.372,8.522131,4.683399,0,0,0,0.3991254,0,0,3.477869,3.303976,12.40854,18.43129,3.703101,0,3.703101,30.74137,78.82388,0.1377991,9.374344,0.3193003,12,18.83042
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,54.02621,54.02621,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,8.70544,21.76408,0,1.950629,-1.950629,28.68523,73.55172,0.1377991,2.038408,0,0,21.76408
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,52.69868,52.69868,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,10.87281,19.81345,0,1.969876,-1.969876,26.6088,68.22755,0.1377991,2.058521,0,0,19.81345
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,51.13985,51.13985,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.06156,17.84358,0,3.421262,-3.421262,23.00247,58.98058,0.1377991,3.575218,0,0,17.84358
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,49.75198,49.75198,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,16.86296,14.42232,0,1.311656,-1.311656,21.61986,55.43544,0.1377991,1.37068,0,0,14.42232
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,48.79657,48.79657,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.32035,13.11066,0,0.6463317,-0.6463317,20.93857,53.68854,0.1377991,0.6754166,0,0,13.11066
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,47.97189,47.97189,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.0385,12.46433,0,2.360736,-2.360736,18.45014,47.30795,0.1377991,2.466969,0,0,12.46433
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,47.20756,47.20756,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,21.66154,10.10359,0,2.072287,-2.072287,16.26575,41.70698,0.1377991,2.16554,0,0,10.10359
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,46.4734,46.4734,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,23.96408,8.031304,0,0.7628808,-0.7628808,15.46161,39.64507,0.1377991,0.7972105,0,0,8.031304
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,46.02084,46.02084,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,24.81173,7.268424,0,0.9601572,-0.9601572,14.44951,37.04996,0.1377991,1.003364,0,0,7.268424
