Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,45.5381,45.5381,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,25.87857,6.308267,0,2.199817,-2.199817,12.1307,31.1043,0.1377991,2.298809,0,0,6.308267
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,45.08553,45.08553,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.32281,4.108449,0,0.1829992,-0.1829992,11.9378,30.60969,0.1377991,0.1912342,0,0,4.108449
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,44.80394,44.80394,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,28.52614,3.92545,0,1.828064,-1.828064,10.01085,25.66881,0.1377991,1.910327,0,0,3.92545
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.856231,49.96682,44.462,0,0,0,0,0,0,0,0,0,0,1.856231,0,0,0,0,30.55733,2.097386,1.856231,0,1.856231,11.77183,30.18412,0.1377597,0,1.484985,0,3.953617
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.370228,59.05995,45.28667,3.419594,3.419594,0,0,0,3.419594,127.7996,0,0,0,4.370228,3.599573,3.419594,0,0,28.70109,3.767994,0.7706549,0,0.7706549,12.50294,32.05875,0.1377434,3.761554,3.496182,0,8.138222
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.174354,63.93515,47.06676,0.8651915,0.8651915,0,-1,0,0.8651915,598.0588,0,0,0,5.174354,0.9107279,0.8651915,0,0,27.93044,4.461583,4.263627,0,4.263627,16.54777,42.43009,0.1376532,0.9517106,4.139483,0,9.635938
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.247607,74.83772,49.26925,7.888075,7.888075,12,0,3.372,7.888075,91.88055,0,0,0,7.247607,0,0,4.111925,3.906328,23.66681,8.298847,11.15394,0,11.15394,27.12932,69.56223,0.1378057,8.676883,5.798086,12,15.54645
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.814263,75.63529,51.45161,0,0,5.99854,0,1.853631,0,0,0,0,0,6.814263,0,0,5.99854,5.698614,12.51288,18.33739,12.51288,0,12.51288,39.00008,100,0.1376708,0,5.451411,12,25.15165
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.585938,81.67776,53.48313,0.7086366,0.7086366,0,0,0,0.7086366,1070.498,6.840005,0,0,7.585938,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1376708,0.7795002,6.068751,0,37.18492
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.75199,80.40323,55.55487,0.5157971,0.5157971,0,0,0,0.5157971,1309.04,6.209046,0,0,6.75199,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1376708,0.5673768,5.401592,0,36.35097
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.690883,77.17408,56.7416,6.096658,6.096658,0,-1,0,6.096658,93.34431,0,8.881784E-16,0,5.690883,6.417535,6.096658,0,0,0,29.59898,0,0.7266517,-0.7266517,38.23412,98.03601,0.1376708,6.706324,4.552707,0,35.28986
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.142289,75.34386,57.13382,6.854773,6.854773,0,0,0,6.854773,75.01763,0,0,0,5.142289,7.215551,6.854773,0,0,0.8073908,28.87233,0,2.073262,-2.073262,36.04871,92.4324,0.1376708,7.54025,4.113831,0,34.01461
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.506972,69.63451,57.72718,1.861296,1.861296,0,0,0,1.861296,188.4156,0,0,0,3.506972,1.959259,1.861296,0,0,3.111015,26.79906,1.547713,0,1.547713,37.517,96.19724,0.1376382,2.047426,2.805578,0,30.30604
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.613397,62.42886,57.22433,0,0,0,0,0,0,0,0.05009492,0,0,1.613397,0,0,0,0,1.563303,28.19201,1.563303,0,1.563303,39.00008,100,0.1376053,0,1.290718,0,29.8054
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3323089,56.55431,55.5247,1.658331,1.658331,0,0,0,1.658331,20.03876,0,2.220446E-16,0,0.3323089,1.745611,1.658331,0,0,0,29.59898,0,1.413303,-1.413303,37.51033,96.18013,0.1376053,1.824164,0.2658471,0,29.93129
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,54.02621,54.02621,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.570336,28.18567,0,0.8844604,-0.8844604,36.57802,93.78961,0.1376053,0.9242611,0,0,28.18567
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,52.63834,52.63834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.55307,27.30121,0,0,0,36.57802,93.78961,0.1376053,0,0,0,27.30121
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,51.07951,51.07951,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.55307,27.30121,0,0.8902101,-0.8902101,35.63966,91.38356,0.1376053,0.9302695,0,0,27.30121
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,49.7017,49.7017,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.542192,26.41101,0,0.4807709,-0.4807709,35.13288,90.08414,0.1376053,0.5024056,0,0,26.41101
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,48.73623,48.73623,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.076382,25.93023,0,1.000231,-1.000231,34.07854,87.38071,0.1376053,1.045241,0,0,25.93023
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,47.94172,47.94172,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.18775,24.93,0,1.927425,-1.927425,32.04686,82.17127,0.1376053,2.014159,0,0,24.93
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,47.14722,47.14722,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.329334,23.00258,0,1.125255,-1.125255,30.86074,79.12994,0.1376053,1.175891,0,0,23.00258
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,46.44323,46.44323,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.579617,21.87732,0,0.2826608,-0.2826608,30.56279,78.36597,0.1376053,0.2953805,0,0,21.87732
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,45.96049,45.96049,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.893684,21.59466,0,1.292226,-1.292226,29.20066,74.87334,0.1376053,1.350377,0,0,21.59466
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,45.50793,45.50793,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.32949,20.30243,0,0.5317823,-0.5317823,28.64011,73.43604,0.1376053,0.5557125,0,0,20.30243
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,45.05536,45.05536,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.92036,19.77065,0,1.024551,-1.024551,27.56014,70.66689,0.1376053,1.070656,0,0,19.77065
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,44.77377,44.77377,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.05875,18.7461,0,0.3827154,-0.3827154,27.15672,69.63249,0.1376053,0.3999376,0,0,18.7461
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.368222,48.4495,44.43183,5.030208,5.030208,0,0,0,5.030208,27.20012,0,0,0,1.368222,5.294956,5.030208,0,0,12.48399,18.36339,0,3.926733,-3.926733,23.01759,59.01933,0.1376053,5.533229,1.094578,0,19.73161
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.349584,49.23987,45.2565,2.053768,2.053768,0,0,0,2.053768,65.71256,0,0,0,1.349584,2.161861,2.053768,0,0,16.84703,14.43665,0,0.8122774,-0.8122774,22.16137,56.82391,0.1376053,2.259145,1.079667,0,15.78624
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.361444,51.13531,47.06676,4.820055,4.820055,0,-1,0,4.820055,28.2454,0,8.881784E-16,0,1.361444,5.073743,4.820055,0,0,17.74956,13.62438,0,3.712299,-3.712299,18.24826,46.79033,0.1376053,5.302061,1.089155,0,14.98582
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.79472,65.01997,49.26925,4.00614,4.00614,0,0,0,4.00614,119.6843,0,0,0,4.79472,4.216989,4.00614,0,0,21.87433,9.912078,0.5777306,0,0.5777306,18.79635,48.19566,0.1375931,4.406754,3.835776,0,14.7068
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,4.933188,68.00567,51.45161,3.742953,3.742953,0,0,0,3.742953,131.7994,0,0,0,4.933188,3.93995,3.742953,0,0,21.2966,10.43204,0.9932379,0,0.9932379,19.73862,50.61173,0.1375722,4.117248,3.946551,0,15.36522
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.332458,71.88885,53.48313,2.502586,2.502586,0,0,0,2.502586,213.0779,0,0,0,5.332458,2.634301,2.502586,0,0,20.30337,11.32595,2.698158,0,2.698158,22.29831,57.17505,0.1375154,2.752845,4.265967,0,16.65841
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,6.850576,80.89162,55.58504,1.993487,1.993487,0,0,0,1.993487,343.6479,0,0,0,6.850576,2.098408,1.993487,0,0,17.60521,13.75429,4.752169,0,4.752169,26.80661,68.73477,0.1374156,2.192836,5.480461,0,20.60487
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.573622,65.20718,56.7416,1.178887,1.178887,0,-1,0,1.178887,218.3095,0,0,0,2.573622,1.240934,1.178887,0,0,12.85304,18.03124,1.332688,0,1.332688,28.07091,71.97655,0.1373876,1.296776,2.058898,0,20.60487
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.080272,60.57404,57.13382,12.29284,12.29284,12,0,3.372,12.29284,8.787808,0,0,0,1.080272,0.3082568,0.292844,0,0,11.52035,19.23066,0.7720148,0,0.7720148,28.80331,73.8545,0.1374029,13.52213,0.8642173,12,20.31093
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.466994,62.46048,57.72718,10.54088,10.54088,12,0,3.372,10.54088,13.91718,-2.220446E-16,0,0,1.466994,0,0,1.459118,1.386162,10.74834,19.92548,2.853156,0,2.853156,31.51005,80.79485,0.1374655,11.59497,1.173595,12,21.39247
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.58377,62.32976,57.22433,1.962537,1.962537,0,0,0,1.962537,80.70015,0,0,0,1.58377,2.065829,1.962537,0,0,7.89518,22.49332,0,0.4820582,-0.4820582,31.00192,79.49194,0.1374655,2.158791,1.267016,0,24.07709
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3788021,56.69952,55.5247,4.042882,4.042882,0,0,0,4.042882,9.369603,0,8.881784E-16,0,0.3788021,4.255666,4.042882,0,0,8.4308,22.01126,0,3.876864,-3.876864,26.91535,69.01357,0.1374655,4.447171,0.3030416,0,22.39006
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,53.99604,53.99604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.73843,18.13439,0,0,0,26.91535,69.01357,0.1374655,0,0,0,18.13439
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,52.60817,52.60817,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,12.73843,18.13439,0,6.098258,-6.098258,20.48722,52.53122,0.1374655,6.37268,0,0,18.13439
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,51.05939,51.05939,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,19.51427,12.03614,0,8.8,-8.8,11.2112,28.74661,0.1374655,11.87164,0,0,12.03614
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,49.67153,49.67153,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,29.29205,3.236136,0,0.8754942,-0.8754942,10.28835,26.38033,0.1374655,0.9148915,0,0,3.236136
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,48.70605,48.70605,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,30.26482,2.360641,0,1.239664,-1.239664,8.981629,23.02977,0.1374655,1.295449,0,0,2.360641
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,47.91155,47.91155,2.231857,1.064929,0,-1,0,1.064929,0,0,1.166928,1.390114,0,1.120978,1.064929,0,0,31.64222,1.120978,0,1.120978,-1.120978,7.800015,20,0.1374655,2.455042,0,0,1.120978
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,47.14722,47.14722,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374655,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,46.44323,46.44323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374655,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,45.96049,45.96049,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374655,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,45.50793,45.50793,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374655,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,45.02519,45.02519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374655,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,44.77377,44.77377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374655,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.040942,47.46912,44.43183,8.466057,8.466057,12,0,3.372,8.466057,12.29548,0,0,0,1.040942,0,0,3.533943,3.357246,32.88775,0,4.398188,0,4.398188,11.9725,30.69866,0.1375672,9.312662,0.8327535,12,1.040942
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.939305,51.07999,45.28667,2.315577,2.315577,11.11558,0,3.148241,2.315577,83.7504,0,0,0,1.939305,0,0,8.8,8.36,28.48956,3.958369,10.2993,0,10.2993,21.74328,55.75189,0.1376989,2.547134,1.551444,12,5.897674
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.063534,56.59121,47.09694,5.372186,5.372186,0,-1,0,5.372186,57.02584,0,8.881784E-16,0,3.063534,5.654933,5.372186,0,0,18.19026,13.22774,0,2.591398,-2.591398,19.01171,48.74787,0.1376989,5.909405,2.450828,0,16.29128
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.004237,65.86758,49.32959,2.345599,2.345599,0,0,0,2.345599,213.3457,0,0,0,5.004237,2.469052,2.345599,0,0,21.06959,10.63634,2.535185,0,2.535185,21.4168,54.91475,0.1376458,2.580159,4.003389,0,15.64058
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.547694,66.62206,51.51196,7.186075,7.186075,0,0,0,7.186075,63.28481,0,0,0,4.547694,7.56429,7.186075,0,0,18.53441,12.91801,0,3.016596,-3.016596,18.23702,46.76151,0.1376458,7.904683,3.638155,0,17.4657
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.52676,68.8234,53.54347,3.377501,3.377501,0,0,0,3.377501,134.0269,0,0,0,4.52676,3.555265,3.377501,0,0,21.88618,9.901416,0.9714954,0,0.9714954,19.15866,49.12468,0.1376254,3.715251,3.621408,0,14.42817
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.314775,74.31163,55.63533,3.692028,3.692028,0,0,0,3.692028,143.9527,0,0,0,5.314775,3.886345,3.692028,0,0,20.91469,10.77576,1.42843,0,1.42843,20.51379,52.59936,0.1375955,4.061231,4.25182,0,16.09054
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,5.858848,77.95201,56.79189,7.756793,7.756793,0,-1,0,7.756793,75.53183,0,1.776357E-15,0.1724725,5.858848,8.165046,7.756793,0,0,19.48626,12.06135,0,2.306198,-2.306198,18.08285,46.36618,0.1375955,8.532473,4.687078,0,17.9202
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.312786,72.10388,57.19416,3.29095,3.29095,0,0,0,3.29095,131.0499,0,0,0,4.312786,3.464158,3.29095,0,0,22.0487,9.755151,0.8486282,0,0.8486282,18.88793,48.43048,0.1375777,3.620045,3.450228,0,14.06794
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.156845,64.83328,57.75735,0,0,0,0,0,0,0,0,0,0,2.156845,0,0,0,0,21.20007,10.51892,2.156845,0,2.156845,20.93409,53.67704,0.1375326,0,1.725476,0,12.67576
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.222375,61.16315,57.25451,3.67808,3.67808,0,0,0,3.67808,33.23404,0,4.440892E-16,0,1.222375,3.871663,3.67808,0,0,19.04322,12.46008,0,2.649288,-2.649288,18.14149,46.51656,0.1375326,4.045888,0.9778998,0,13.68245
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3090664,56.48183,55.5247,3.204356,3.204356,0,0,0,3.204356,9.645193,0,8.881784E-16,0,0.3090664,3.373007,3.204356,0,0,21.98688,9.810787,0,3.06394,-3.06394,14.91182,38.23535,0.1375326,3.524792,0.2472531,0,10.11985
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,53.99604,53.99604,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,25.39126,6.746847,0,5.997768,-5.997768,8.589615,22.02461,0.1375326,6.267667,0,0,6.746847
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,52.578,52.578,5.462918,0.7116255,0,-1,0,0.7116255,0,0,4.751292,5.297584,0,0.7490794,0.7116255,0,0,32.05544,0.7490794,0,0.7490794,-0.7490794,7.800015,20,0.1375326,6.00921,0,0,0.7490794
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,51.02922,51.02922,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375326,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,49.64136,49.64136,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375326,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,48.67588,48.67588,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375326,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,47.91155,47.91155,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375326,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,47.12711,47.12711,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375326,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,46.44323,46.44323,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375326,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,45.96049,45.96049,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375326,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,45.50793,45.50793,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375326,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,45.02519,45.02519,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376167,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,44.77377,44.77377,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1376895,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.37613,48.50433,44.462,3.318552,3.318552,11.60089,0,3.271025,3.318552,41.46778,0,0,0,1.37613,0,0,8.282339,7.868222,16.16775,15.048,9.244351,0,9.244351,32.43196,83.15871,0.137863,3.650407,1.100904,12,16.42413
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.221098,55.17445,45.28667,2.985746,2.985746,0,0,0,2.985746,107.8825,0,0,0,3.221098,3.14289,2.985746,0,0,6.923402,23.36792,0.07820815,0,0.07820815,32.50616,83.34895,0.1378614,3.28432,2.576879,0,26.58901
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.55194,65.3819,47.09694,0,0,0,-1,0,0,0,0,0,0,5.55194,0,0,0,0,6.845193,23.4383,5.55194,0,5.55194,37.77319,96.85414,0.1377455,0,4.441552,0,28.99024
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.579251,76.37908,49.32959,5.319784,5.319784,0,0,0,5.319784,142.4729,0.6862245,0,0,7.579251,5.599773,5.319784,0,0,1.293253,28.43505,1.293253,0,1.293253,39.00008,100,0.1377185,5.851763,6.063401,0,36.0143
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.458102,83.39301,51.53207,0.3470508,0.3470508,0,0,0,0.3470508,2437.137,8.092786,0,0,8.458102,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1377185,0.3817559,6.766481,0,38.05708
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.479136,86.24515,53.57364,4.250724,4.250724,0,0,0,4.250724,199.4751,4.00469,0,0,8.479136,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1377185,4.675797,6.783309,0,38.07811
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.624934,89.85525,55.63533,1.888577,1.888577,0,0,0,1.888577,456.6895,6.636958,0,0,8.624934,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1377185,2.077435,6.899948,0,38.22391
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,7.882738,87.50479,56.82206,5.739717,5.739717,0,-1,0,5.739717,137.3367,1.840931,0,0,7.882738,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1377185,6.313688,6.30619,0,37.48172
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.79714,82.6871,57.22433,6.37427,6.37427,0,0,0,6.37427,106.634,0.08738171,0,0,6.79714,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1377185,7.011697,5.437712,0,36.39612
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.70753,74.33253,57.78753,0.4553597,0.4553597,0,0,0,0.4553597,1033.805,4.228204,0,0,4.70753,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1377185,0.5008956,3.766024,0,34.30651
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.803198,63.11953,57.27462,7.103894,7.103894,0,0,0,7.103894,25.38323,0,0,0,1.803198,7.477783,7.103894,0,0,0,29.59898,0,5.674585,-5.674585,33.01854,84.66276,0.1377185,7.814283,1.442558,0,31.40218
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3005725,56.48572,55.55487,9.719406,9.719406,12,0,3.372,9.719406,3.092499,0,0,0,0.3005725,0,0,2.280594,2.166564,6.305094,23.92439,2.467136,0,2.467136,35.35907,90.6641,0.1377763,10.69135,0.240458,12,24.22497
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,54.02621,54.02621,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.837958,26.14482,0,7.201336,-7.201336,27.7682,71.20036,0.1377763,7.525396,0,0,26.14482
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,52.578,52.578,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.83944,18.94348,0,2.714365,-2.714365,24.907,63.86399,0.1377763,2.836512,0,0,18.94348
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,51.02922,51.02922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.8554,16.22911,0,0,0,24.907,63.86399,0.1377763,0,0,0,16.22911
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,49.61119,49.61119,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.8554,16.22911,0,0.4212424,-0.4212424,24.46298,62.72545,0.1377763,0.4401983,0,0,16.22911
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,48.6256,48.6256,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.32345,15.80787,0,0.3666058,-0.3666058,24.07654,61.73459,0.1377763,0.3831031,0,0,15.80787
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,47.86127,47.86127,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.73079,15.44127,0,1.162097,-1.162097,22.85158,58.59368,0.1377763,1.214391,0,0,15.44127
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,47.09694,47.09694,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,17.02201,14.27917,0,0.9992467,-0.9992467,21.79828,55.89292,0.1377763,1.044213,0,0,14.27917
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,46.44323,46.44323,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,18.13228,13.27992,0,0.6079322,-0.6079322,21.15747,54.24981,0.1377763,0.6352892,0,0,13.27992
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.80776,12.67199,0,0,0,21.15747,54.24981,0.1377763,0,0,0,12.67199
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,45.50793,45.50793,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.80776,12.67199,0,2.2988,-2.2988,18.73432,48.03662,0.1377763,2.402246,0,0,12.67199
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,45.02519,45.02519,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.36199,10.37319,0,0.6593187,-0.6593187,18.03934,46.25461,0.1377763,0.688988,0,0,10.37319
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,44.80394,44.80394,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,22.09456,9.713872,0,1.142411,-1.142411,16.83513,43.16691,0.1377763,1.193819,0,0,9.713872
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.022858,47.44608,44.462,3.239932,3.239932,0,0,0,3.239932,31.57034,0,4.440892E-16,0,1.022858,3.410455,3.239932,0,0,23.36391,8.571461,0,2.387597,-2.387597,14.31838,36.71372,0.1377763,3.563925,0.818286,0,9.594318
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.516328,49.82974,45.33696,0.5631537,0.5631537,0,0,0,0.5631537,269.2565,0,0,0,1.516328,0.5927933,0.5631537,0,0,26.01679,6.183864,0.9235343,0,0.9235343,15.19452,38.96024,0.137757,0.619469,1.213062,0,7.700191
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.195008,57.08189,47.14722,0,0,0,-1,0,0,0,0,0,0,3.195008,0,0,0,0,25.09326,7.015044,3.195008,0,3.195008,18.22557,46.73214,0.1376905,0,2.556006,0,10.21005
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.505237,57.2065,49.41005,5.551828,5.551828,0,0,0,5.551828,45.12453,0,0,0,2.505237,5.84403,5.551828,0,0,21.89825,9.890552,0,3.338793,-3.338793,14.70617,37.70807,0.1376905,6.107011,2.004189,0,12.39579
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,3.928396,64.47817,51.62259,2.740702,2.740702,0,0,0,2.740702,143.3354,0,0,0,3.928396,2.88495,2.740702,0,0,25.60802,6.551758,1.043446,0,1.043446,15.69607,40.24627,0.1376687,3.014773,3.142716,0,10.48015
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.736318,66.04787,53.68427,4.214889,4.214889,0,0,0,4.214889,88.64571,0,0,0,3.736318,4.436725,4.214889,0,0,24.56458,7.49086,0,0.7004068,-0.7004068,14.95778,38.35321,0.1376687,4.636378,2.989055,0,11.22718
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.265119,59.7521,55.74596,0.6528123,0.6528123,0,0,0,0.6528123,193.7952,0,0,0,1.265119,0.6871709,0.6528123,0,0,25.34281,6.790453,0.5779482,0,0.5779482,15.50607,39.75908,0.1376567,0.7180936,1.012095,0,8.055572
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4818165,58.42448,56.91257,5.112916,5.112916,0,-1,0,5.112916,9.423517,0,0,0,0.4818165,5.382017,5.112916,0,0,24.76486,7.310606,0,4.9002,-4.9002,10.34081,26.51484,0.1376567,5.624207,0.3854532,0,7.792423
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.584532,62.44702,57.33496,1.954414,1.954414,0,0,0,1.954414,81.07454,0,0,0,1.584532,2.057278,1.954414,0,0,30.20952,2.410406,0,0.4727457,-0.4727457,9.842489,25.2371,0.1376567,2.149855,1.267626,0,3.994938
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.234854,65.29416,57.93838,0,0,0,0,0,0,0,0,0,0,2.234854,0,0,0,0,30.7348,1.93766,2.234854,0,2.234854,11.96266,30.67342,0.1376102,0,1.787883,0,4.172514
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.687222,62.85415,57.3953,6.354662,6.354662,12,0,3.372,6.354662,26.55092,0,0,0,1.687222,0,0,5.645338,5.363071,28.49994,3.949029,7.050292,0,7.050292,18.65115,47.82337,0.1377714,6.990128,1.349777,12,5.63625
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3640053,56.79515,55.6655,3.698217,3.698217,11.99754,0,3.371377,3.698217,9.842723,0,0,0,0.3640053,0,0,8.299321,7.884355,21.44965,10.29429,8.24836,0,8.24836,26.47623,67.88764,0.1379665,4.068039,0.2912042,12,10.6583
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,54.10667,54.10667,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,13.20129,17.71782,0,7.498875,-7.498875,18.57173,47.61972,0.1379665,7.836324,0,0,17.71782
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,52.63834,52.63834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.53337,10.21894,0,0,0,18.57173,47.61972,0.1379665,0,0,0,10.21894
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,51.05939,51.05939,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,21.53337,10.21894,0,1.780609,-1.780609,16.6948,42.80709,0.1379665,1.860737,0,0,10.21894
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,49.61119,49.61119,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,23.51183,8.438333,0,2.682711,-2.682711,13.86697,35.55627,0.1379665,2.803433,0,0,8.438333
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,48.65577,48.65577,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,26.49262,5.755621,0,1.266205,-1.266205,12.53228,32.13398,0.1379665,1.323184,0,0,5.755621
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,47.89144,47.89144,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,27.89951,4.489416,0,1.804083,-1.804083,10.6306,27.25791,0.1379665,1.885267,0,0,4.489416
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,47.09694,47.09694,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,29.90405,2.685333,0,1.14714,-1.14714,9.421412,24.15742,0.1379665,1.198762,0,0,2.685333
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,46.44323,46.44323,1.946069,1.461283,0,-1,0,1.461283,0,0,0.4847867,0.6793936,0,1.538192,1.461283,0,0,31.17865,1.538192,0,1.538192,-1.538192,7.800015,20,0.1379665,2.140676,0,0,1.538192
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,45.99067,45.99067,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379665,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,45.50793,45.50793,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379665,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,45.02519,45.02519,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1380536,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,44.80394,44.80394,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1382069,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.883175,50.08107,44.49217,1.226689,1.226689,10.02669,0,2.872752,1.226689,153.5169,1.776357E-15,0,0,1.883175,0,0,8.8,8.36,16.16775,15.048,10.24317,0,10.24317,33.37953,85.58836,0.1382909,1.349358,1.50654,12,16.93118
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,3.99968,57.83769,45.33696,4.935936,4.935936,0,0,0,4.935936,81.03184,0,0,0,3.99968,5.195722,4.935936,0,0,5.924579,24.26686,0,1.196042,-1.196042,32.11879,82.35571,0.1382909,5.42953,3.199744,0,28.26654
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.110443,67.62612,47.17739,0.2514655,0.2514655,0,-1,0,0.2514655,2429.933,0,0,0,6.110443,0.2647005,0.2514655,0,0,7.253515,23.07081,5.845742,0,5.845742,37.66455,96.57557,0.1381696,0.276612,4.888354,0,29.18126
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.45397,75.9585,49.44022,0,0,0,0,0,0,0,6.046198,0,0,7.45397,0,0,0,0,1.407773,28.33198,1.407773,0,1.407773,39.00008,100,0.1381404,0,5.963176,0,35.78595
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.160396,77.40673,51.65276,2.501736,2.501736,0,0,0,2.501736,286.2171,4.52699,0,0,7.160396,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1381404,2.751909,5.728317,0,36.75937
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.311541,85.60754,53.74461,7.982334,7.982334,3,0,1.095,7.982334,104.1242,3.066978,0,0,8.311541,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1381404,8.780568,6.649232,12,37.91052
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.036952,86.98988,55.83647,0,0,0,0,0,0,0,8.036952,0,0,8.036952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1381404,0,6.429561,0,37.63593
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.573065,81.32627,56.96285,0,0,0,-1,0,0,0,6.573065,0,0,6.573065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1381404,0,5.258452,0,36.17204
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.592168,69.58776,57.3953,0,0,0,0,0,0,0,3.592168,0,0,3.592168,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1381404,0,2.873734,0,33.19115
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.226259,68.88352,57.98867,2.180498,2.180498,0,0,0,2.180498,147.9597,0.9309975,0,0,3.226259,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1381404,2.398548,2.581007,0,32.82524
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.139355,61.11779,57.47576,0.9257047,0.9257047,0,0,0,0.9257047,123.0797,0.1649288,0,0,1.139355,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1381404,1.018275,0.9114839,0,30.73833
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3467884,56.77172,55.69567,10.99497,10.99497,10.66552,0,3.034376,10.99497,3.154065,0,0,0,0.3467884,0.3467884,0.329449,0,0,0,29.59898,0,0,0,39.00008,100,0.1381404,12.09446,0.2774307,12,29.94577
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,54.10667,54.10667,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1381404,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,52.60817,52.60817,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1381404,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,51.02922,51.02922,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1381404,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,49.58102,49.58102,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1381404,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,48.6256,48.6256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1381404,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1381404,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,47.09694,47.09694,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1381404,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,46.4734,46.4734,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1381404,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,45.99067,45.99067,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1381404,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,45.50793,45.50793,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1381404,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,45.05536,45.05536,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1381404,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,44.83411,44.83411,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1383102,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.319921,45.44374,44.52234,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,54.05387,1.776357E-15,0,0,0.319921,0,0,8.8,8.36,22.32789,9.503877,8.679921,0,8.679921,26.05248,66.80109,0.1383995,0.6510416,0.2559368,12,9.823797
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5625713,47.0037,45.36713,1.078729,1.078729,9.878729,0,2.835318,1.078729,52.15131,0,0,0,0.5625713,0,0,8.8,8.36,13.64797,17.31581,8.922571,0,8.922571,34.51717,88.50539,0.1385039,1.186602,0.4500571,12,17.87838
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.252447,50.91479,47.17739,2.089072,2.089072,0,-1,0,2.089072,59.95232,0,0,0,1.252447,2.199023,2.089072,0,0,4.725398,25.34612,0,0.9465756,-0.9465756,33.51939,85.94699,0.1385039,2.297979,1.001958,0,26.59857
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.974035,52.4057,49.47039,3.170661,3.170661,0,0,0,3.170661,30.72025,0,0,0,0.974035,3.337538,3.170661,0,0,5.777149,24.39954,0,2.363503,-2.363503,31.02804,79.55892,0.1385039,3.487727,0.779228,0,25.37358
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6166269,53.57578,51.70304,0,0,0,0,0,0,0,0,0,0,0.6166269,0,0,0,0,8.403263,22.03604,0.6166269,0,0.6166269,31.61303,81.05888,0.1384912,0,0.4933015,0,22.65267
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.334606,57.96988,53.7949,0,0,0,0,0,0,0,0,0,0,1.334606,0,0,0,0,7.786636,22.59101,1.334606,0,1.334606,32.87915,84.30533,0.1384635,0,1.067685,0,23.92561
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.458706,67.4465,55.88675,2.109341,2.109341,0,0,0,2.109341,163.9709,0,0,0,3.458706,2.220359,2.109341,0,0,6.45203,23.79215,1.238347,0,1.238347,34.05394,87.31763,0.1384379,2.320275,2.766965,0,27.25086
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.479665,65.21006,57.05336,2.456978,2.456978,0,-1,0,2.456978,100.9234,0,0,0,2.479665,2.586293,2.456978,0,0,5.213683,24.90666,0,0.1066278,-0.1066278,33.94155,87.02943,0.1384379,2.702676,1.983732,0,27.38633
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.396937,61.93644,57.44559,9.352209,9.352209,12,0,3.372,9.352209,14.93697,0,0,0,1.396937,0,0,2.64779,2.515401,5.332158,24.80004,3.912338,0,3.912338,37.65312,96.54626,0.1385239,10.28743,1.11755,12,26.19697
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.092294,61.54081,58.03895,3.794852,3.794852,0,0,0,3.794852,28.78358,0,0,0,1.092294,3.994581,3.794852,0,0,1.41982,28.32114,0,2.902286,-2.902286,34.59384,88.70197,0.1385239,4.174336,0.8738353,0,29.41343
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.22141,61.38739,57.47576,2.247944,2.247944,0,0,0,2.247944,54.33456,0,4.440892E-16,0,1.22141,2.366256,2.247944,0,0,4.644583,25.41885,0,1.144846,-1.144846,33.38707,85.60769,0.1385239,2.472738,0.9771283,0,26.64026
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3463764,56.77044,55.69567,8.137914,8.137914,12,0,3.372,8.137914,4.25633,0,0,0,0.3463764,0,0,3.862087,3.668982,5.916634,24.27401,4.015358,0,4.015358,37.19637,95.37511,0.1386167,8.951705,0.2771011,12,24.62038
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,54.10667,54.10667,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,1.901275,27.88783,0,1.822852,-1.822852,35.27491,90.44832,0.1386167,1.904881,0,0,27.88783
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,52.63834,52.63834,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,3.926667,26.06498,0,3.285752,-3.285752,31.81143,81.5676,0.1386167,3.433611,0,0,26.06498
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,51.02922,51.02922,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,7.577503,22.77923,0,5.355727,-5.355727,26.166,67.09216,0.1386167,5.596735,0,0,22.77923
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,49.58102,49.58102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.52831,17.4235,0,0,0,26.166,67.09216,0.1386167,0,0,0,17.4235
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,48.6256,48.6256,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,13.52831,17.4235,0,0.9411102,-0.9411102,25.17398,64.54853,0.1386167,0.9834601,0,0,17.4235
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,47.89144,47.89144,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,14.57399,16.48239,0,2.670695,-2.670695,22.35882,57.33019,0.1386167,2.790876,0,0,16.48239
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,47.12711,47.12711,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,17.54143,13.81169,0,0.347031,-0.347031,21.99302,56.39223,0.1386167,0.3626474,0,0,13.81169
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,46.50357,46.50357,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,17.92702,13.46466,0,1.697581,-1.697581,20.20361,51.80402,0.1386167,1.773973,0,0,13.46466
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,46.02084,46.02084,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,19.81322,11.76708,0,0.8771365,-0.8771365,19.27903,49.4333,0.1386167,0.9166076,0,0,11.76708
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,45.5381,45.5381,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,20.78782,10.88995,0,0.5855873,-0.5855873,18.66176,47.85057,0.1386167,0.6119388,0,0,10.88995
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,45.08553,45.08553,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,21.43847,10.30436,0,0.4690716,-0.4690716,18.16732,46.58277,0.1386167,0.4901798,0,0,10.30436
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,44.86428,44.86428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.95966,9.835286,0,0,0,18.16732,46.58277,0.1386167,0,0,0,9.835286
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08731689,44.80296,44.55251,2.957034,2.957034,0,0,0,2.957034,2.952854,0,4.440892E-16,0,0.08731689,3.112667,2.957034,0,0,21.95966,9.835286,0,3.025351,-3.025351,14.97832,38.40586,0.1386167,3.252737,0.06985351,0,9.922603
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8570675,47.90514,45.3973,4.772359,4.772359,0,0,0,4.772359,17.95899,0,0,0,0.8570675,5.023536,4.772359,0,0,25.32116,6.809936,0,4.166469,-4.166469,10.58647,27.14475,0.1386167,5.249595,0.685654,0,7.667003
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7801914,49.54509,47.23773,4.710891,3.252475,0,-1,0,3.252475,23.98762,0,1.458416,2.52245,0.7801914,3.423658,3.252475,0,0,29.95057,2.643467,0,2.643467,-2.643467,7.800015,20,0.1386167,5.18198,0.6241531,0,3.423658
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.325699,56.7459,49.53073,2.757288,2.757288,11.55729,0,3.259994,2.757288,84.34734,0,0,0,2.325699,0,0,8.8,8.36,32.88775,0,10.6857,0,10.6857,17.93736,45.99314,0.1387544,3.033016,1.860559,12,2.325699
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.935304,57.84241,51.79355,5.845474,5.845474,12,0,3.372,5.845474,33.10774,0,0,0,1.935304,0,0,6.154526,5.8468,22.20205,9.617129,7.782104,0,7.782104,25.32011,64.92323,0.1389281,6.430021,1.548243,12,11.55243
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.585979,55.69043,53.88541,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.585979,0,0,8.8,8.36,14.41995,16.62102,8.945979,0,8.945979,33.80701,86.68447,0.1389857,0,0.4687832,12,17.207
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.747078,61.57985,55.97727,1.243965,1.243965,0,0,0,1.243965,140.4443,0,0,0,1.747078,1.309437,1.243965,0,0,5.473972,24.6724,0.4376407,0,0.4376407,34.22219,87.74904,0.1389766,1.368362,1.397662,0,26.41948
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.036302,63.7642,57.13382,2.171085,2.171085,0,-1,0,2.171085,93.79189,0,0,0,2.036302,2.285352,2.171085,0,0,5.036331,25.06628,0,0.2490509,-0.2490509,33.95967,87.0759,0.1389766,2.388193,1.629041,0,27.10258
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.044283,60.86848,57.5361,3.951116,3.951116,0,0,0,3.951116,26.43008,0,4.440892E-16,0,1.044283,4.15907,3.951116,0,0,5.313055,24.81723,0,3.114786,-3.114786,30.6764,78.65727,0.1389766,4.346228,0.8354264,0,25.86151
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.742328,63.77281,58.09929,3.005764,3.005764,0,0,0,3.005764,57.96622,0,4.440892E-16,0,1.742328,3.163962,3.005764,0,0,8.773928,21.70244,0,1.421634,-1.421634,29.17786,74.81489,0.1389766,3.30634,1.393862,0,23.44477
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.296268,61.69637,57.5361,3.398224,3.398224,0,0,0,3.398224,38.14545,0,4.440892E-16,0,1.296268,3.577078,3.398224,0,0,10.35352,20.28081,0,2.28081,-2.28081,26.77368,68.65032,0.1389766,3.738046,1.037014,0,21.57708
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3417107,56.8065,55.74596,0,0,0,0,0,0,0,0,0,0,0.3417107,0,0,0,0,12.88776,18,0.3417107,0,0.3417107,27.09785,69.48154,0.1389696,0,0.2733686,0,18.34171
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,54.13684,54.13684,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,12.54604,18.30754,0,1.534701,-1.534701,25.48014,65.33356,0.1389696,1.603762,0,0,18.30754
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,52.66851,52.66851,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,14.25127,16.77284,0,4.224571,-4.224571,21.02705,53.91541,0.1389696,4.414677,0,0,16.77284
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,51.05939,51.05939,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,18.94523,12.54827,0,7.076948,-7.076948,13.56729,34.78786,0.1389696,7.395411,0,0,12.54827
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,49.64136,49.64136,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,26.80851,5.471318,0,1.966872,-1.966872,11.49403,29.4718,0.1389696,2.055381,0,0,5.471318
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,48.65577,48.65577,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,28.99393,3.504446,0,1.093053,-1.093053,10.34185,26.5175,0.1389696,1.142241,0,0,3.504446
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,47.91155,47.91155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.20843,2.411393,0,0,0,10.34185,26.5175,0.1389696,0,0,0,2.411393
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,47.14722,47.14722,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,30.20843,2.411393,0,0.4507106,-0.4507106,9.866756,25.29932,0.1389696,0.4709926,0,0,2.411393
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,46.55386,46.55386,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,30.70922,1.960682,0,0.3615712,-0.3615712,9.485626,24.32207,0.1389696,0.3778419,0,0,1.960682
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,46.08118,46.08118,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,31.11096,1.599111,0,1.390512,-1.390512,8.019897,20.5638,0.1389696,1.453085,0,0,1.599111
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,45.59844,45.59844,0.6665146,0.1981687,0,-1,0,0.1981687,0,0,0.468346,0.5349975,0,0.2085986,0.1981687,0,0,32.65598,0.2085986,0,0.2085986,-0.2085986,7.800015,20,0.1389696,0.7331662,0,0,0.2085986
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,45.1157,45.1157,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.139042,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,44.8844,44.8844,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1391547,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.867611,50.11663,44.57263,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.867611,0,0,8.8,8.36,16.16775,15.048,10.22761,0,10.22761,33.36477,85.55051,0.1391854,0,1.494089,12,16.91561
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.937724,54.43073,45.45764,0,0,0,0,0,0,0,0,0,0,2.937724,0,0,0,0,5.940142,24.25285,2.937724,0,2.937724,36.15173,92.69657,0.1391249,0,2.350179,0,27.19057
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.767194,62.69465,47.28802,1.109071,1.109071,0,-1,0,1.109071,429.8369,0.5973331,0,0,4.767194,1.167443,1.109071,0,0,3.002419,26.8968,3.002419,0,3.002419,39.00008,100,0.1390631,1.219978,3.813755,0,31.664
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.172804,70.7389,49.61119,3.850222,3.850222,0,0,0,3.850222,160.3233,2.119939,0,0,6.172804,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1390631,4.235244,4.938243,0,35.77178
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.439711,74.54231,51.87401,7.123588,7.123588,0,0,0,7.123588,90.39983,0,0,0,6.439711,7.498514,7.123588,0,0,0,29.59898,0,1.058803,-1.058803,37.884,97.13828,0.1390631,7.835947,5.151769,0,36.03869
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.088928,80.00421,53.99604,0,0,0,0,0,0,0,5.91248,0,0,7.088928,0,0,0,0,1.176447,28.54018,1.176447,0,1.176447,39.00008,100,0.1390389,0,5.671142,0,35.6291
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.138028,87.85383,56.08789,0,0,0,0,0,0,0,8.138028,0,0,8.138028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390389,0,6.510423,0,37.73701
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.756029,87.45107,57.27462,0.5161055,0.5161055,0,-1,0,0.5161055,1502.799,7.21276,0,0,7.756029,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1390389,0.5677161,6.204823,0,37.35501
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.486514,81.81017,57.6769,2.414696,2.414696,0,0,0,2.414696,268.6265,3.944728,0,0,6.486514,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1390389,2.656166,5.189211,0,36.08549
