Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.827737,75.30051,58.20992,5.756432,5.756432,0,0,0,5.756432,83.86684,0,0,0,4.827737,6.059402,5.756432,0,0,0,29.59898,0,1.231664,-1.231664,37.70179,96.67107,0.1390389,6.332075,3.86219,0,34.42672
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.177097,64.78675,57.64673,0.579833,0.579833,0,0,0,0.579833,375.4696,0.1982302,0,0,2.177097,0.6103505,0.579833,0,0,1.368516,28.36731,1.368516,0,1.368516,39.00008,100,0.1390108,0.6378163,1.741677,0,30.54441
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3353064,56.87764,55.83647,7.920903,7.920903,7.602362,0,2.259398,7.920903,4.233184,0,0,0,0.3353064,0.3353064,0.3185411,0,0,0,29.59898,0,0,0,39.00008,100,0.1390108,8.712994,0.2682452,12,29.93428
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,54.19718,54.19718,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1390108,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,52.69868,52.69868,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1390108,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,51.07951,51.07951,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1390108,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,49.64136,49.64136,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1390108,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,48.67588,48.67588,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1390108,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,47.94172,47.94172,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1390108,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,47.14722,47.14722,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1390108,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,46.55386,46.55386,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1390108,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,46.08118,46.08118,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1390108,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,45.59844,45.59844,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1390108,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,45.1157,45.1157,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1390108,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,44.91457,44.91457,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1390108,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.655546,49.46627,44.57263,2.609372,2.609372,0,0,0,2.609372,63.44613,0,4.440892E-16,0,1.655546,2.746708,2.609372,0,0,13.99,17.00798,0,1.091162,-1.091162,24.57781,63.01991,0.1390108,2.870309,1.324437,0,18.66352
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.866796,54.22199,45.47776,0,0,0,0,0,0,0,0,0,0,2.866796,0,0,0,0,15.2024,15.91682,2.866796,0,2.866796,27.29749,69.99343,0.1389519,0,2.293437,0,18.78361
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.217495,57.34033,47.31819,1.430329,1.430329,0,-1,0,1.430329,224.948,0,0,0,3.217495,1.505609,1.430329,0,0,12.33561,18.49693,1.711886,0,1.711886,28.92153,74.15762,0.1389168,1.573362,2.573997,0,21.71443
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.544007,64.51543,49.64136,0.07687661,0.07687661,0,0,0,0.07687661,5910.78,0,0,0,4.544007,0.08092275,0.07687661,0,0,10.62372,20.03763,4.463085,0,4.463085,33.15559,85.01415,0.1388253,0.08456428,3.635206,0,24.58164
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.692077,71.56487,51.96452,1.358088,1.358088,0,0,0,1.358088,419.1243,0,0,0,5.692077,1.429566,1.358088,0,0,6.160636,24.05441,4.262511,0,4.262511,37.19936,95.38278,0.138738,1.493897,4.553662,0,29.74648
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.539725,77.61521,54.05638,0,0,0,0,0,0,0,4.6416,0,0,6.539725,0,0,0,0,1.898125,27.89067,1.898125,0,1.898125,39.00008,100,0.1386991,0,5.23178,0,34.43039
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.302559,67.19655,56.17841,5.43892,5.43892,0,0,0,5.43892,60.72086,0,0,0,3.302559,5.725179,5.43892,0,0,0,29.59898,0,2.42262,-2.42262,36.44641,93.45215,0.1386991,5.982812,2.642047,0,32.90154
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.624547,77.59362,57.33496,8.888887,8.36,0,-1,0,8.36,67.27927,0,0.5288871,1.417776,5.624547,8.8,8.36,0,0,2.6918,27.17636,0,3.175452,-3.175452,33.09919,84.86955,0.1386991,9.777776,4.499638,0,32.80091
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.010643,71.51217,57.70707,3.955945,3.955945,0,0,0,3.955945,101.3827,0,0,0,4.010643,4.164153,3.955945,0,0,6.220081,24.00091,0,0.1535096,-0.1535096,32.93738,84.45464,0.1386991,4.35154,3.208515,0,28.01155
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.517911,66.63714,58.27026,0,0,0,0,0,0,0,0,0,0,2.517911,0,0,0,0,6.390647,23.84739,2.517911,0,2.517911,35.32608,90.57951,0.1386477,0,2.014329,0,26.36531
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.323217,61.93058,57.6769,0,0,0,0,0,0,0,0,0,0,1.323217,0,0,0,0,3.872736,26.11352,1.323217,0,1.323217,36.58139,93.79826,0.1386206,0,1.058573,0,27.43673
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3202195,56.83047,55.83647,4.664389,4.664389,0,0,0,4.664389,6.865199,0,0,0,0.3202195,4.909883,4.664389,0,0,2.549519,27.30441,0,4.589664,-4.589664,31.74346,81.39333,0.1386206,5.130827,0.2561756,0,27.62463
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,54.19718,54.19718,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,7.649145,22.71475,0,5.5579,-5.5579,25.88492,66.37146,0.1386206,5.808006,0,0,22.71475
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,52.69868,52.69868,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,13.82459,17.15685,0,2.54472,-2.54472,23.20255,59.4936,0.1386206,2.659232,0,0,17.15685
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,51.07951,51.07951,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,16.65206,14.61213,0,7.502159,-7.502159,15.29458,39.2168,0.1386206,7.839756,0,0,14.61213
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,49.64136,49.64136,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,24.98779,7.109969,0,1.694794,-1.694794,13.50811,34.63611,0.1386206,1.77106,0,0,7.109969
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,48.67588,48.67588,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,26.87089,5.415175,0,1.965094,-1.965094,11.43672,29.32487,0.1386206,2.053524,0,0,5.415175
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,47.94172,47.94172,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,29.05433,3.450081,0,0.3864276,-0.3864276,11.02939,28.28043,0.1386206,0.4038168,0,0,3.450081
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,47.17739,47.17739,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,29.48369,3.063653,0,0.3014433,-0.3014433,10.71164,27.46569,0.1386206,0.3150083,0,0,3.063653
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,46.58403,46.58403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.81863,2.76221,0,0,0,10.71164,27.46569,0.1386206,0,0,0,2.76221
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,46.10129,46.10129,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,29.81863,2.76221,0,1.398658,-1.398658,9.237326,23.6854,0.1386206,1.461598,0,0,2.76221
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,45.59844,45.59844,1.47791,1.295374,0,-1,0,1.295374,0,0,0.1825361,0.3303272,0,1.363552,1.295374,0,0,31.3727,1.363552,0,1.363552,-1.363552,7.800015,20,0.1386206,1.625701,0,0,1.363552
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,45.14588,45.14588,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138742,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,44.91457,44.91457,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1388372,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.259365,48.29716,44.6028,8.16951,8.16951,12,0,3.372,8.16951,15.41543,0,0,0,1.259365,0,0,3.83049,3.638965,16.16775,15.048,4.89833,0,4.89833,28.30896,72.58694,0.1389449,8.986461,1.007492,12,16.30737
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.305254,55.68919,45.50793,1.700093,1.700093,10.08343,0,2.887107,1.700093,194.4161,0,0,0,3.305254,0,0,8.383336,7.96417,11.26942,19.4565,11.26942,0,11.26942,39.00008,100,0.1390073,1.870102,2.644203,12,22.76175
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.805286,59.39924,47.37853,0.8072333,0.8072333,0,-1,0,0.8072333,471.3985,2.955567,0,0,3.805286,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1390073,0.8879567,3.044229,0,33.40426
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.213436,63.44016,49.75198,0,0,0,0,0,0,0,4.213436,0,0,4.213436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390073,0,3.370749,0,33.81241
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,6.906899,76.80434,52.07515,6.120774,6.120774,0,0,0,6.120774,112.8436,0.4639786,0,0,6.906899,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1390073,6.732852,5.525519,0,36.50588
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.608906,82.74371,54.22735,0,0,0,0,0,0,0,7.608906,0,0,7.608906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390073,0,6.087125,0,37.20789
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.687429,81.07915,56.33932,6.570232,6.570232,0,0,0,6.570232,101.7838,0,0,0,6.687429,6.916034,6.570232,0,0,0,29.59898,0,0.2286044,-0.2286044,38.75911,99.38213,0.1390073,7.227255,5.349944,0,36.28641
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.674307,73.81013,57.44559,1.201724,1.201724,0,-1,0,1.201724,388.9668,3.15533,0,0,4.674307,1.264973,1.201724,0,0,0.2540049,29.37037,0.2540049,0,0.2540049,39.00008,100,0.1390021,1.321896,3.739446,0,34.04468
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.908628,64.07616,57.84787,2.145532,2.145532,0,0,0,2.145532,88.95824,0,0,0,1.908628,2.258455,2.145532,0,0,0,29.59898,0,0.3498274,-0.3498274,38.63133,99.05449,0.1390021,2.360085,1.526902,0,31.50761
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5112177,59.94149,58.32055,2.886635,2.886635,0,0,0,2.886635,17.70982,0,4.440892E-16,0,0.5112177,3.038563,2.886635,0,0,0.3886971,29.24915,0,2.527345,-2.527345,35.96727,92.22359,0.1390021,3.175298,0.4089742,0,29.76037
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7003026,59.9784,57.75735,0.4461183,0.4461183,0,0,0,0.4461183,156.9769,0,0,0,0.7003026,0.4695982,0.4461183,0,0,3.196858,26.72181,0.2307044,0,0.2307044,36.18614,92.78478,0.1389974,0.4907301,0.5602421,0,27.42211
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0988581,56.22254,55.91692,9.065299,9.065299,11.78923,0,3.318675,9.065299,1.090511,0,0,0,0.0988581,0,0,2.723931,2.587734,2.966154,26.92944,2.686593,0,2.686593,38.73486,99.31996,0.1390588,9.971828,0.07908648,12,27.0283
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,54.24746,54.24746,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2795613,29.34737,0,3.73935,-3.73935,34.79324,89.21326,0.1390588,3.90762,0,0,29.34737
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,52.74897,52.74897,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.434394,25.60802,0,8.8,-8.8,25.51723,65.42866,0.1390588,10.3301,0,0,25.60802
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,51.13985,51.13985,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.21217,16.80802,0,2.799044,-2.799044,22.56678,57.86341,0.1390588,2.925,0,0,16.80802
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,49.67153,49.67153,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.32222,14.00898,0,2.146124,-2.146124,20.30456,52.06288,0.1390588,2.2427,0,0,14.00898
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,48.70605,48.70605,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.7068,11.86286,0,1.324688,-1.324688,18.90822,48.48252,0.1390588,1.384299,0,0,11.86286
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,48.00206,48.00206,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.17868,10.53817,0,1.619825,-1.619825,17.20078,44.10446,0.1390588,1.692717,0,0,10.53817
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,47.20756,47.20756,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.97848,8.918344,0,0.4985272,-0.4985272,16.67528,42.75705,0.1390588,0.5209609,0,0,8.918344
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,46.64437,46.64437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.5324,8.419816,0,0,0,16.67528,42.75705,0.1390588,0,0,0,8.419816
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,46.13146,46.13146,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.5324,8.419816,0,0.06458187,-0.06458187,16.60721,42.58249,0.1390588,0.06748806,0,0,8.419816
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,45.64873,45.64873,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.60416,8.355234,0,1.056751,-1.056751,15.49329,39.72631,0.1390588,1.104305,0,0,8.355234
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,45.17605,45.17605,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.77833,7.298483,0,1.055182,-1.055182,14.38103,36.87437,0.1390588,1.102666,0,0,7.298483
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,44.94474,44.94474,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.95075,6.243301,0,0.03956506,-0.03956506,14.33933,36.76743,0.1390588,0.04134548,0,0,6.243301
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.058998,50.7714,44.63297,2.21164,2.21164,0,0,0,2.21164,93.09826,0,0,0,2.058998,2.328042,2.21164,0,0,25.99471,6.203736,0,0.2690438,-0.2690438,14.05573,36.04026,0.1390588,2.432804,1.647199,0,8.262734
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.869341,57.613,45.5381,1.996682,1.996682,0,0,0,1.996682,193.7885,0,0,0,3.869341,2.101771,1.996682,0,0,26.29365,5.934692,1.76757,0,1.76757,15.73259,40.3399,0.1390228,2.196351,3.095473,0,9.804033
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.105232,60.50623,47.43887,2.569626,2.569626,0,-1,0,2.569626,159.7599,0,0,0,4.105232,2.70487,2.569626,0,0,24.52608,7.525505,1.400362,0,1.400362,17.06109,43.74631,0.1389942,2.826589,3.284186,0,11.63074
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.497493,60.98182,49.81232,0,0,0,0,0,0,0,0,0,0,3.497493,0,0,0,0,23.12572,8.785831,3.497493,0,3.497493,20.37911,52.25402,0.138923,0,2.797995,0,12.28332
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.587296,71.36733,52.15561,1.436114,1.436114,0,0,0,1.436114,389.0565,0,0,0,5.587296,1.511699,1.436114,0,0,19.62823,11.93357,4.075597,0,4.075597,24.24556,62.16798,0.1388401,1.579726,4.469837,0,17.52087
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.507659,69.61008,54.3078,1.979857,1.979857,0,0,0,1.979857,227.676,0,0,0,4.507659,2.08406,1.979857,0,0,15.55263,15.60161,2.423599,0,2.423599,26.54479,68.06342,0.1387909,2.177843,3.606128,0,20.10927
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,4.931944,73.71423,56.46,0.9334844,0.9334844,0,0,0,0.9334844,528.337,0,0,0,4.931944,0.9826152,0.9334844,0,0,13.12903,17.78285,3.949329,0,3.949329,30.29145,77.67023,0.1387107,1.026833,3.945555,0,22.7148
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.180691,71.99803,57.55622,3.351541,3.351541,0,-1,0,3.351541,124.7394,0,0,0,4.180691,3.527938,3.351541,0,0,9.1797,21.33725,0.6527528,0,0.6527528,30.91071,79.25806,0.1386975,3.686695,3.344553,0,25.51794
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.541739,77.95344,57.93838,1.757094,1.757094,0,0,0,1.757094,315.3923,0,0,0,5.541739,1.849572,1.757094,0,0,8.526948,21.92472,3.692167,0,3.692167,34.4134,88.23932,0.1386226,1.932803,4.433391,0,27.46646
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.776116,67.73909,58.44123,1.296442,1.296442,0,0,0,1.296442,214.1335,0,0,0,2.776116,1.364676,1.296442,0,0,4.834781,25.24767,1.41144,0,1.41144,35.75241,91.67267,0.1385941,1.426086,2.220893,0,28.02379
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.70004,63.33661,57.8177,0,0,0,0,0,0,0,0,0,0,1.70004,0,0,0,0,3.423341,26.51797,1.70004,0,1.70004,37.36521,95.80804,0.1385596,0,1.360032,0,28.21801
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2589531,56.75049,55.94709,0,0,0,0,0,0,0,0,0,0,0.2589531,0,0,0,0,1.7233,28.04801,0.2589531,0,0.2589531,37.61088,96.43795,0.1385544,0,0.2071625,0,28.30696
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,54.27763,54.27763,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,1.464347,28.28106,0,6.253219,-6.253219,31.01941,79.53677,0.1385544,6.534614,0,0,28.28106
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,52.74897,52.74897,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,8.412368,22.02785,0,5.508609,-5.508609,25.21282,64.64813,0.1385544,5.756496,0,0,22.02785
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,51.10968,51.10968,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,14.53304,16.51924,0,1.758981,-1.758981,23.35869,59.89396,0.1385544,1.838135,0,0,16.51924
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,49.64136,49.64136,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,16.48747,14.76026,0,1.146485,-1.146485,22.15019,56.79525,0.1385544,1.198077,0,0,14.76026
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,48.70605,48.70605,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,17.76134,13.61377,0,0.9080245,-0.9080245,21.19305,54.34105,0.1385544,0.9488856,0,0,13.61377
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,48.00206,48.00206,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,18.77026,12.70575,0,1.229836,-1.229836,19.89669,51.01705,0.1385544,1.285179,0,0,12.70575
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,47.20756,47.20756,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,20.13674,11.47591,0,0.7754701,-0.7754701,19.07927,48.92111,0.1385544,0.8103663,0,0,11.47591
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,46.67454,46.67454,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,20.99837,10.70044,0,1.024489,-1.024489,17.99936,46.15213,0.1385544,1.070591,0,0,10.70044
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,46.16163,46.16163,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,22.1367,9.675952,0,0.2023185,-0.2023185,17.7861,45.6053,0.1385544,0.2114229,0,0,9.675952
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,45.64873,45.64873,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,22.36149,9.473634,0,1.870714,-1.870714,15.8142,40.54914,0.1385544,1.954896,0,0,9.473634
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,45.19616,45.19616,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,24.44007,7.60292,0,0.07611613,-0.07611613,15.73396,40.34341,0.1385544,0.07954136,0,0,7.60292
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.109391,45.28965,44.97491,0,0,0,0,0,0,0,0,0,0,0.109391,0,0,0,0,24.52464,7.526803,0.109391,0,0.109391,15.83774,40.60951,0.1385522,0,0.0875128,0,7.636195
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8418712,47.11395,44.66314,0.9727316,0.9727316,0,0,0,0.9727316,86.54711,2.220446E-16,0,0,0.8418712,1.023928,0.9727316,0,0,24.41525,7.625256,0,0.1820569,-0.1820569,15.64584,40.11745,0.1385522,1.070005,0.673497,0,8.467127
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8075368,47.90095,45.5381,3.961854,3.961854,0,0,0,3.961854,20.3828,0,0,0,0.8075368,4.170372,3.961854,0,0,24.61753,7.443199,0,3.362836,-3.362836,12.1011,31.02839,0.1385522,4.358039,0.6460294,0,8.250735
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8225639,49.89727,47.45899,8.556909,4.657781,0,-1,0,4.657781,17.66,0,3.899128,5.379967,0.8225639,4.902927,4.657781,0,0,28.35402,4.080363,0,4.080363,-4.080363,7.800015,20,0.1385522,9.412599,0.6580511,0,4.902927
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.178583,56.61541,49.86261,3.896953,3.896953,11.96953,0,3.364291,3.896953,55.90479,0,0,0,2.178583,0,0,8.072578,7.668949,32.88775,0,9.847532,0,9.847532,17.14221,43.95428,0.138721,4.286648,1.742867,12,2.178583
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.861265,61.41096,52.24612,1.236797,1.236797,10.0368,0,2.87531,1.236797,231.3448,0,0,0,2.861265,0,0,8.8,8.36,23.04022,8.86278,11.22127,0,11.22127,27.78763,71.2502,0.1387823,1.360477,2.289012,12,11.72404
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.001584,64.22345,54.41843,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,413.6469,1.776357E-15,0,0,3.001584,0,0,8.8,8.36,11.81896,18.96192,11.36158,0,11.36158,38.56618,98.88744,0.1388198,0.7982031,2.401267,12,21.9635
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.361634,60.91716,56.57063,2.946011,2.946011,0,0,0,2.946011,46.21957,0,4.440892E-16,0,1.361634,3.101064,2.946011,0,0,0.4573715,29.18734,0,1.739431,-1.739431,36.73265,94.18611,0.1388198,3.240613,1.089307,0,30.54898
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.535783,66.10124,57.70707,0.0676064,0.0676064,0,-1,0,0.0676064,3750.804,0.07454613,0,0,2.535783,0.07116462,0.0676064,0,0,2.390073,27.44791,2.390073,0,2.390073,39.00008,100,0.1387716,0.07436703,2.028627,0,29.9837
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.198968,65.27567,58.03895,2.21776,2.21776,0,0,0,2.21776,99.15265,0,0,0,2.198968,2.334484,2.21776,0,0,0,29.59898,0,0.1355164,-0.1355164,38.85723,99.63373,0.1387716,2.439536,1.759174,0,31.79795
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.227851,62.51506,58.55186,0.9352201,0.9352201,0,0,0,0.9352201,131.2901,0.09283501,0,0,1.227851,0.9844422,0.9352201,0,0,0.1505738,29.46346,0.1505738,0,0.1505738,39.00008,100,0.1387685,1.028742,0.9822809,0,30.69131
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.146161,61.57354,57.89816,0.63081,0.63081,0,0,0,0.63081,181.6967,0.4821503,0,0,1.146161,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1387685,0.693891,0.9169287,0,30.74514
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3004304,56.97107,56.03761,4.601166,4.601166,0,0,0,4.601166,6.529441,0,8.881784E-16,0,0.3004304,4.843333,4.601166,0,0,0,29.59898,0,4.542902,-4.542902,34.21144,87.72146,0.1387685,5.061283,0.2403444,0,29.89941
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,54.33797,54.33797,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.047669,25.05608,0,0.4424907,-0.4424907,33.74501,86.5255,0.1387685,0.4624028,0,0,25.05608
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,52.80931,52.80931,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.539326,24.61358,0,3.43157,-3.43157,30.12782,77.25066,0.1387685,3.585991,0,0,24.61358
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,51.17002,51.17002,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.352181,21.18201,0,4.474955,-4.474955,25.4108,65.15578,0.1387685,4.676328,0,0,21.18201
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,49.7017,49.7017,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.32435,16.70706,0,1.041441,-1.041441,24.31303,62.34097,0.1387685,1.088306,0,0,16.70706
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,48.73623,48.73623,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.48151,15.66562,0,1.993721,-1.993721,22.21146,56.95235,0.1387685,2.083438,0,0,15.66562
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,48.03223,48.03223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69676,13.6719,0,0,0,22.21146,56.95235,0.1387685,0,0,0,13.6719
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,47.23773,47.23773,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.69676,13.6719,0,2.478002,-2.478002,19.59942,50.25481,0.1387685,2.589513,0,0,13.6719
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,46.69466,46.69466,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.45009,11.1939,0,1.816419,-1.816419,17.68474,45.34541,0.1387685,1.898158,0,0,11.1939
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,46.1918,46.1918,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.46834,9.377476,0,1.062601,-1.062601,16.56466,42.47341,0.1387685,1.110418,0,0,9.377476
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,45.6789,45.6789,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.649,8.314875,0,1.798772,-1.798772,14.66859,37.6117,0.1387685,1.879717,0,0,8.314875
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,45.22633,45.22633,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.64764,6.516103,0,1.463123,-1.463123,13.12632,33.65718,0.1387685,1.528963,0,0,6.516103
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1004272,45.31419,45.02519,0.7052125,0.7052125,0,0,0,0.7052125,14.24069,0,0,0,0.1004272,0.742329,0.7052125,0,0,27.27333,5.05298,0,0.6419019,-0.6419019,12.4497,31.92225,0.1387685,0.7757338,0.08034173,0,5.153408
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6546421,46.59268,44.69331,3.576816,3.576816,0,0,0,3.576816,18.30237,0,0,0,0.6546421,3.765069,3.576816,0,0,27.98656,4.411079,0,3.110427,-3.110427,9.171023,23.5154,0.1387685,3.934497,0.5237136,0,5.065721
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.398508,49.73969,45.59844,7.71332,7.71332,12,0,3.372,7.71332,18.13108,0,0,0,1.398508,0,0,4.28668,4.072346,31.44258,1.300652,5.470854,0,5.470854,14.36113,36.82334,0.1388875,8.484653,1.118806,12,2.69916
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.334677,61.43623,47.5495,4.801664,4.801664,0,-1,0,4.801664,90.27448,0,0,0,4.334677,5.054383,4.801664,0,0,25.97173,6.224421,0,0.719706,-0.719706,13.60249,34.87812,0.1388875,5.28183,3.467742,0,10.5591
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.689591,61.83626,49.98329,9.060734,9.060734,12,0,3.372,9.060734,40.72066,0,0,0,3.689591,0,0,2.939266,2.792303,26.7714,5.504714,6.481894,0,6.481894,19.75176,50.64544,0.1390197,9.966807,2.951673,12,9.194305
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9248159,55.22681,52.38692,1.81994,1.81994,10.61994,0,3.022845,1.81994,50.81574,1.776357E-15,0,0,0.9248159,0,0,8.8,8.36,20.28951,11.33842,9.284816,0,9.284816,28.56011,73.2309,0.1391431,2.001934,0.7398527,12,12.26324
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.015296,60.99585,54.55923,2.718403,2.718403,11.5184,0,3.250156,2.718403,74.13528,1.776357E-15,0,0,2.015296,0,0,8.8,8.36,11.00469,19.69475,10.3753,0,10.3753,38.40298,98.46898,0.1392807,2.990243,1.612236,12,21.71005
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.912169,66.4024,56.7416,3.800737,3.800737,0,0,0,3.800737,76.62119,0,0,0,2.912169,4.000775,3.800737,0,0,0.6293985,29.03252,0,1.088606,-1.088606,37.25549,95.5267,0.1392807,4.18081,2.329736,0,31.94469
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.110703,68.3091,57.84787,3.370867,3.370867,0,-1,0,3.370867,92.28197,0,0,0,3.110703,3.548281,3.370867,0,0,1.838961,27.94391,0,0.4375783,-0.4375783,36.79424,94.34401,0.1392807,3.707954,2.488562,0,31.05462
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.000548,68.30004,58.20992,1.179888,1.179888,0,0,0,1.179888,254.3079,0,0,0,3.000548,1.241987,1.179888,0,0,2.325159,27.50633,1.75856,0,1.75856,38.46255,98.62174,0.1392452,1.297877,2.400438,0,30.50688
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.47965,66.9188,58.66249,0,0,0,0,0,0,0,1.913052,0,0,2.47965,0,0,0,0,0.5665985,29.08904,0.5665985,0,0.5665985,39.00008,100,0.1392338,0,1.98372,0,31.56869
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9758261,61.10775,57.98867,2.283391,2.283391,0,0,0,2.283391,42.73582,0,0,0,0.9758261,2.40357,2.283391,0,0,0,29.59898,0,1.427744,-1.427744,37.49511,96.1411,0.1392338,2.51173,0.7806609,0,30.5748
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.2921054,56.99565,56.08789,5.146,5.146,0,0,0,5.146,5.676359,0,8.881784E-16,0,0.2921054,5.416842,5.146,0,0,1.586382,28.17123,0,5.124737,-5.124737,32.09316,82.28999,0.1392338,5.6606,0.2336843,0,28.46334
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,54.38826,54.38826,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.280534,23.0465,0,8.524496,-8.524496,23.10755,59.25001,0.1392338,8.908099,0,0,23.0465
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,52.80931,52.80931,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.7522,14.522,0,3.11693,-3.11693,19.82202,50.82558,0.1392338,3.257192,0,0,14.522
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,51.20019,51.20019,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.21545,11.40507,0,0.5127761,-0.5127761,19.2815,49.43965,0.1392338,0.5358511,0,0,11.40507
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,49.72181,49.72181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.7852,10.89229,0,0,0,19.2815,49.43965,0.1392338,0,0,0,10.89229
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,48.7664,48.7664,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.7852,10.89229,0,1.476442,-1.476442,17.7252,45.44913,0.1392338,1.542882,0,0,10.89229
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,48.05235,48.05235,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.4257,9.415853,0,0.3685814,-0.3685814,17.33668,44.45293,0.1392338,0.3851675,0,0,9.415853
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.83523,9.047272,0,0,0,17.33668,44.45293,0.1392338,0,0,0,9.047272
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,46.72483,46.72483,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.83523,9.047272,0,2.727569,-2.727569,14.46157,37.08087,0.1392338,2.85031,0,0,9.047272
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,46.22197,46.22197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.86586,6.319703,0,0,0,14.46157,37.08087,0.1392338,0,0,0,6.319703
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,45.73924,45.73924,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.86586,6.319703,0,0.7701346,-0.7701346,13.64977,34.99935,0.1392338,0.8047907,0,0,6.319703
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,45.2565,45.2565,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.72157,5.549568,0,0.8266594,-0.8266594,12.7784,32.76506,0.1392338,0.8638591,0,0,5.549568
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08151539,45.28991,45.05536,0,0,0,0,0,0,0,0,0,0,0.08151539,0,0,0,0,27.64008,4.722908,0.08151539,0,0.08151539,12.85573,32.96334,0.1392322,0,0.06521231,0,4.804424
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9820541,47.59121,44.72348,6.579763,6.579763,12,0,3.372,6.579763,14.92537,0,0,0,0.9820541,0,0,5.420237,5.149225,27.55856,4.796272,6.131279,0,6.131279,18.67237,47.87778,0.1393669,7.237739,0.7856432,12,5.778326
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.6744,53.78222,45.64873,6.385102,6.385102,12,0,3.372,6.385102,41.88501,0,0,0,2.6744,0,0,5.614898,5.334153,21.42728,10.31442,8.008554,0,8.008554,26.26995,67.35872,0.1395367,7.023612,2.13952,12,12.98882
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.909743,60.00169,47.59978,6.205871,6.205871,0,-1,0,6.205871,63.00071,0,0,0,3.909743,6.532495,6.205871,0,0,13.41873,17.52212,0,2.622753,-2.622753,23.50533,60.26995,0.1395367,6.826458,3.127794,0,21.43186
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.142013,67.25626,50.09392,2.041564,2.041564,0,0,0,2.041564,251.8663,0,0,0,5.142013,2.149015,2.041564,0,0,16.3329,14.89937,2.992998,0,2.992998,26.34474,67.55047,0.1394764,2.245721,4.11361,0,20.04138
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.169615,74.15205,52.49754,0.2053605,0.2053605,0,0,0,0.2053605,3004.284,0,0,0,6.169615,0.216169,0.2053605,0,0,13.3399,17.59307,5.953446,0,5.953446,31.99267,82.03233,0.1393567,0.2258966,4.935692,0,23.76268
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.702936,63.48373,54.70003,2.756459,2.756459,0,0,0,2.756459,98.05827,0,0,0,2.702936,2.901536,2.756459,0,0,7.386455,22.95117,0,0.1985996,-0.1985996,31.78333,81.49555,0.1393567,3.032104,2.162349,0,25.6541
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.678991,69.34787,56.8824,0.9747506,0.9747506,0,0,0,0.9747506,377.4289,0,0,0,3.678991,1.026053,0.9747506,0,0,7.607121,22.75257,2.652937,0,2.652937,34.30013,87.94887,0.1393035,1.072226,2.943192,0,26.43156
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.338105,69.29478,57.98867,1.840177,1.840177,0,-1,0,1.840177,181.4013,0,0,0,3.338105,1.937029,1.840177,0,0,4.954184,25.14021,1.401077,0,1.401077,35.6293,91.35701,0.1392754,2.024195,2.670484,0,28.47832
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.750222,67.58163,58.38089,0.8431499,0.8431499,0,0,0,0.8431499,326.1842,0,0,0,2.750222,0.8875262,0.8431499,0,0,3.553108,26.40118,1.862696,0,1.862696,37.39641,95.88805,0.139238,0.9274649,2.200178,0,29.1514
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.138511,65.90256,58.83345,1.417751,1.417751,0,0,0,1.417751,150.8382,0,0,0,2.138511,1.492369,1.417751,0,0,1.690412,28.07761,0.6461412,0,0.6461412,38.0094,97.45979,0.1392251,1.559526,1.710809,0,30.21612
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.292963,65.7194,58.14958,7.358065,7.358065,0,0,0,7.358065,31.16259,0,8.881784E-16,0,2.292963,7.745331,7.358065,0,0,1.044271,28.65913,0,5.452368,-5.452368,32.2621,82.72316,0.1392251,8.093871,1.834371,0,30.9521
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.2974952,57.15419,56.22869,3.142182,3.142182,0,0,0,3.142182,9.467793,0,4.440892E-16,0,0.2974952,3.30756,3.142182,0,0,7.102457,23.20677,0,3.010065,-3.010065,29.08921,74.58756,0.1392251,3.4564,0.2379962,0,23.50426
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,54.47877,54.47877,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,10.44697,20.1967,0,7.130174,-7.130174,21.57335,55.31616,0.1392251,7.451032,0,0,20.1967
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,52.86965,52.86965,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,18.36939,13.06653,0,2.611057,-2.611057,18.82105,48.25901,0.1392251,2.728555,0,0,13.06653
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,51.25048,51.25048,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,21.27056,10.45547,0,2.821396,-2.821396,15.84704,40.63335,0.1392251,2.948359,0,0,10.45547
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,49.75198,49.75198,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,24.40545,7.634076,0,1.439781,-1.439781,14.32938,36.74192,0.1392251,1.504571,0,0,7.634076
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,48.79657,48.79657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.0052,6.194295,0,0,0,14.32938,36.74192,0.1392251,0,0,0,6.194295
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,48.08252,48.08252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.0052,6.194295,0,0,0,14.32938,36.74192,0.1392251,0,0,0,6.194295
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.0052,6.194295,0,0,0,14.32938,36.74192,0.1392251,0,0,0,6.194295
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,46.755,46.755,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,26.0052,6.194295,0,0.6901521,-0.6901521,13.60189,34.87658,0.1392251,0.721209,0,0,6.194295
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,46.24209,46.24209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.77204,5.504143,0,0,0,13.60189,34.87658,0.1392251,0,0,0,5.504143
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,45.73924,45.73924,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,26.77204,5.504143,0,1.390305,-1.390305,12.13638,31.11887,0.1392251,1.452868,0,0,5.504143
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,45.28667,45.28667,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,28.31682,4.113838,0,0.4005601,-0.4005601,11.71415,30.03623,0.1392251,0.4185853,0,0,4.113838
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.05961088,45.22681,45.05536,0,0,0,0,0,0,0,0,0,0,0.05961088,0,0,0,0,28.76189,3.713278,0.05961088,0,0.05961088,11.77071,30.18124,0.1392239,0,0.04768871,0,3.772889
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1541457,45.18682,44.7436,6.655632,6.655632,12,0,3.372,6.655632,2.31602,0,0,0,0.1541457,0,0,5.344368,5.077149,28.70228,3.766928,5.231295,0,5.231295,16.73355,42.90645,0.1393412,7.321196,0.1233166,12,3.921074
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3914026,46.81614,45.6789,6.466867,6.466867,12,0,3.372,6.466867,6.052429,0,0,0,0.3914026,0,0,5.533133,5.256476,23.47098,8.475093,5.647878,0,5.647878,22.0916,56.645,0.1394667,7.113554,0.3131221,12,8.866496
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5524468,49.32174,47.6903,3.882631,3.882631,0,-1,0,3.882631,14.22867,0,4.440892E-16,0,0.5524468,4.08698,3.882631,0,0,17.8231,13.55818,0,3.534534,-3.534534,18.36587,47.09188,0.1394667,4.270895,0.4419575,0,14.11063
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.113827,53.55671,50.17438,0,0,0,0,0,0,0,0,0,0,1.113827,0,0,0,0,21.75036,10.02365,1.113827,0,1.113827,19.42254,49.80128,0.1394443,0,0.8910612,0,11.13748
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.63759,57.72233,52.60817,1.697753,1.697753,0,0,0,1.697753,96.45627,0,2.220446E-16,0,1.63759,1.787109,1.697753,0,0,20.63654,11.02609,0,0.1495192,-0.1495192,19.26493,49.39716,0.1394443,1.867529,1.310072,0,12.66368
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.574121,59.80723,54.82071,0.6816061,0.6816061,0,0,0,0.6816061,230.9429,0,0,0,1.574121,0.7174801,0.6816061,0,0,20.80267,10.87657,0.8566411,0,0.8566411,20.07761,51.48096,0.1394272,0.7497667,1.259297,0,12.4507
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7083416,59.25866,57.02319,6.516823,6.516823,0,0,0,6.516823,10.86943,0,0,0,0.7083416,6.859814,6.516823,0,0,19.94603,11.64755,0,6.151472,-6.151472,13.59339,34.85478,0.1394272,7.168505,0.5666733,0,12.35589
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3809997,59.30205,58.09929,2.270434,2.270434,0,-1,0,2.270434,16.78092,0,4.440892E-16,0,0.3809997,2.38993,2.270434,0,0,26.781,5.49608,0,2.008931,-2.008931,11.47579,29.42505,0.1394272,2.497478,0.3047997,0,5.877079
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.175074,62.27811,58.49152,3.825261,3.825261,12,0,3.372,3.825261,30.71881,0,0,0,1.175074,0,0,8.174739,7.766002,29.01314,3.487149,8.941077,0,8.941077,19.95804,51.17437,0.1396114,4.207787,0.9400596,12,4.662223
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8287913,61.60229,58.94408,2.000005,2.000005,10.8,0,3.068401,2.000005,41.43946,1.776357E-15,0,0,0.8287913,0,0,8.8,8.36,20.07207,11.53412,9.188791,0,9.188791,28.6753,73.52625,0.1397418,2.200005,0.663033,12,12.36291
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2821715,59.16017,58.27026,7.171133,7.171133,12,0,3.372,7.171133,3.934825,0,0,0,0.2821715,0,0,4.828867,4.587424,10.88328,19.80403,4.869596,0,4.869596,33.295,85.37163,0.1398496,7.888246,0.2257372,12,20.0862
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2720608,57.16564,56.3192,1.791894,1.791894,0,0,0,1.791894,15.18286,0,2.220446E-16,0,0.2720608,1.886204,1.791894,0,0,6.01368,24.18667,0,1.614143,-1.614143,31.59354,81.00893,0.1398496,1.971084,0.2176487,0,24.45873
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,54.52906,54.52906,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,7.807173,22.57252,0,6.217928,-6.217928,25.03927,64.20313,0.1398496,6.497736,0,0,22.57252
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,52.91994,52.91994,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,14.71598,16.35459,0,5.600385,-5.600385,19.13595,49.06643,0.1398496,5.852402,0,0,16.35459
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,51.28065,51.28065,7.45776,7.45776,0,-1,0,7.45776,0,0,8.881784E-16,0,0,7.850273,7.45776,0,0,20.93863,10.75421,0,7.850273,-7.850273,10.86103,27.84875,0.1398496,8.203536,0,0,10.75421
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.66116,2.903936,0,0,0,10.86103,27.84875,0.1398496,0,0,0,2.903936
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,48.84686,48.84686,1.15484,1.15484,0,-1,0,1.15484,0,0,0,0,0,1.215621,1.15484,0,0,29.66116,2.903936,0,1.215621,-1.215621,9.579656,24.56317,0.1398496,1.270324,0,0,2.903936
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,48.14286,48.14286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.01185,1.688315,0,0,0,9.579656,24.56317,0.1398496,0,0,0,1.688315
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,47.34836,47.34836,0.852828,0.852828,0,-1,0,0.852828,0,0,1.110223E-16,0,0,0.8977137,0.852828,0,0,31.01185,1.688315,0,0.8977137,-0.8977137,8.633383,22.13684,0.1398496,0.9381108,0,0,1.688315
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,46.78517,46.78517,0.1676045,0.1676045,0,-1,0,0.1676045,0,0,2.775558E-17,0,0,0.1764258,0.1676045,0,0,32.00931,0.7906016,0,0.1764258,-0.1764258,8.447413,21.65999,0.1398496,0.1843649,0,0,0.7906016
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,46.27226,46.27226,0.3462372,0.3462372,0,-1,0,0.3462372,0,0,0,0,0,0.3644602,0.3462372,0,0,32.20534,0.6141758,0,0.3644602,-0.3644602,8.063239,20.67493,0.1398496,0.3808609,0,0,0.6141758
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,45.78952,45.78952,0.7781385,0.2372298,0,-1,0,0.2372298,0,0,0.5409087,0.6187225,0,0.2497156,0.2372298,0,0,32.61029,0.2497156,0,0.2497156,-0.2497156,7.800015,20,0.1398496,0.8559524,0,0,0.2497156
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,45.31684,45.31684,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1399191,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04397472,45.24219,45.1157,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.282198,0,0,0,0.04397472,0,0,8.8,8.36,24.52775,7.524,8.403975,0,8.403975,23.70372,60.77864,0.1400253,1.129611,0.03517978,12,7.567975
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2283753,45.43145,44.77377,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,38.21824,1.776357E-15,0,0,0.2283753,0,0,8.8,8.36,16.12378,15.08758,8.588375,0,8.588375,31.85137,81.67001,0.1401103,0.6573114,0.1827002,12,15.31595
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6867664,47.71614,45.70907,5.108914,5.108914,0,0,0,5.108914,13.44251,0,8.881784E-16,0,0.6867664,5.377804,5.108914,0,0,7.535403,22.81712,0,4.691038,-4.691038,26.90658,68.99109,0.1401103,5.619805,0.5494131,0,23.50388
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.190225,51.30135,47.74059,4.792648,4.792648,0,-1,0,4.792648,24.83438,0,0,0,1.190225,5.044893,4.792648,0,0,12.74767,18.12608,0,3.854668,-3.854668,22.8434,58.57271,0.1401103,5.271913,0.9521797,0,19.3163
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3273548,51.27422,50.29506,0.7868211,0.7868211,0,0,0,0.7868211,41.60473,0,1.110223E-16,0,0.3273548,0.8282328,0.7868211,0,0,17.03063,14.27141,0,0.500878,-0.500878,22.31543,57.21894,0.1401103,0.8655033,0.2618838,0,14.59876
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6272093,54.69834,52.77914,0.8010622,0.8010622,0,0,0,0.8010622,78.29721,0,0,0,0.6272093,0.8432233,0.8010622,0,0,17.58716,13.77053,0,0.216014,-0.216014,22.08773,56.63509,0.1401103,0.8811684,0.5017675,0,14.39774
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.762145,60.62549,55.0118,3.546745,3.546745,0,0,0,3.546745,49.68345,0,4.440892E-16,0,1.762145,3.733415,3.546745,0,0,17.82718,13.55452,0,1.97127,-1.97127,20.00983,51.30716,0.1401103,3.901419,1.409716,0,15.31666
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,1.999777,63.76604,57.25451,2.65081,2.65081,0,0,0,2.65081,75.44022,0,0,0,1.999777,2.790327,2.65081,0,0,20.01748,11.58325,0,0.7905496,-0.7905496,19.17652,49.17046,0.1401103,2.915891,1.599822,0,13.58302
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.134051,65.34718,58.32055,6.35116,6.35116,0,-1,0,6.35116,33.60096,0,0,0,2.134051,6.685431,6.35116,0,0,20.89587,10.7927,0,4.551381,-4.551381,14.37894,36.86901,0.1401103,6.986276,1.707241,0,12.92675
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.903367,64.97336,58.72283,3.773443,3.773443,0,0,0,3.773443,50.44112,0,4.440892E-16,0,1.903367,3.972045,3.773443,0,0,25.95296,6.241317,0,2.068678,-2.068678,12.19836,31.27779,0.1401103,4.150787,1.522693,0,8.144684
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.7938414,61.72365,59.17539,3.863528,3.863528,12,0,3.372,3.863528,20.54706,0,0,0,0.7938414,0,0,8.136472,7.729648,28.25149,4.172639,8.52349,0,8.52349,20.28445,52.01132,0.1402964,4.249881,0.6350731,12,4.96648
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.034279,61.76219,58.44123,3.678537,3.678537,11.82098,0,3.326709,3.678537,28.11659,0,0,0,1.034279,0,0,8.142445,7.735322,19.728,11.84378,8.769602,0,8.769602,28.60403,73.34352,0.1404743,4.046391,0.8274234,12,12.87806
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2310895,57.20935,56.49017,1.007106,1.007106,9.807106,0,2.817198,1.007106,22.9459,0,0,0,0.2310895,0,0,8.8,8.36,10.9584,19.73642,8.591089,0,8.591089,36.75425,94.24149,0.1405748,1.107816,0.1848716,12,19.96751
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,54.64974,54.64974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.367307,27.4684,0,0,0,36.75425,94.24149,0.1405748,0,0,0,27.4684
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,53.03057,53.03057,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,2.367307,27.4684,0,7.85419,-7.85419,28.47521,73.01321,0.1405748,8.207629,0,0,27.4684
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,51.3611,51.3611,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,11.09419,19.61421,0,4.786169,-4.786169,23.43015,60.07718,0.1405748,5.001546,0,0,19.61421
