Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,49.86261,49.86261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.41215,14.82804,0,0,0,23.43015,60.07718,0.1405748,0,0,0,14.82804
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,48.9072,48.9072,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,16.41215,14.82804,0,0.2315328,-0.2315328,23.18609,59.45139,0.1405748,0.2419517,0,0,14.82804
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,48.20321,48.20321,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,16.66941,14.59651,0,2.169871,-2.169871,20.89884,53.58667,0.1405748,2.267515,0,0,14.59651
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,47.37853,47.37853,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,19.08038,12.42664,0,1.779535,-1.779535,19.02305,48.77695,0.1405748,1.859614,0,0,12.42664
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,46.83545,46.83545,0.6375986,0.6375986,0,-1,0,0.6375986,0,0,0,0,0,0.6711564,0.6375986,0,0,21.05764,10.6471,0,0.6711564,-0.6711564,18.31559,46.96295,0.1405748,0.7013584,0,0,10.6471
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,46.3326,46.3326,0.4242031,0.4242031,0,-1,0,0.4242031,0,0,0,0,0,0.4465295,0.4242031,0,0,21.80337,9.975946,0,0.4465295,-0.4465295,17.8449,45.75607,0.1405748,0.4666234,0,0,9.975946
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,45.81969,45.81969,1.116369,1.116369,0,-1,0,1.116369,0,0,2.220446E-16,0,0,1.175126,1.116369,0,0,22.29951,9.529417,0,1.175126,-1.175126,16.60621,42.57994,0.1405748,1.228006,0,0,9.529417
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,45.36713,45.36713,1.000704,1.000704,0,0,0,1.000704,0,0,0,0,0,1.053372,1.000704,0,0,23.60521,8.354291,0,1.053372,-1.053372,15.49586,39.73289,0.1405748,1.100774,0,0,8.354291
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1216355,45.52655,45.17605,0,0,0,0,0,0,0,0,0,0,0.1216355,0,0,0,0,24.77562,7.300919,0.1216355,0,0.1216355,15.61125,40.02877,0.1405724,0,0.09730844,0,7.422554
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.777038,50.14023,44.86428,1.451379,1.451379,0,0,0,1.451379,122.4379,0,0,0,1.777038,1.527767,1.451379,0,0,24.65399,7.410391,0.2492712,0,0.2492712,15.84773,40.63513,0.1405674,1.596516,1.421631,0,9.187429
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.071345,58.57868,45.78952,5.466881,5.466881,0,0,0,5.466881,74.47291,0,0,0,4.071345,5.754611,5.466881,0,0,24.40471,7.634735,0,1.683267,-1.683267,14.07341,36.08561,0.1405674,6.013569,3.257076,0,11.70608
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.167162,64.81036,47.86127,1.467775,1.467775,0,-1,0,1.467775,352.0405,0,0,0,5.167162,1.545026,1.467775,0,0,26.27501,5.951468,3.622136,0,3.622136,17.50967,44.89651,0.140495,1.614552,4.13373,0,11.11863
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.246714,68.04726,50.43586,0.4785735,0.4785735,0,0,0,0.4785735,1096.323,0,0,0,5.246714,0.5037616,0.4785735,0,0,22.65287,9.211391,4.742952,0,4.742952,22.00923,56.43382,0.1404004,0.5264309,4.197371,0,14.45811
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.191956,70.71795,52.95011,3.736322,3.736322,0,0,0,3.736322,138.959,0,0,0,5.191956,3.93297,3.736322,0,0,17.90992,13.48005,1.258985,0,1.258985,23.20361,59.49632,0.1403753,4.109954,4.153564,0,18.672
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.118417,73.02887,55.21293,0,0,0,0,0,0,0,0,0,0,5.118417,0,0,0,0,16.65094,14.61314,5.118417,0,5.118417,28.05937,71.94696,0.1402733,0,4.094734,0,19.73155
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.607052,69.66528,57.41542,0,0,0,0,0,0,0,0,0,0,3.607052,0,0,0,0,11.53252,19.21971,3.607052,0,3.607052,31.48132,80.72117,0.1402015,0,2.885642,0,22.82676
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.354286,69.96839,58.55186,1.357744,1.357744,0,-1,0,1.357744,247.0486,0,0,0,3.354286,1.429204,1.357744,0,0,7.925467,22.46606,1.925082,0,1.925082,33.30761,85.40397,0.1401633,1.493518,2.683429,0,25.82034
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.68701,71.64782,58.94408,4.914718,4.914718,0,0,0,4.914718,75.01977,0,0,0,3.68701,5.173387,4.914718,0,0,6.000384,24.19863,0,1.486377,-1.486377,31.74084,81.38659,0.1401633,5.406189,2.949608,0,27.88564
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.530633,67.88097,59.39665,4.211185,4.211185,0,0,0,4.211185,60.09314,0,8.881784E-16,0,2.530633,4.432826,4.211185,0,0,7.651915,22.71226,0,1.902193,-1.902193,29.73575,76.24535,0.1401633,4.632303,2.024507,0,25.24289
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9090409,61.51599,58.60215,3.106127,3.106127,0,0,0,3.106127,29.26606,0,4.440892E-16,0,0.9090409,3.269607,3.106127,0,0,9.765462,20.81006,0,2.360567,-2.360567,27.24749,69.86523,0.1401633,3.41674,0.7272327,0,21.7191
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.185052,57.17657,56.6008,0,0,0,0,0,0,0,0,0,0,0.185052,0,0,0,0,12.38831,18.4495,0.185052,0,0.185052,27.42305,70.31537,0.1401596,0,0.1480416,0,18.63455
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,54.76037,54.76037,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,12.20326,18.61604,0,4.232825,-4.232825,22.96126,58.8749,0.1401596,4.423302,0,0,18.61604
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,53.09091,53.09091,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,16.9064,14.38322,0,8.8,-8.8,13.68524,35.0903,0.1401596,12.85247,0,0,14.38322
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,51.42144,51.42144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.68418,5.583218,0,0,0,13.68524,35.0903,0.1401596,0,0,0,5.583218
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,49.92295,49.92295,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,26.68418,5.583218,0,0.09192479,-0.09192479,13.58835,34.84184,0.1401596,0.0960614,0,0,5.583218
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,48.95748,48.95748,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,26.78632,5.491293,0,0.1702747,-0.1702747,13.40886,34.38163,0.1401596,0.1779371,0,0,5.491293
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,48.25349,48.25349,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,26.97551,5.321018,0,1.984486,-1.984486,11.31703,29.01797,0.1401596,2.073788,0,0,5.321018
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,47.43887,47.43887,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,29.18049,3.336532,0,0.5833346,-0.5833346,10.70214,27.44133,0.1401596,0.6095846,0,0,3.336532
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,46.89579,46.89579,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,29.82864,2.753198,0,1.204879,-1.204879,9.432087,24.18479,0.1401596,1.259099,0,0,2.753198
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,46.41306,46.41306,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,31.1674,1.548319,0,0.4572403,-0.4572403,8.950113,22.94896,0.1401596,0.4778161,0,0,1.548319
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,45.91021,45.91021,1.26781,1.036524,0,-1,0,1.036524,0,0,0.2312855,0.3580665,0,1.091078,1.036524,0,0,31.67544,1.091078,0,1.091078,-1.091078,7.800015,20,0.1401596,1.394591,0,0,1.091078
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,45.42747,45.42747,1.394714,1.394714,10.19471,0,2.915263,1.394714,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1402801,1.534185,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09689538,45.50551,45.22633,1.256489,1.256489,10.05649,0,2.880292,1.256489,7.711599,1.776357E-15,0,0,0.09689538,0,0,8.8,8.36,24.52775,7.524,8.456896,0,8.456896,23.75392,60.90738,0.1403929,1.382138,0.0775163,12,7.620895
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.323482,48.77902,44.8844,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.323482,0,0,8.8,8.36,16.07086,15.13521,9.683482,0,9.683482,32.94048,84.4626,0.1404312,0,1.058786,12,16.45869
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.729947,57.47919,45.84986,4.052259,4.052259,0,0,0,4.052259,92.04612,0,0,0,3.729947,4.265536,4.052259,0,0,6.387376,23.85034,0,0.5355887,-0.5355887,32.37592,83.01501,0.1404312,4.457485,2.983958,0,27.58029
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.132972,57.75851,47.97189,3.771253,3.771253,0,-1,0,3.771253,83.07511,0,0,0,3.132972,3.96974,3.771253,0,0,6.982475,23.31475,0,0.8367673,-0.8367673,31.49389,80.7534,0.1404312,4.148378,2.506378,0,26.44772
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.811714,66.55652,50.57666,9.933903,9.933903,12,0,3.372,9.933903,48.43729,0,0,0,4.811714,0,0,2.066097,1.962793,7.912216,22.47798,6.774506,0,6.774506,37.92075,97.2325,0.1405602,10.92729,3.849371,12,27.2897
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,6.929084,78.15508,53.09091,0,0,0,0,0,0,0,5.791374,0,0,6.929084,0,0,0,0,1.13771,28.57504,1.13771,0,1.13771,39.00008,100,0.1405376,0,5.543267,0,35.50412
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.642748,84.32578,55.32356,3.016153,3.016153,0,0,0,3.016153,253.3939,4.467851,0,0,7.642748,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.1405376,3.317768,6.114199,0,37.24173
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.157883,80.17899,57.55622,0,0,0,0,0,0,0,6.157883,0,0,6.157883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405376,0,4.926306,0,35.75686
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.15,81.48612,58.66249,4.846491,4.846491,0,-1,0,4.846491,126.8959,1.04843,0,0,6.15,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1405376,5.33114,4.92,0,35.74898
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,4.867218,76.43223,59.05471,1.373507,1.373507,0,0,0,1.373507,354.3643,3.421422,0,0,4.867218,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1405376,1.510857,3.893775,0,34.4662
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.106743,70.10157,59.51733,5.214758,5.214758,0,0,0,5.214758,59.57598,0,8.881784E-16,0,3.106743,5.489219,5.214758,0,0,0,29.59898,0,2.382476,-2.382476,36.48873,93.56065,0.1405376,5.736234,2.485395,0,32.70572
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.9814218,61.92798,58.77311,4.968352,4.968352,0,0,0,4.968352,19.75347,0,8.881784E-16,0,0.9814218,5.229845,4.968352,0,0,2.647196,27.2165,0,4.248423,-4.248423,32.0105,82.07803,0.1405376,5.465188,0.7851374,0,28.19792
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1434906,57.15783,56.71143,5.036376,5.036376,0,0,0,5.036376,2.849084,0,0,0,0.1434906,5.301448,5.036376,0,0,7.367665,22.96808,0,5.157957,-5.157957,26.57353,68.13713,0.1405376,5.540013,0.1147925,0,23.11157
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,54.84083,54.84083,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,13.09873,17.81012,0,0.9582254,-0.9582254,25.56347,65.54724,0.1405376,1.001346,0,0,17.81012
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,53.15125,53.15125,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,14.16342,16.8519,0,1.898912,-1.898912,23.56185,60.41487,0.1405376,1.984363,0,0,16.8519
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,51.48178,51.48178,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.27332,14.95299,0,2.816564,-2.816564,20.59293,52.80227,0.1405376,2.94331,0,0,14.95299
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,49.95312,49.95312,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.40284,12.13642,0,1.456547,-1.456547,19.05759,48.86552,0.1405376,1.522092,0,0,12.13642
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,48.98765,48.98765,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,21.02123,10.67987,0,0.8863862,-0.8863862,18.12326,46.4698,0.1405376,0.9262736,0,0,10.67987
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,48.28366,48.28366,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,22.0061,9.793488,0,1.918331,-1.918331,16.10116,41.28494,0.1405376,2.004656,0,0,9.793488
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,47.45899,47.45899,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,24.13758,7.875156,0,0.2380882,-0.2380882,15.85019,40.64144,0.1405376,0.2488022,0,0,7.875156
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,46.92596,46.92596,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.40212,7.637068,0,1.276188,-1.276188,14.50497,37.19216,0.1405376,1.333617,0,0,7.637068
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,46.41306,46.41306,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.82011,6.36088,0,0.5093802,-0.5093802,13.96804,35.81541,0.1405376,0.5323023,0,0,6.36088
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,45.94038,45.94038,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.38609,5.8515,0,0.4460812,-0.4460812,13.49783,34.60975,0.1405376,0.4661549,0,0,5.8515
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,45.47776,45.47776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.88173,5.405419,0,0,0,13.49783,34.60975,0.1405376,0,0,0,5.405419
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1313101,45.63515,45.2565,0.4713995,0.4713995,0,0,0,0.4713995,27.85538,0,5.551115E-17,0,0.1313101,0.49621,0.4713995,0,0,26.88173,5.405419,0,0.3648999,-0.3648999,13.11319,33.62349,0.1405376,0.5185395,0.1050481,0,5.536729
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.29796,48.76388,44.94474,0.9676516,0.9676516,0,0,0,0.9676516,134.135,0,0,0,1.29796,1.018581,0.9676516,0,0,27.28718,5.040519,0.2793792,0,0.2793792,13.37823,34.30309,0.1405321,1.064417,1.038368,0,6.338479
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.75909,51.16822,45.91021,4.857556,4.857556,0,0,0,4.857556,36.21348,0,0,0,1.75909,5.113217,4.857556,0,0,27.0078,5.29196,0,3.354127,-3.354127,9.842671,25.23757,0.1405321,5.343312,1.407272,0,7.05105
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.646745,59.5871,48.05235,6.450939,5.30535,0,-1,0,5.30535,68.73714,0,1.145589,4.56221,3.646745,5.584579,5.30535,0,0,30.73461,1.937833,0,1.937833,-1.937833,7.800015,20,0.1405321,7.096033,2.917396,0,5.584579
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.569334,58.76871,50.68728,4.857115,4.857115,12,0,3.372,4.857115,52.89835,0,0,0,2.569334,0,0,7.142885,6.785741,32.88775,0,9.355075,0,9.355075,16.67502,42.75637,0.1407034,5.342826,2.055467,12,2.569334
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.769126,58.76593,53.20153,5.460954,5.460954,12,0,3.372,5.460954,32.39591,0,0,0,1.769126,0,0,6.539046,6.212093,23.53268,8.419567,7.981219,0,7.981219,24.24667,62.17082,0.1408705,6.00705,1.415301,12,10.18869
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.89986,61.55587,55.46436,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.89986,0,0,8.8,8.36,15.55146,15.60266,10.25986,0,10.25986,33.98003,87.1281,0.1408966,0,1.519888,12,17.50253
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.827095,70.81321,57.70707,0,0,0,0,0,0,0,0,0,0,3.827095,0,0,0,0,5.2916,24.83654,3.827095,0,3.827095,37.61073,96.43757,0.1408208,0,3.061676,0,28.66363
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.488812,70.77805,58.83345,1.426236,1.426236,0,-1,0,1.426236,244.6168,0.5230058,0,0,3.488812,1.501301,1.426236,0,0,1.464505,28.28092,1.464505,0,1.464505,39.00008,100,0.1407918,1.568859,2.791049,0,31.76974
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.493564,67.5669,59.22568,1.071559,1.071559,0,0,0,1.071559,232.7043,1.365607,0,0,2.493564,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1407918,1.178715,1.994851,0,32.09254
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.878908,65.88858,59.67825,0.4193344,0.4193344,0,0,0,0.4193344,448.0691,1.437503,0,0,1.878908,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1407918,0.4612678,1.503126,0,31.47789
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.8882959,61.74569,58.8938,6.492991,6.492991,0,0,0,6.492991,13.68084,0,8.881784E-16,0,0.8882959,6.834727,6.492991,0,0,0,29.59898,0,5.946432,-5.946432,32.73199,83.92801,0.1407918,7.14229,0.7106367,0,30.48727
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2384586,57.59629,56.85223,2.005752,2.005752,0,0,0,2.005752,11.88874,0,4.440892E-16,0,0.2384586,2.111318,2.005752,0,0,6.607146,23.65255,0,1.87286,-1.87286,30.75782,78.86605,0.1407918,2.206328,0.1907669,0,23.891
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,54.96151,54.96151,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.688102,21.77969,0,5.418575,-5.418575,25.04614,64.22075,0.1407918,5.662411,0,0,21.77969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,53.20153,53.20153,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.70874,16.36111,0,4.326352,-4.326352,20.48577,52.5275,0.1407918,4.521038,0,0,16.36111
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,51.53207,51.53207,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.5158,12.03476,0,2.860463,-2.860463,17.47057,44.79625,0.1407918,2.989184,0,0,12.03476
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,49.98329,49.98329,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.69409,9.174296,0,0.202184,-0.202184,17.25745,44.24979,0.1407918,0.2112822,0,0,9.174296
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,49.04799,49.04799,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.91874,8.972113,0,1.292711,-1.292711,15.89482,40.75586,0.1407918,1.350883,0,0,8.972113
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,48.31383,48.31383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.35509,7.679401,0,0,0,15.89482,40.75586,0.1407918,0,0,0,7.679401
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,47.48916,47.48916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.35509,7.679401,0,0,0,15.89482,40.75586,0.1407918,0,0,0,7.679401
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,46.98631,46.98631,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.35509,7.679401,0,1.20379,-1.20379,14.62591,37.50226,0.1407918,1.25796,0,0,7.679401
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,46.4734,46.4734,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.69263,6.475612,0,0.306598,-0.306598,14.30273,36.67359,0.1407918,0.3203949,0,0,6.475612
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.03329,6.169014,0,0,0,14.30273,36.67359,0.1407918,0,0,0,6.169014
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,45.47776,45.47776,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,26.03329,6.169014,0,0.5716481,-0.5716481,13.70016,35.12854,0.1407918,0.5973723,0,0,6.169014
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1451399,45.70539,45.28667,0.4767912,0.4767912,0,0,0,0.4767912,30.44099,0,5.551115E-17,0,0.1451399,0.5018854,0.4767912,0,0,26.66846,5.597366,0,0.3567455,-0.3567455,13.32411,34.16433,0.1407918,0.5244703,0.1161119,0,5.742506
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.7758375,47.23525,44.97491,1.899196,1.899196,0,0,0,1.899196,40.85083,0,0,0,0.7758375,1.999154,1.899196,0,0,27.06484,5.24062,0,1.223316,-1.223316,12.03463,30.85795,0.1407918,2.089116,0.62067,0,6.016458
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.018523,52.00732,45.94038,1.009334,1.009334,0,0,0,1.009334,199.9855,0,0,0,2.018523,1.062457,1.009334,0,0,28.42408,4.017304,0.9560652,0,0.9560652,12.94163,33.1836,0.1407729,1.110268,1.614818,0,6.035826
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.086484,57.78608,48.14286,4.337236,4.337236,0,-1,0,4.337236,71.16245,0,0,0,3.086484,4.565512,4.337236,0,0,27.46802,4.877762,0,1.479028,-1.479028,11.3826,29.18608,0.1407729,4.77096,2.469187,0,7.964246
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.015574,63.88397,50.79791,2.468547,2.468547,0,0,0,2.468547,162.6696,0,0,0,4.015574,2.59847,2.468547,0,0,29.11138,3.398734,1.417104,0,1.417104,12.72698,32.63321,0.1407449,2.715402,3.21246,0,7.414309
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,1.977416,59.59739,53.34233,0.7886722,0.7886722,0,0,0,0.7886722,250.7273,0,0,0,1.977416,0.8301812,0.7886722,0,0,27.69428,4.674128,1.147235,0,1.147235,13.81534,35.42388,0.1407223,0.8675394,1.581933,0,6.651544
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.235155,59.48925,55.58504,0,0,0,0,0,0,0,0,0,0,1.235155,0,0,0,0,26.54704,5.706639,1.235155,0,1.235155,14.98711,38.42842,0.1406979,0,0.9881244,0,6.941795
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.563779,66.34973,57.84787,4.103034,4.103034,0,0,0,4.103034,62.48494,0,0,0,2.563779,4.318984,4.103034,0,0,25.31189,6.818279,0,1.755205,-1.755205,13.13696,33.68446,0.1406979,4.513338,2.051023,0,9.382058
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.265604,63.10639,59.00443,0.4257892,0.4257892,0,-1,0,0.4257892,297.2372,0,0,0,1.265604,0.4481991,0.4257892,0,0,27.26212,5.063075,0.8174048,0,0.8174048,13.91242,35.67281,0.1406817,0.4683681,1.012483,0,6.328679
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.645686,64.74186,59.34636,0,0,0,0,0,0,0,0,0,0,1.645686,0,0,0,0,26.44471,5.798739,1.645686,0,1.645686,15.47366,39.67597,0.1406492,0,1.316549,0,7.444425
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.595497,65.09315,59.84921,0.01500258,0.01500258,0,0,0,0.01500258,10634.82,0,0,0,1.595497,0.01579219,0.01500258,0,0,24.79902,7.279857,1.579705,0,1.579705,16.9723,43.51863,0.1406181,0.01650283,1.276398,0,8.875354
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4432957,60.46537,59.05471,4.697509,4.697509,0,0,0,4.697509,9.436826,0,8.881784E-16,0,0.4432957,4.944746,4.697509,0,0,23.21932,8.701591,0,4.501451,-4.501451,12.22735,31.35212,0.1406181,5.16726,0.3546366,0,9.144887
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2279423,57.67448,56.96285,9.334258,9.334258,12,0,3.372,9.334258,2.441998,0,0,0,0.2279423,0,0,2.665742,2.532455,28.22093,4.200141,2.760397,0,2.760397,14.8461,38.06683,0.1406773,10.26768,0.1823539,12,4.428083
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,55.04197,55.04197,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,25.46053,6.684498,0,3.454513,-3.454513,11.20472,28.72999,0.1406773,3.609966,0,0,6.684498
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,53.29205,53.29205,6.662403,3.068486,0,-1,0,3.068486,0,0,3.593916,4.260157,0,3.229986,3.068486,0,0,29.29888,3.229986,0,3.229986,-3.229986,7.800015,20,0.1406773,7.328643,0,0,3.229986
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,51.59241,51.59241,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406773,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,50.03358,50.03358,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406773,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,49.07816,49.07816,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406773,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,48.36412,48.36412,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406773,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,47.5495,47.5495,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406773,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,47.03659,47.03659,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406773,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,46.53374,46.53374,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406773,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,45.99067,45.99067,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406773,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,45.5381,45.5381,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1408098,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1462714,45.75909,45.33696,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,21.89449,0,0,0,0.1462714,0,0,8.8,8.36,24.52775,7.524,8.506271,0,8.506271,23.80077,61.02748,0.1408966,0.7348815,0.1170171,12,7.670271
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.759229,50.23127,45.00508,5.827882,5.827882,12,0,3.372,5.827882,30.18642,0,0,0,1.759229,0,0,6.172118,5.863512,16.02148,15.17964,7.622741,0,7.622741,31.03233,79.56992,0.1410546,6.41067,1.407383,12,16.93887
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.799935,57.86969,45.99067,4.162208,4.162208,8.531075,0,2.494362,4.162208,91.29612,0,0,0,3.799935,0,0,4.368866,4.150423,8.398741,22.04011,7.950357,0,7.950357,38.5747,98.9093,0.1411151,4.578429,3.039948,12,25.84005
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.574708,66.79938,48.25349,0,0,0,-1,0,0,0,5.126325,0,0,5.574708,0,0,0,0,0.4483836,29.19543,0.4483836,0,0.4483836,39.00008,100,0.1411063,0,4.459767,0,34.77014
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.389389,73.20807,50.93871,6.965342,6.965342,0,0,0,6.965342,91.73116,8.881784E-16,0,0,6.389389,7.331939,6.965342,0,0,0,29.59898,0,0.9425505,-0.9425505,38.00654,97.45248,0.1411063,7.661876,5.111511,0,35.98837
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,6.902656,78.55889,53.5133,2.483374,2.483374,0,0,0,2.483374,277.9547,3.241299,0,0,6.902656,2.614078,2.483374,0,0,1.047278,28.65643,1.047278,0,1.047278,39.00008,100,0.1410857,2.731712,5.522125,0,35.55908
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.391232,88.81797,55.8063,8.017266,8.017266,3,0,1.095,8.017266,104.6645,3.109899,0,0,8.391232,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1410857,8.818993,6.712985,12,37.99021
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.465283,92.3156,58.03895,1.897269,1.897269,0,0,0,1.897269,446.1826,6.468158,0,0,8.465283,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1410857,2.086996,6.772226,0,38.06426
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,7.768496,90.11285,59.22568,1.810749,1.810749,0,-1,0,1.810749,429.0212,5.862444,0,0,7.768496,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1410857,1.991823,6.214797,0,37.36747
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.355728,83.53606,59.56762,1.185423,1.185423,0,0,0,1.185423,536.1569,5.107914,0,0,6.355728,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1410857,1.303966,5.084583,0,35.95471
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.704276,72.96843,60.08052,0.7442839,0.7442839,0,0,0,0.7442839,497.6967,2.920819,0,0,3.704276,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1410857,0.8187123,2.963421,0,33.30325
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.003146,65.84459,59.22568,0,0,0,0,0,0,0,2.003146,0,0,2.003146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410857,0,1.602517,0,31.60213
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2079527,57.78352,57.13382,3.995827,3.995827,0,0,0,3.995827,5.204247,0,4.440892E-16,0,0.2079527,4.206133,3.995827,0,0,0,29.59898,0,3.998181,-3.998181,34.78563,89.19373,0.1410857,4.395409,0.1663622,0,29.80693
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,55.18276,55.18276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.442423,25.6008,0,0,0,34.78563,89.19373,0.1410857,0,0,0,25.6008
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.442423,25.6008,0,0,0,34.78563,89.19373,0.1410857,0,0,0,25.6008
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,51.67287,51.67287,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.442423,25.6008,0,7.869164,-7.869164,26.4908,67.92499,0.1410857,8.223276,0,0,25.6008
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,50.12409,50.12409,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.18594,17.73163,0,1.50781,-1.50781,24.90143,63.84969,0.1410857,1.575662,0,0,17.73163
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,49.15862,49.15862,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.86128,16.22382,0,0.3271522,-0.3271522,24.55658,62.96546,0.1410857,0.341874,0,0,16.22382
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,48.42446,48.42446,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.22479,15.89667,0,0.5175122,-0.5175122,24.01107,61.56673,0.1410857,0.5408002,0,0,15.89667
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,47.59978,47.59978,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.7998,15.37916,0,1.13984,-1.13984,22.80958,58.48597,0.1410857,1.191133,0,0,15.37916
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,47.09694,47.09694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06629,14.23932,0,0,0,22.80958,58.48597,0.1410857,0,0,0,14.23932
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,46.58403,46.58403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06629,14.23932,0,0,0,22.80958,58.48597,0.1410857,0,0,0,14.23932
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,46.05101,46.05101,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.06629,14.23932,0,2.212089,-2.212089,20.47783,52.50715,0.1410857,2.311633,0,0,14.23932
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,45.59844,45.59844,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.52416,12.02723,0,1.071346,-1.071346,19.34853,49.61152,0.1410857,1.119557,0,0,12.02723
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1068332,45.67527,45.36713,0.57114,0.57114,0,0,0,0.57114,18.70526,0,1.110223E-16,0,0.1068332,0.6012,0.57114,0,0,20.71455,10.95588,0,0.4943668,-0.4943668,18.82742,48.27534,0.1410857,0.628254,0.08546656,0,11.06272
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.667445,50.00145,45.05536,0,0,0,0,0,0,0,0,0,0,1.667445,0,0,0,0,21.26385,10.46152,1.667445,0,1.667445,20.4093,52.33143,0.1410528,0,1.333956,0,12.12896
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.76656,57.82187,46.05101,4.548583,4.548583,0,0,0,4.548583,82.80733,0,0,0,3.76656,4.787982,4.548583,0,0,19.5964,11.96222,0,1.021422,-1.021422,19.33263,49.57074,0.1410528,5.003441,3.013248,0,15.72878
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.833426,67.92815,48.36412,2.087928,2.087928,0,-1,0,2.087928,279.3882,0,0,0,5.833426,2.197819,2.087928,0,0,20.73131,10.9408,3.635606,0,3.635606,22.78167,58.41441,0.1409813,2.296721,4.66674,0,16.77422
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.277035,72.90895,51.07951,4.156118,4.156118,0,0,0,4.156118,151.0312,0,0,0,6.277035,4.374861,4.156118,0,0,17.09571,14.21284,1.902174,0,1.902174,24.58623,63.04148,0.1409439,4.57173,5.021628,0,20.48988
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.045519,75.04502,53.68427,1.910575,1.910575,0,0,0,1.910575,316.4241,0,0,0,6.045519,2.011131,1.910575,0,0,15.19353,15.9248,4.034388,0,4.034388,28.41358,72.85519,0.1408647,2.101632,4.836416,0,21.97032
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.410049,79.38261,55.97727,4.858345,4.858345,0,0,0,4.858345,131.9389,0,0,0,6.410049,5.114048,4.858345,0,0,11.15915,19.55575,1.296002,0,1.296002,29.64308,76.00774,0.1408393,5.34418,5.12804,0,25.9658
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.267227,81.5384,58.27026,0,0,0,0,0,0,0,0,0,0,6.267227,0,0,0,0,9.863144,20.72215,6.267227,0,6.267227,35.58869,91.25288,0.1407164,0,5.013782,0,26.98938
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.326522,83.19013,59.39665,2.793048,2.793048,0,-1,0,2.793048,226.5096,0,0,0,6.326522,2.94005,2.793048,0,0,3.595917,26.36265,3.386472,0,3.386472,38.80138,99.49052,0.1406501,3.072353,5.061218,0,32.68917
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.106182,82.67028,59.79893,1.263577,1.263577,0,0,0,1.263577,483.2458,4.566656,0,0,6.106182,1.330081,1.263577,0,0,0.2094449,29.41048,0.2094449,0,0.2094449,39.00008,100,0.140646,1.389934,4.884945,0,35.51666
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.439803,76.05843,60.25149,3.9075,3.9075,0,0,0,3.9075,113.6226,0.326645,0,0,4.439803,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.140646,4.29825,3.551843,0,34.03878
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.925895,65.75632,59.39665,3.927475,3.927475,0,0,0,3.927475,49.03646,8.881784E-16,0,0,1.925895,4.134184,3.927475,0,0,0,29.59898,0,2.20829,-2.20829,36.67234,94.03144,0.140646,4.320222,1.540716,0,31.52487
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2098559,57.99154,57.33496,1.227882,1.227882,0,0,0,1.227882,17.09088,0,0,0,0.2098559,1.292508,1.227882,0,0,2.453655,27.39069,0,1.082652,-1.082652,35.53112,91.10526,0.140646,1.35067,0.1678847,0,27.60054
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,55.32356,55.32356,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.656602,26.30804,0,5.549061,-5.549061,29.6819,76.10728,0.140646,5.798769,0,0,26.30804
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,53.5133,53.5133,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.822226,20.75898,0,1.480521,-1.480521,28.12129,72.10573,0.140646,1.547144,0,0,20.75898
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,51.79355,51.79355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.46725,19.27845,0,0,0,28.12129,72.10573,0.140646,0,0,0,19.27845
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,50.23472,50.23472,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.46725,19.27845,0,0.1192409,-0.1192409,27.9956,71.78345,0.140646,0.1246067,0,0,19.27845
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,49.26925,49.26925,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.59974,19.15921,0,0.02201654,-0.02201654,27.97239,71.72394,0.140646,0.02300728,0,0,19.15921
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,48.53509,48.53509,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.6242,19.1372,0,1.618781,-1.618781,26.26605,67.34871,0.140646,1.691626,0,0,19.1372
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,47.6903,47.6903,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.42285,17.51842,0,0.744531,-0.744531,25.48124,65.33639,0.140646,0.7780349,0,0,17.51842
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,47.14722,47.14722,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.2501,16.77389,0,0.3461415,-0.3461415,25.11638,64.40084,0.140646,0.3617178,0,0,16.77389
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,46.64437,46.64437,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.6347,16.42774,0,0.7613728,-0.7613728,24.31382,62.34301,0.140646,0.7956346,0,0,16.42774
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,46.10129,46.10129,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.48067,15.66637,0,0.7138469,-0.7138469,23.56136,60.41362,0.140646,0.74597,0,0,15.66637
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,45.64873,45.64873,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.27384,14.95252,0,1.465,-1.465,22.01711,56.45403,0.140646,1.530925,0,0,14.95252
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1418241,45.83697,45.42747,1.631503,1.631503,0,0,0,1.631503,8.692849,0,2.220446E-16,0,0.1418241,1.717371,1.631503,0,0,17.90162,13.48752,0,1.575547,-1.575547,20.35634,52.19564,0.140646,1.794653,0.1134593,0,13.62935
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.703074,50.17315,45.1157,0,0,0,0,0,0,0,0,0,0,1.703074,0,0,0,0,19.65222,11.91198,1.703074,0,1.703074,21.97202,56.3384,0.1406127,0,1.362459,0,13.61505
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.26022,59.60864,46.13146,1.773101,1.773101,0,0,0,1.773101,240.2694,0,0,0,4.26022,1.866422,1.773101,0,0,17.94915,13.44474,2.393798,0,2.393798,24.24298,62.16135,0.1405659,1.950411,3.408176,0,17.70496
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.683811,71.48701,48.4848,8.448113,8.36,0,-1,0,8.36,79.94989,0,0.08811335,0.9329247,6.683811,8.8,8.36,0,0,15.55535,15.59916,0,2.116189,-2.116189,22.01232,56.44172,0.1405659,9.292925,5.347049,0,22.28297
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.496175,78.42097,51.25048,4.459577,4.459577,0,0,0,4.459577,168.0916,0,0,0,7.496175,4.694291,4.459577,0,0,17.90667,13.48297,2.801884,0,2.801884,24.67042,63.25735,0.1405111,4.905534,5.99694,0,20.97915
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.374463,86.12172,53.88541,5.734585,5.734585,0,0,0,5.734585,146.0343,0,0,0,8.374463,6.036405,5.734585,0,0,15.10479,16.00467,2.338058,0,2.338058,26.88849,68.94472,0.1404655,6.308043,6.699571,0,24.37913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.440208,84.43687,56.17841,0,0,0,0,0,0,0,0,0,0,7.440208,0,0,0,0,12.76673,18.10892,7.440208,0,7.440208,33.9469,87.04314,0.1403204,0,5.952167,0,25.54913
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,5.999016,80.54225,58.44123,2.660219,2.660219,0,0,0,2.660219,225.5083,0,0,0,5.999016,2.800231,2.660219,0,0,5.326522,24.80511,3.198785,0,3.198785,36.98153,94.82424,0.1402582,2.926241,4.799212,0,30.80412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,5.957283,81.78846,59.62796,2.749999,2.749999,0,-1,0,2.749999,216.6286,0.9348104,0,0,5.957283,2.894736,2.749999,0,0,2.127737,27.68402,2.127737,0,2.127737,39.00008,100,0.1402168,3.024999,4.765827,0,33.6413
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.691286,72.85184,60.02018,0.9636459,0.9636459,0,0,0,0.9636459,383.0542,2.676922,0,0,3.691286,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1402168,1.060011,2.953029,0,33.29026
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.251942,71.68009,60.47275,1.925568,1.925568,0,0,0,1.925568,168.8822,1.225028,0,0,3.251942,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1402168,2.118125,2.601554,0,32.85092
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.377649,64.12509,59.62796,0.0007590626,0.0007590626,0,0,0,0.0007590626,181493.4,1.37685,0,0,1.377649,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1402168,0.0008349689,1.102119,0,30.97663
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.1956595,58.11862,57.50593,3.158559,3.158559,0,0,0,3.158559,6.194582,0,4.440892E-16,0,0.1956595,3.324799,3.158559,0,0,0,29.59898,0,3.12914,-3.12914,35.70168,91.54257,0.1402168,3.474415,0.1565276,0,29.79464
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,55.49453,55.49453,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.476822,26.46984,0,3.994932,-3.994932,31.49065,80.74509,0.1402168,4.174705,0,0,26.46984
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,53.62393,53.62393,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.915636,22.47491,0,3.223132,-3.223132,28.09317,72.03362,0.1402168,3.368173,0,0,22.47491
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,51.90418,51.90418,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49689,19.25177,0,0.943305,-0.943305,27.09884,69.48405,0.1402168,0.9857538,0,0,19.25177
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,50.31518,50.31518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54501,18.30847,0,0,0,27.09884,69.48405,0.1402168,0,0,0,18.30847
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,49.35976,49.35976,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.54501,18.30847,0,0.6398562,-0.6398562,26.42437,67.75465,0.1402168,0.6686497,0,0,18.30847
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,48.59543,48.59543,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.25596,17.66861,0,0.05828814,-0.05828814,26.36293,67.59711,0.1402168,0.06091111,0,0,17.66861
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,47.74059,47.74059,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.32073,17.61032,0,2.132931,-2.132931,24.11462,61.83224,0.1402168,2.228913,0,0,17.61032
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,47.20756,47.20756,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.69065,15.47739,0,1.217386,-1.217386,22.83138,58.54189,0.1402168,1.272168,0,0,15.47739
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,46.69466,46.69466,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.0433,14.26001,0,0.9737296,-0.9737296,21.80498,55.9101,0.1402168,1.017547,0,0,14.26001
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,46.16163,46.16163,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.12522,13.28628,0,0.5410671,-0.5410671,21.23465,54.44771,0.1402168,0.5654151,0,0,13.28628
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,45.70907,45.70907,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.72641,12.74521,0,0.1514483,-0.1514483,21.07501,54.03837,0.1402168,0.1582635,0,0,12.74521
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1328166,45.86131,45.47776,0.3346227,0.3346227,0,0,0,0.3346227,39.69144,0,5.551115E-17,0,0.1328166,0.3522345,0.3346227,0,0,18.89468,12.59376,0,0.2194179,-0.2194179,20.84372,53.44533,0.1402168,0.368085,0.1062533,0,12.72658
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,1.994496,51.13646,45.17605,6.300375,6.300375,0,0,0,6.300375,31.65678,0,8.881784E-16,0,1.994496,6.631973,6.300375,0,0,19.13848,12.37435,0,4.637477,-4.637477,15.95539,40.91117,0.1402168,6.930412,1.595597,0,14.36884
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.771526,57.99183,46.1918,4.433474,4.433474,0,0,0,4.433474,85.06931,0,0,0,3.771526,4.666815,4.433474,0,0,24.29123,7.736868,0,0.8952889,-0.8952889,15.01167,38.49139,0.1402168,4.876822,3.01722,0,11.50839
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.296423,70.03629,48.59543,0,0,0,-1,0,0,0,0,0,0,6.296423,0,0,0,0,25.286,6.841579,6.296423,0,6.296423,20.98499,53.80754,0.1400944,0,5.037138,0,13.138
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.697337,75.05727,51.39127,2.497121,2.497121,0,0,0,2.497121,268.2023,0,0,0,6.697337,2.628549,2.497121,0,0,18.98958,12.50836,4.068788,0,4.068788,24.84498,63.70494,0.1400155,2.746833,5.35787,0,19.2057
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.259639,85.75851,54.05638,5.935302,5.935302,0,0,0,5.935302,139.1612,0,0,0,8.259639,6.247686,5.935302,0,0,14.92079,16.17027,2.011952,0,2.011952,26.75368,68.59904,0.1399765,6.528832,6.607711,0,24.42991
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,8.700611,91.30426,56.36949,0.586003,0.586003,0,0,0,0.586003,1484.738,0,0,0,8.700611,0.6168453,0.586003,0,0,12.90884,17.98103,8.083766,0,8.083766,34.42262,88.26294,0.13982,0.6446033,6.960489,0,26.68164
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,7.872358,89.99188,58.72283,1.325167,1.325167,0,0,0,1.325167,594.0655,1.652375,0,0,7.872358,1.394912,1.325167,0,0,4.82507,25.25641,4.82507,0,4.82507,39.00008,100,0.1397267,1.457683,6.297886,0,33.12877
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.213254,88.12843,59.90955,5.307411,5.307411,0,-1,0,5.307411,135.9091,1.626506,0,0,7.213254,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1397267,5.838152,5.770603,0,36.81223
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.229183,75.21338,60.25149,4.613289,4.613289,0,0,0,4.613289,91.67391,0,0,0,4.229183,4.856094,4.613289,0,0,0,29.59898,0,0.6269112,-0.6269112,38.33926,98.30559,0.1397267,5.074618,3.383347,0,33.82816
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.597101,73.24467,60.70406,2.93066,2.93066,0,0,0,2.93066,122.7403,0,0,0,3.597101,3.084906,2.93066,0,0,0.696568,28.97207,0.5121956,0,0.5121956,38.82517,99.55151,0.1397168,3.223727,2.877681,0,32.56917
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.810868,65.77975,59.79893,4.647183,4.647183,0,0,0,4.647183,38.967,0,0,0,1.810868,4.891772,4.647183,0,0,0.1843723,29.43304,0,3.080904,-3.080904,35.57761,91.22446,0.1397168,5.111902,1.448695,0,31.24391
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1791768,58.23843,57.6769,0.6944237,0.6944237,0,0,0,0.6944237,25.80223,0,1.110223E-16,0,0.1791768,0.7309723,0.6944237,0,0,3.607599,26.35214,0,0.5517955,-0.5517955,34.99596,89.73306,0.1397168,0.7638661,0.1433415,0,26.53131
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,55.60516,55.60516,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,4.220705,25.80034,0,0.01100115,-0.01100115,34.98437,89.70333,0.1397168,0.0114962,0,0,25.80034
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,53.71444,53.71444,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,4.232929,25.78934,0,5.557849,-5.557849,29.12588,74.6816,0.1397168,5.807952,0,0,25.78934
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,51.98464,51.98464,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.40832,20.23149,0,2.873531,-2.873531,26.09691,66.91503,0.1397168,3.00284,0,0,20.23149
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,50.37552,50.37552,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.60113,17.35796,0,0.7799724,-0.7799724,25.27475,64.80692,0.1397168,0.8150712,0,0,17.35796
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,49.41005,49.41005,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.46776,16.57799,0,1.517948,-1.517948,23.67469,60.70422,0.1397168,1.586256,0,0,16.57799
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,48.65577,48.65577,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,16.15438,15.06004,0,0.8924311,-0.8924311,22.73399,58.29216,0.1397168,0.9325905,0,0,15.06004
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,47.80093,47.80093,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,17.14596,14.16761,0,1.46978,-1.46978,21.1847,54.31964,0.1397168,1.53592,0,0,14.16761
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,47.23773,47.23773,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.77905,12.69783,0,1.534069,-1.534069,19.56765,50.17337,0.1397168,1.603102,0,0,12.69783
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,46.72483,46.72483,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.48357,11.16376,0,1.5202,-1.5202,17.96522,46.06458,0.1397168,1.588609,0,0,11.16376
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,46.1918,46.1918,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,22.17268,9.643562,0,0.9090338,-0.9090338,17.00702,43.60765,0.1397168,0.9499403,0,0,9.643562
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,45.70907,45.70907,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,23.18272,8.734529,0,0.5796105,-0.5796105,16.39605,42.04108,0.1397168,0.605693,0,0,8.734529
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1300254,45.85323,45.47776,1.388922,1.388922,0,0,0,1.388922,9.361607,0,0,0,0.1300254,1.462023,1.388922,0,0,23.82673,8.154918,0,1.331998,-1.331998,14.992,38.44096,0.1397168,1.527814,0.1040203,0,8.284943
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,1.988552,51.11797,45.17605,0.6211054,0.6211054,0,0,0,0.6211054,320.1634,0,0,0,1.988552,0.6537951,0.6211054,0,0,25.30673,6.82292,1.334757,0,1.334757,16.25827,41.68778,0.1396911,0.6832159,1.590842,0,8.811472
