Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,54.96151,54.96151,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,17.42542,13.9161,0,3.391859,-3.391859,18.89354,48.44489,0.141195,3.544492,0,0,13.9161
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,53.03057,53.03057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.19415,10.52425,0,0,0,18.89354,48.44489,0.141195,0,0,0,10.52425
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,51.22031,51.22031,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,21.19415,10.52425,0,0.5136147,-0.5136147,18.35215,47.05669,0.141195,0.5367274,0,0,10.52425
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.12409,50.12409,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,21.76483,10.01063,0,1.01559,-1.01559,17.28162,44.31176,0.141195,1.061292,0,0,10.01063
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,49.26925,49.26925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.89326,8.99504,0,0,0,17.28162,44.31176,0.141195,0,0,0,8.99504
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,48.31383,48.31383,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,22.89326,8.99504,0,0.8872178,-0.8872178,16.34641,41.91379,0.141195,0.9271426,0,0,8.99504
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,47.66013,47.66013,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,23.87906,8.107822,0,0.3572868,-0.3572868,15.9698,40.94812,0.141195,0.3733648,0,0,8.107822
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,47.06676,47.06676,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,24.27605,7.750535,0,0.2999995,-0.2999995,15.65357,40.13728,0.141195,0.3134995,0,0,7.750535
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,46.44323,46.44323,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,24.60938,7.450536,0,0.9295151,-0.9295151,14.67377,37.62499,0.141195,0.9713432,0,0,7.450536
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,45.96049,45.96049,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,25.64218,6.521021,0,0.7778749,-0.7778749,13.85382,35.52255,0.141195,0.8128793,0,0,6.521021
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2167776,46.33699,45.70907,0.7345215,0.7345215,0,0,0,0.7345215,29.51277,0,1.110223E-16,0,0.2167776,0.7731805,0.7345215,0,0,26.50648,5.743146,0,0.5564029,-0.5564029,13.26732,34.01871,0.141195,0.8079737,0.1734221,0,5.959924
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.5907892,47.0867,45.36713,4.180119,4.180119,0,0,0,4.180119,14.13331,0,0,0,0.5907892,4.400125,4.180119,0,0,27.12471,5.186743,0,3.809336,-3.809336,9.25193,23.72285,0.141195,4.598131,0.4726314,0,5.777532
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.59635,51.42398,46.64437,1.486645,1.486645,10.28664,0,2.938521,1.486645,107.3794,1.776357E-15,0,0,1.59635,0,0,8.8,8.36,31.3573,1.377407,9.95635,0,9.95635,18.69735,47.94183,0.1412804,1.635309,1.27708,12,2.973757
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.043348,53.01963,49.86261,3.699307,3.699307,0,-1,0,3.699307,28.20388,0,0,0,1.043348,3.894007,3.699307,0,0,21.40095,10.33812,0,2.850659,-2.850659,15.69249,40.23708,0.1412804,4.069238,0.8346785,0,11.38147
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.247291,60.37877,53.2317,6.671538,6.671538,0,0,0,6.671538,33.68475,0,0,0,2.247291,7.022672,6.671538,0,0,24.56835,7.487463,0,4.775381,-4.775381,10.6588,27.3302,0.1412804,7.338692,1.797832,0,9.734754
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.626112,64.81272,56.19852,4.31095,4.31095,12,0,3.372,4.31095,60.91724,0,0,0,2.626112,0,0,7.68905,7.304597,29.87433,2.712081,9.930709,0,9.930709,20.0799,51.48682,0.1414301,4.742045,2.10089,12,5.338193
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.385049,82.55721,58.66249,1.456906,1.456906,10.25691,0,2.930997,1.456906,438.2608,0,0,0,6.385049,0,0,8.8,8.36,19.94362,11.64972,14.74505,0,14.74505,34.06828,87.35439,0.141424,1.602597,5.108039,12,18.03477
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.373798,81.02901,61.15662,7.551559,7.551559,0,0,0,7.551559,71.16145,0,8.881784E-16,0,5.373798,7.949009,7.551559,0,0,5.198571,24.92026,0,2.575211,-2.575211,31.35377,80.39412,0.141424,8.306715,4.299039,0,30.29406
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.410115,74.38329,62.39363,4.150151,4.150151,0,-1,0,4.150151,82.16846,0,0,0,3.410115,4.36858,4.150151,0,0,8.059916,22.34505,0,0.958465,-0.958465,30.34346,77.80359,0.141424,4.565166,2.728092,0,25.75517
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.140805,69.96122,62.67523,1.785759,1.785759,0,0,0,1.785759,119.882,0,0,0,2.140805,1.879747,1.785759,0,0,9.124878,21.38659,0.2610582,0,0.2610582,30.59112,78.43861,0.1414191,1.964335,1.712644,0,23.52739
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.454713,71.40996,62.96688,5.608384,5.608384,0,0,0,5.608384,43.76863,0,0,0,2.454713,5.903562,5.608384,0,0,8.863819,21.62154,0,3.448849,-3.448849,26.95572,69.11708,0.1414191,6.169222,1.96377,0,24.07625
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.582408,67.16904,61.89078,4.221569,4.221569,0,0,0,4.221569,37.48388,0,0,0,1.582408,4.443757,4.221569,0,0,12.69587,18.17269,0,2.861349,-2.861349,23.93959,61.38344,0.1414191,4.643725,1.265926,0,19.7551
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,59.67825,59.67825,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,15.87515,15.31134,0,5.3638,-5.3638,18.28565,46.88618,0.1414191,5.605171,0,0,15.31134
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,57.36513,57.36513,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,21.83493,9.947543,0,3.713073,-3.713073,14.37172,36.8505,0.1414191,3.880161,0,0,9.947543
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,55.13248,55.13248,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,25.96056,6.23447,0,2.320632,-2.320632,11.92556,30.57831,0.1414191,2.42506,0,0,6.23447
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,53.20153,53.20153,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,28.53905,3.913838,0,1.136059,-1.136059,10.72805,27.50777,0.1414191,1.187182,0,0,3.913838
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,51.3611,51.3611,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,29.80133,2.777779,0,0.4573936,-0.4573936,10.24592,26.27153,0.1414191,0.4779763,0,0,2.777779
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,50.26489,50.26489,2.576674,2.204366,0,-1,0,2.204366,0,0,0.3723072,0.6299745,0,2.320386,2.204366,0,0,30.30955,2.320386,0,2.320386,-2.320386,7.800015,20,0.1414191,2.834341,0,0,2.320386
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,49.38993,49.38993,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414191,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,48.42446,48.42446,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414191,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,47.72047,47.72047,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414191,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,47.12711,47.12711,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414191,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,46.50357,46.50357,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414191,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,45.99067,45.99067,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1414975,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3713493,46.81823,45.73924,1.028612,1.028612,9.828612,0,2.822639,1.028612,36.10197,0,0,0,0.3713493,0,0,8.8,8.36,24.52775,7.524,8.731349,0,8.731349,24.01429,61.57499,0.141588,1.131473,0.2970794,12,7.89535
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.330935,52.39086,45.36713,6.065046,6.065046,12,0,3.372,6.065046,38.43227,0,0,0,2.330935,0,0,5.934954,5.638206,15.7964,15.38221,7.969141,0,7.969141,31.57448,80.96005,0.1417415,6.671551,1.864748,12,17.71315
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.809966,62.18432,46.69466,1.447899,1.447899,0,0,0,1.447899,332.2032,0,0,0,4.809966,1.524104,1.447899,0,0,7.827263,22.55444,3.285862,0,3.285862,34.69173,88.95296,0.14168,1.592689,3.847973,0,27.36441
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.536126,72.67446,49.98329,0.4286034,0.4286034,0,-1,0,0.4286034,1524.982,1.543564,0,0,6.536126,0.4511614,0.4286034,0,0,4.541401,25.51172,4.541401,0,4.541401,39.00008,100,0.1415951,0.4714637,5.228901,0,32.04784
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.767784,77.82127,53.40268,3.173968,3.173968,0,0,0,3.173968,213.2279,3.426765,0,0,6.767784,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1415951,3.491365,5.414227,0,36.36676
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,7.819855,86.62206,56.39966,0.2333564,0.2333564,0,0,0,0.2333564,3351.035,7.574216,0,0,7.819855,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1415951,0.256692,6.255884,0,37.41883
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.496455,88.24935,58.8938,0.4658225,0.4658225,0,0,0,0.4658225,1609.294,7.006115,0,0,7.496455,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1415951,0.5124047,5.997164,0,37.09543
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.240503,90.18218,61.37788,1.987743,1.987743,0,0,0,1.987743,364.2575,5.148142,0,0,7.240503,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1415951,2.186517,5.792402,0,36.83948
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.280894,86.9669,62.62494,2.859644,2.859644,0,-1,0,2.859644,219.639,3.270742,0,0,6.280894,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1415951,3.145609,5.024715,0,35.87987
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.619146,84.21024,62.90654,0,0,0,0,0,0,0,5.619146,0,0,5.619146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415951,0,4.495317,0,35.21812
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.104883,78.02138,63.18814,3.62716,3.62716,0,0,0,3.62716,113.1707,0.2868202,0,0,4.104883,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1415951,3.989876,3.283906,0,33.70386
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.795041,68.08888,62.06175,0,0,0,0,0,0,0,1.795041,0,0,1.795041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415951,0,1.436033,0,31.39402
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,59.84921,59.84921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415951,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,57.5361,57.5361,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1415951,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,55.27328,55.27328,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1415951,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,53.32222,53.32222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1415951,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,51.48178,51.48178,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1415951,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,50.37552,50.37552,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1415951,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,49.47039,49.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1415951,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,48.4848,48.4848,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1415951,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,47.77076,47.77076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1415951,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,47.17739,47.17739,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1415951,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,46.53374,46.53374,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1415951,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,46.05101,46.05101,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1415951,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.2926487,46.61864,45.76941,0.6008384,0.6008384,0,0,0,0.6008384,48.70673,0,0,0,0.2926487,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3398127,-0.3398127,23.89065,61.25796,0.1415951,0.6609222,0.234119,0,15.89738
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.763504,50.68186,45.42747,8.788209,8.788209,12,0,3.372,8.788209,20.0667,0,0,0,1.763504,0,0,3.211791,3.051201,15.92673,15.26492,4.814705,0,4.814705,28.45828,72.96981,0.1416864,9.66703,1.410803,12,17.02842
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.824799,58.75391,46.72483,4.866105,4.866105,11.78897,0,3.31861,4.866105,78.60085,0,0,0,3.824799,0,0,6.922866,6.576723,11.11203,19.59815,10.40152,0,10.40152,38.32603,98.27168,0.1418177,5.352715,3.059839,12,23.42295
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.286542,71.7746,50.09392,1.167744,1.167744,0,-1,0,1.167744,538.3494,4.346833,0,0,6.286542,1.229204,1.167744,0,0,0.7105047,28.95952,0.7105047,0,0.7105047,39.00008,100,0.1418044,1.284518,5.029233,0,35.24607
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.601868,81.90846,53.60381,4.740072,4.740072,0,0,0,4.740072,160.3745,2.612319,0,0,7.601868,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1418044,5.214079,6.081495,0,37.20085
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.739211,81.6413,56.6008,2.56042,2.56042,0,0,0,2.56042,263.2073,4.044033,0,0,6.739211,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1418044,2.816462,5.391369,0,36.33819
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.489322,83.52479,59.05471,1.544403,1.544403,0,0,0,1.544403,420.1832,4.863634,0,0,6.489322,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1418044,1.698843,5.191457,0,36.0883
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.331004,90.96134,61.60918,4.433069,4.433069,0,0,0,4.433069,165.3708,2.664615,0,0,7.331004,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1418044,4.876376,5.864803,0,36.92998
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.220259,92.08616,62.90654,8.050944,8.050944,0,-1,0,8.050944,89.68213,0,0,0.496039,7.220259,8.474678,8.050944,0,0,0,29.59898,0,1.25442,-1.25442,37.6778,96.60956,0.1418044,8.856039,5.776207,0,36.81924
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.78689,85.24899,63.1278,4.72035,4.72035,0,0,0,4.72035,122.5945,0,0,0,5.78689,4.96879,4.72035,0,0,1.3938,28.34456,0.8181006,0,0.8181006,38.45392,98.5996,0.1417891,5.192385,4.629512,0,34.13145
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.65824,76.4858,63.41945,4.965281,4.965281,0,0,0,4.965281,73.6764,0,0,0,3.65824,5.226612,4.965281,0,0,0.5756992,29.08085,0,1.568371,-1.568371,36.80071,94.36061,0.1417891,5.461809,2.926592,0,32.73909
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.129222,69.50567,62.283,1.321087,1.321087,0,0,0,1.321087,161.1719,0,0,0,2.129222,1.390618,1.321087,0,0,2.318334,27.51248,0.7386035,0,0.7386035,37.50142,96.15728,0.1417753,1.453196,1.703377,0,29.6417
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,60.02018,60.02018,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,1.579731,28.17722,0,7.334965,-7.334965,29.76968,76.33237,0.1417753,7.665038,0,0,28.17722
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,57.72718,57.72718,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,9.729692,20.84226,0,2.11244,-2.11244,27.54297,70.62287,0.1417753,2.2075,0,0,20.84226
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,55.44424,55.44424,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,12.07685,18.72981,0,0.9321589,-0.9321589,26.56039,68.10343,0.1417753,0.9741061,0,0,18.72981
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,53.46302,53.46302,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,13.11258,17.79766,0,2.423887,-2.423887,24.00539,61.55216,0.1417753,2.532962,0,0,17.79766
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,51.59241,51.59241,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,15.80579,15.37377,0,1.866552,-1.866552,22.03787,56.50725,0.1417753,1.950547,0,0,15.37377
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,50.46603,50.46603,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.87973,13.50722,0,1.511962,-1.511962,20.44412,52.42073,0.1417753,1.58,0,0,13.50722
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,49.55085,49.55085,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,19.55969,11.99525,0,0.483227,-0.483227,19.93476,51.11466,0.1417753,0.5049723,0,0,11.99525
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,48.53509,48.53509,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,20.09661,11.51203,0,0.8853518,-0.8853518,19.00152,48.72174,0.1417753,0.9251927,0,0,11.51203
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,47.8311,47.8311,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,21.08034,10.62668,0,0.8425715,-0.8425715,18.11337,46.44444,0.1417753,0.8804873,0,0,10.62668
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,47.20756,47.20756,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,22.01653,9.784104,0,0.3921908,-0.3921908,17.69996,45.38443,0.1417753,0.4098394,0,0,9.784104
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,46.55386,46.55386,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,22.45229,9.391913,0,1.649024,-1.649024,15.96174,40.92745,0.1417753,1.72323,0,0,9.391913
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,46.05101,46.05101,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,24.28454,7.742889,0,0.7363535,-0.7363535,15.18555,38.93724,0.1417753,0.7694893,0,0,7.742889
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3081706,46.66394,45.76941,1.152897,1.152897,0,0,0,1.152897,26.7301,0,2.220446E-16,0,0.3081706,1.213576,1.152897,0,0,25.10271,7.006536,0,0.9054056,-0.9054056,14.23117,36.49011,0.1417753,1.268187,0.2465365,0,7.314706
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.409103,49.56517,45.3973,5.531568,5.531568,12,0,3.372,5.531568,25.47385,8.881784E-16,0,0,1.409103,0,0,6.468432,6.14501,26.10872,6.10113,7.554114,0,7.554114,21.39763,54.86562,0.1419231,6.084725,1.127283,12,7.510233
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.098824,59.76578,46.78517,1.182188,1.182188,9.982188,0,2.861494,1.182188,346.7151,0,0,0,4.098824,0,0,8.8,8.36,18.55461,12.89983,12.45882,0,12.45882,33.21711,85.17191,0.1419486,1.300407,3.279059,12,16.99866
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.015612,63.26415,50.23472,1.907334,1.907334,0,-1,0,1.907334,210.5353,0,0,0,4.015612,2.00772,1.907334,0,0,6.095782,24.11277,2.007891,0,2.007891,35.12196,90.05614,0.1419112,2.098068,3.212489,0,28.12839
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.425402,76.79927,53.7949,3.293179,3.293179,0,0,0,3.293179,195.1124,0,0,0,6.425402,3.466504,3.293179,0,0,4.087891,25.91988,2.958898,0,2.958898,37.92902,97.25371,0.1418561,3.622497,5.140321,0,32.34528
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.695381,81.71371,56.82206,5.386586,5.386586,0,0,0,5.386586,124.2973,0,0,0,6.695381,5.67009,5.386586,0,0,1.128993,28.58288,1.025291,0,1.025291,38.9017,99.74774,0.1418371,5.925244,5.356305,0,35.27827
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.436032,88.5323,59.34636,4.776395,4.776395,0,0,0,4.776395,155.683,2.304547,0,0,7.436032,5.027784,4.776395,0,0,0.1037018,29.50565,0.1037018,0,0.1037018,39.00008,100,0.1418351,5.254034,5.948826,0,36.94168
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.072886,84.99874,61.83044,1.919059,1.919059,0,0,0,1.919059,316.4511,4.052823,0,0,6.072886,2.020062,1.919059,0,0,0,29.59898,0,0,0,39.00008,100,0.1418351,2.110965,4.858308,0,35.67186
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.039064,77.68603,63.1278,1.712635,1.712635,0,-1,0,1.712635,235.8392,2.236291,0,0,4.039064,1.802774,1.712635,0,0,0,29.59898,0,0,0,39.00008,100,0.1418351,1.883899,3.231252,0,33.63804
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.27293,74.91191,63.3591,3.050455,3.050455,0,0,0,3.050455,107.2932,0.06192493,0,0,3.27293,3.211005,3.050455,0,0,0,29.59898,0,0,0,39.00008,100,0.1418351,3.355501,2.618344,0,32.87191
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9513466,66.80578,63.6407,5.623343,5.623343,0,0,0,5.623343,16.91781,8.881784E-16,0,0,0.9513466,5.919308,5.623343,0,0,0,29.59898,0,4.967961,-4.967961,33.76339,86.57262,0.1418351,6.185677,0.7610773,0,30.55033
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4351388,63.93285,62.51432,4.043258,4.043258,0,0,0,4.043258,10.76208,0,8.881784E-16,0,0.4351388,4.256061,4.043258,0,0,5.519957,24.63102,0,3.820922,-3.820922,29.73578,76.24544,0.1418351,4.447584,0.348111,0,25.06615
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,60.25149,60.25149,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,9.765427,20.81009,0,1.146713,-1.146713,28.52704,73.14611,0.1418351,1.198315,0,0,20.81009
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,57.93838,57.93838,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,11.03955,19.66338,0,6.917758,-6.917758,21.23508,54.44882,0.1418351,7.229058,0,0,19.66338
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,55.60516,55.60516,8.122659,8.122659,0,-1,0,8.122659,0,0,0,0.5749247,0,8.550167,8.122659,0,0,18.72595,12.74562,0,8.550167,-8.550167,12.22241,31.33946,0.1418351,8.934925,0,0,12.74562
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,53.62393,53.62393,11.41303,3.985683,0,-1,0,3.985683,0,0,7.427343,8.568645,0,4.195456,3.985683,0,0,28.22614,4.195456,0,4.195456,-4.195456,7.800015,20,0.1418351,12.55433,0,0,4.195456
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,51.73321,51.73321,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418351,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,50.54649,50.54649,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418351,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,49.64136,49.64136,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418351,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,48.6256,48.6256,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418351,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,47.86127,47.86127,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418351,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,47.23773,47.23773,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418351,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,46.55386,46.55386,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418351,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,46.05101,46.05101,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1419493,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2842695,46.59419,45.76941,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2842695,0,0,8.8,8.36,24.52775,7.524,8.644269,0,8.644269,23.93168,61.36316,0.1420022,0,0.2274156,12,7.80827
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.430294,49.62963,45.3973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.430294,0,0,8.8,8.36,15.88348,15.30384,9.790294,0,9.790294,33.21957,85.17822,0.1420335,0,1.144235,12,16.73414
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.109347,56.44187,46.81534,0,0,0,0,0,0,0,0,0,0,3.109347,0,0,0,0,6.09319,24.11511,3.109347,0,3.109347,36.16936,92.74175,0.1419758,0,2.487478,0,27.22445
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,4.995894,66.98804,50.34535,1.387761,1.387761,0,-1,0,1.387761,359.9967,0.5512497,0,0,4.995894,1.460801,1.387761,0,0,2.983843,26.91352,2.983843,0,2.983843,39.00008,100,0.1419205,1.526537,3.996715,0,31.90941
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.040561,75.39531,53.99604,0.8796617,0.8796617,0,0,0,0.8796617,686.6913,5.114601,0,0,6.040561,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1419205,0.9676278,4.832448,0,35.63954
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.483141,85.7801,57.05336,5.94402,5.94402,0,0,0,5.94402,125.8936,1.226278,0,0,7.483141,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1419205,6.538422,5.986513,0,37.08212
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.038438,82.08135,59.56762,6.163082,6.163082,0,0,0,6.163082,97.97757,0,0,0,6.038438,6.487455,6.163082,0,0,0,29.59898,0,0.4490167,-0.4490167,38.52677,98.7864,0.1419205,6.77939,4.83075,0,35.63742
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.7688,71.5983,62.06175,7.945809,7.945809,5.789412,0,1.800721,7.945809,34.84604,0,0,0,2.7688,2.269892,2.156397,0,0,0.4989074,29.14996,0.4989074,0,0.4989074,39.00008,100,0.1419287,8.740391,2.215039,12,31.91876
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.281391,78.9389,63.3591,3.096602,3.096602,0,-1,0,3.096602,138.2609,1.02181,0,0,4.281391,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1419287,3.406262,3.425112,0,33.88037
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.622937,80.6223,63.58036,1.551646,1.551646,0,0,0,1.551646,297.9375,2.989624,0,0,4.622937,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1419287,1.706811,3.698349,0,34.22192
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.218321,79.26012,63.87201,2.451357,2.451357,0,0,0,2.451357,172.0811,1.637946,0,0,4.218321,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1419287,2.696493,3.374657,0,33.8173
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.787909,68.70511,62.67523,3.929391,3.929391,0,0,0,3.929391,45.50092,0,4.440892E-16,0,1.787909,4.136201,3.929391,0,0,0,29.59898,0,2.348292,-2.348292,36.52476,93.65305,0.1419287,4.32233,1.430327,0,31.38689
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,60.41241,60.41241,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.609213,27.25069,0,1.175687,-1.175687,35.28548,90.4754,0.1419287,1.228593,0,0,27.25069
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,58.03895,58.03895,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.915532,26.075,0,4.100848,-4.100848,30.9628,79.39165,0.1419287,4.285386,0,0,26.075
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,55.74596,55.74596,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.47203,21.97415,0,0.4450364,-0.4450364,30.4937,78.1888,0.1419287,0.4650631,0,0,21.97415
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,53.74461,53.74461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.966515,21.52912,0,0,0,30.4937,78.1888,0.1419287,0,0,0,21.52912
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,51.81367,51.81367,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.966515,21.52912,0,0.4063322,-0.4063322,30.06538,77.09058,0.1419287,0.4246172,0,0,21.52912
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,50.65711,50.65711,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.417994,21.12278,0,1.004292,-1.004292,29.00677,74.37617,0.1419287,1.049485,0,0,21.12278
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,49.72181,49.72181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53387,20.11849,0,0,0,29.00677,74.37617,0.1419287,0,0,0,20.11849
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,48.67588,48.67588,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.53387,20.11849,0,1.942811,-1.942811,26.95886,69.12515,0.1419287,2.030238,0,0,20.11849
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,47.89144,47.89144,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.69255,18.17568,0,1.479102,-1.479102,25.39975,65.12744,0.1419287,1.545661,0,0,18.17568
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,47.2679,47.2679,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.336,16.69658,0,2.587403,-2.587403,22.67239,58.13422,0.1419287,2.703836,0,0,16.69658
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,46.58403,46.58403,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.21089,14.10917,0,0.971498,-0.971498,21.64834,55.50846,0.1419287,1.015215,0,0,14.10917
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,46.05101,46.05101,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.29033,13.13768,0,1.863432,-1.863432,19.68411,50.47198,0.1419287,1.947286,0,0,13.13768
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3586302,46.78103,45.73924,1.705569,1.705569,0,0,0,1.705569,21.02701,0,0,0,0.3586302,1.795336,1.705569,0,0,20.36082,11.27424,0,1.436705,-1.436705,18.16969,46.58886,0.1419287,1.876126,0.2869041,0,11.63287
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.257437,52.15896,45.36713,0,0,0,0,0,0,0,0,0,0,2.257437,0,0,0,0,21.95716,9.837539,2.257437,0,2.257437,20.31129,52.08012,0.1418868,0,1.80595,0,12.09498
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.219457,60.18655,46.78517,5.025355,5.025355,0,0,0,5.025355,83.96336,0,0,0,4.219457,5.289847,5.025355,0,0,19.69972,11.86923,0,1.07039,-1.07039,19.18299,49.18707,0.1418868,5.527891,3.375566,0,16.08869
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.224584,64.23729,50.43586,3.999534,3.999534,0,-1,0,3.999534,105.6269,0,0,0,4.224584,4.210036,3.999534,0,0,20.88904,10.79884,0.0145478,0,0.0145478,19.1968,49.22245,0.1418865,4.399488,3.379667,0,15.02343
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.34252,76.85384,54.13684,0,0,0,0,0,0,0,0,0,0,6.34252,0,0,0,0,20.87449,10.81194,6.34252,0,6.34252,25.21384,64.65074,0.1417692,0,5.074016,0,17.15446
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.300692,76.10255,57.22433,3.566006,3.566006,0,0,0,3.566006,148.6451,0,0,0,5.300692,3.75369,3.566006,0,0,14.53197,16.5202,1.547001,0,1.547001,26.68145,68.41385,0.1417405,3.922606,4.240553,0,21.8209
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.651131,90.17455,59.73859,1.810955,1.810955,0,0,0,1.810955,422.4914,0,0,0,7.651131,1.906269,1.810955,0,0,12.98497,17.9125,5.744863,0,5.744863,32.13151,82.38832,0.1416344,1.992051,6.120905,0,25.56364
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.436173,92.41856,62.283,0,0,0,0,0,0,0,0.1960658,0,0,7.436173,0,0,0,0,7.240108,23.08288,7.240108,0,7.240108,39.00008,100,0.1415009,0,5.948939,0,30.51905
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,6.952642,91.55465,63.58036,0,0,0,-1,0,0,0,6.952642,0,0,6.952642,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415009,0,5.562114,0,36.55162
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.185587,83.33668,63.81167,3.664326,3.664326,0,0,0,3.664326,141.5154,1.328402,0,0,5.185587,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1415009,4.030759,4.14847,0,34.78456
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.68156,73.40267,64.04298,3.412312,3.412312,0,0,0,3.412312,78.58483,0,0,0,2.68156,3.591908,3.412312,0,0,0,29.59898,0,0.9103478,-0.9103478,38.04049,97.53951,0.1415009,3.753543,2.145248,0,32.28054
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.354259,67.4323,62.90654,0,0,0,0,0,0,0,0.3427609,0,0,1.354259,0,0,0,0,1.011498,28.68863,1.011498,0,1.011498,39.00008,100,0.1414822,0,1.083407,0,30.04289
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,60.58337,60.58337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414822,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,58.20992,58.20992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414822,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,55.86664,55.86664,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1414822,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,53.85524,53.85524,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1414822,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,51.90418,51.90418,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1414822,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,50.74762,50.74762,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1414822,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1414822,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,48.73623,48.73623,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1414822,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,47.94172,47.94172,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1414822,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,47.2679,47.2679,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1414822,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,46.58403,46.58403,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1414822,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,46.05101,46.05101,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1414822,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02789902,45.81979,45.73924,1.311999,1.311999,0,0,0,1.311999,2.126451,0,0,0,0.02789902,1.381052,1.311999,0,0,15.65217,15.51202,0,1.353153,-1.353153,22.72478,58.26854,0.1414822,1.443199,0.02231922,0,15.53992
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2355834,46.01796,45.33696,6.797248,6.797248,0,0,0,6.797248,3.465864,0,8.881784E-16,0,0.2355834,7.154998,6.797248,0,0,17.15567,14.15887,0,6.919415,-6.919415,15.43107,39.56677,0.1414822,7.476973,0.1884667,0,14.39445
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05255968,46.9682,46.81534,6.106719,6.106719,0,0,0,6.106719,0.8606861,0,8.881784E-16,0,0.05255968,6.428125,6.106719,0,0,24.84391,7.239456,0,6.375565,-6.375565,8.710637,22.33492,0.1414822,6.717391,0.04204774,0,7.292016
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4193882,51.80533,50.54649,5.229064,1.219115,0,-1,0,1.219115,34.40103,0,4.009949,4.85159,0.4193882,1.283279,1.219115,0,0,31.92787,0.8638911,0,0.8638911,-0.8638911,7.800015,20,0.1414822,5.751971,0.3355106,0,1.283279
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.516935,59.12076,54.33797,0,0,0,0,0,0,0,0,0,0,1.516935,0,0,0,0,32.88775,0,1.516935,0,1.516935,9.239106,23.68997,0.1414543,0,1.213548,0,1.516935
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.087108,60.88485,57.41542,2.164141,2.164141,10.96414,0,3.109928,2.164141,50.23277,1.776357E-15,0,0,1.087108,0,0,8.8,8.36,31.37082,1.365241,9.447108,0,9.447108,18.20142,46.67022,0.1415716,2.380555,0.8696864,12,2.452349
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.661458,65.44421,59.96989,3.409569,3.409569,11.60094,0,3.271039,3.409569,48.72927,0,0,0,1.661458,0,0,8.191375,7.781806,21.92371,9.867639,9.443263,0,9.443263,27.16009,69.64111,0.141712,3.750525,1.329166,12,11.5291
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.8841761,65.42723,62.51432,2.409131,2.409131,11.20913,0,3.17191,2.409131,36.70104,1.776357E-15,0,0,0.8841761,0,0,8.8,8.36,12.48045,18.36658,9.244176,0,9.244176,35.92988,92.12772,0.1418414,2.650044,0.7073408,12,19.25075
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3769647,65.05027,63.81167,0.2226671,0.2226671,0,-1,0,0.2226671,169.2952,0,0,0,0.3769647,0.2343864,0.2226671,0,0,3.236271,26.68633,0.1425783,0,0.1425783,36.06514,92.47454,0.1418388,0.2449338,0.3015718,0,27.0633
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.412904,68.81179,64.04298,3.448205,3.448205,0,0,0,3.448205,40.97506,0,0,0,1.412904,3.62969,3.448205,0,0,3.093693,26.81466,0,2.216786,-2.216786,33.72845,86.48302,0.1418388,3.793026,1.130324,0,28.22756
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7705038,66.88953,64.32458,3.376741,3.376741,0,0,0,3.376741,22.81797,0,4.440892E-16,0,0.7705038,3.554465,3.376741,0,0,5.556787,24.59787,0,2.783961,-2.783961,30.79389,78.95854,0.1418388,3.714416,0.616403,0,25.36837
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.4920311,64.74094,63.1278,0,0,0,0,0,0,0,0,0,0,0.4920311,0,0,0,0,8.650078,21.81391,0.4920311,0,0.4920311,31.26068,80.15542,0.1418297,0,0.3936248,0,22.30594
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,60.81468,60.81468,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,8.158047,22.25674,0,7.512647,-7.512647,23.34165,59.85027,0.1418297,7.850716,0,0,22.25674
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,58.44123,58.44123,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,16.50543,14.74409,0,8.8,-8.8,14.06564,36.06566,0.1418297,11.20405,0,0,14.74409
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,56.03761,56.03761,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,26.28321,5.944089,0,3.879331,-3.879331,9.976462,25.58062,0.1418297,4.053901,0,0,5.944089
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,53.96587,53.96587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.59358,2.064758,0,0,0,9.976462,25.58062,0.1418297,0,0,0,2.064758
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,52.01481,52.01481,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.59358,2.064758,0,1.222803,-1.222803,8.687514,22.27563,0.1418297,1.277829,0,0,2.064758
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,50.82808,50.82808,1.386644,0.7998578,0,-1,0,0.7998578,0,0,0.5867862,0.7254506,0,0.8419555,0.7998578,0,0,31.95225,0.8419555,0,0.8419555,-0.8419555,7.800015,20,0.1418297,1.525308,0,0,0.8419555
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,49.84249,49.84249,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418297,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,48.79657,48.79657,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418297,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,47.97189,47.97189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418297,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,47.31819,47.31819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418297,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,46.6142,46.6142,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418297,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,46.05101,46.05101,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1419002,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1158571,46.04403,45.70907,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.475129,0,0,0,0.1158571,0,0,8.8,8.36,24.52775,7.524,8.475857,0,8.475857,23.77191,60.9535,0.1420326,2.327668,0.09268571,12,7.639857
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.136503,48.65863,45.31684,4.136875,4.136875,11.69462,0,3.294738,4.136875,27.4725,0,0,0,1.136503,0,0,7.557743,7.179856,16.0519,15.15227,8.316359,0,8.316359,31.6615,81.18317,0.1421937,4.550562,0.9092022,12,16.28877
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.732119,55.20374,46.81534,0,0,0,0,0,0,0,0,0,0,2.732119,0,0,0,0,7.735538,22.63699,2.732119,0,2.732119,34.25342,87.8291,0.1421435,0,2.185695,0,25.36911
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.241573,60.97893,50.62694,3.313561,3.313561,0,-1,0,3.313561,97.82748,0,0,0,3.241573,3.487959,3.313561,0,0,5.003419,25.0959,0,0.2463859,-0.2463859,33.99371,87.16317,0.1421435,3.644917,2.593258,0,28.33747
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.068656,71.95187,54.4486,3.004356,3.004356,0,0,0,3.004356,168.7102,0,0,0,5.068656,3.16248,3.004356,0,0,5.277181,24.84951,1.906176,0,1.906176,35.80206,91.79997,0.1421085,3.304792,4.054925,0,29.91817
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.053364,67.78609,57.55622,5.063609,5.063609,0,0,0,5.063609,60.30015,0,0,0,3.053364,5.330114,5.063609,0,0,3.371006,26.56507,0,2.276751,-2.276751,33.40216,85.64638,0.1421085,5.569969,2.442691,0,29.61844
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.45257,80.09991,60.08052,7.199236,7.199236,0,0,0,7.199236,75.73818,0,0,0,5.45257,7.578144,7.199236,0,0,5.900729,24.28832,0,2.125573,-2.125573,31.16161,79.90139,0.1421085,7.91916,4.362057,0,29.74089
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.740421,80.07684,62.67523,5.958043,5.958043,0,0,0,5.958043,79.56341,0,0,0,4.740421,6.271624,5.958043,0,0,8.262476,22.16275,0,1.531202,-1.531202,29.54758,75.76286,0.1421085,6.553847,3.792337,0,26.90317
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.486786,76.4315,63.98264,0.5292161,0.5292161,0,-1,0,0.5292161,658.8587,0,0,0,3.486786,0.5570695,0.5292161,0,0,9.963812,20.63155,2.929717,0,2.929717,32.32695,82.88945,0.1420548,0.5821377,2.789429,0,24.11833
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.873013,70.67188,64.26424,2.512233,2.512233,0,0,0,2.512233,74.55569,0,0,0,1.873013,2.644456,2.512233,0,0,7.034095,23.26829,0,0.7714432,-0.7714432,31.51378,80.8044,0.1420548,2.763457,1.49841,0,25.14131
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.707701,70.32281,64.49554,3.362788,3.362788,0,0,0,3.362788,50.7823,0,4.440892E-16,0,1.707701,3.539777,3.362788,0,0,7.891254,22.49685,0,1.832076,-1.832076,29.5826,75.85267,0.1420548,3.699067,1.366161,0,24.20455
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8638024,66.15938,63.29876,2.44132,2.44132,0,0,0,2.44132,35.3826,0,0,0,0.8638024,2.56981,2.44132,0,0,9.926894,20.66477,0,1.706008,-1.706008,27.78431,71.24168,0.1420548,2.685452,0.6910419,0,21.52858
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,60.98565,60.98565,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,11.82246,18.95877,0,4.705958,-4.705958,22.82379,58.52243,0.1420548,4.917726,0,0,18.95877
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,58.60215,58.60215,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,17.0513,14.25281,0,7.54807,-7.54807,14.86743,38.12154,0.1420548,7.887733,0,0,14.25281
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,56.14824,56.14824,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,25.43805,6.704737,0,5.068709,-5.068709,9.52454,24.42185,0.1420548,5.296802,0,0,6.704737
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,54.0765,54.0765,3.47038,1.554226,0,-1,0,1.554226,0,0,1.916154,2.263192,0,1.636028,1.554226,0,0,31.06994,1.636028,0,1.636028,-1.636028,7.800015,20,0.1420548,3.817418,0,0,1.636028
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,52.07515,52.07515,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420548,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,50.85825,50.85825,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420548,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,49.84249,49.84249,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420548,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,48.79657,48.79657,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420548,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,47.94172,47.94172,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420548,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,47.28802,47.28802,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420548,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,46.58403,46.58403,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420548,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,45.99067,45.99067,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1421659,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02056064,45.70805,45.64873,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.169658,1.776357E-15,0,0,0.02056064,0,0,8.8,8.36,24.52775,7.524,8.380561,0,8.380561,23.68151,60.72169,0.1422403,0.5424115,0.01644851,12,7.54456
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2128979,45.87135,45.2565,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,82.48969,1.776357E-15,0,0,0.2128979,0,0,8.8,8.36,16.14719,15.0665,8.572898,0,8.572898,31.81447,81.5754,0.1423025,0.2838993,0.1703183,12,15.2794
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4421914,48.08052,46.78517,0,0,0,0,0,0,0,0,0,0,0.4421914,0,0,0,0,7.574295,22.78211,0.4421914,0,0.4421914,32.23397,82.65104,0.1422944,0,0.3537531,0,23.2243
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9206031,53.48146,50.68728,5.577073,5.577073,0,-1,0,5.577073,16.50692,0,0,0,0.9206031,5.870603,5.577073,0,0,7.132103,23.18008,0,4.95,-4.95,27.01621,69.2722,0.1422944,6.13478,0.7364824,0,24.10069
