Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7102431,56.82417,54.61957,2.816544,2.816544,0,0,0,2.816544,25.21683,0,4.440892E-16,0,0.7102431,2.964783,2.816544,0,0,12.6321,18.23009,0,2.25454,-2.25454,24.63972,63.17864,0.1422944,3.098198,0.5681945,0,18.94033
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.123285,61.3539,57.75735,0,0,0,0,0,0,0,0,0,0,1.123285,0,0,0,0,15.13715,15.97554,1.123285,0,1.123285,25.70536,65.91105,0.1422739,0,0.8986283,0,17.09883
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5504735,62.07311,60.30178,4.78315,4.78315,0,0,0,4.78315,11.5086,0,8.881784E-16,0,0.5504735,5.034894,4.78315,0,0,14.01386,16.9865,0,4.484421,-4.484421,20.97837,53.79058,0.1422739,5.261465,0.4403788,0,17.53698
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.03261,66.33035,62.90654,4.324866,4.324866,0,0,0,4.324866,23.87612,0,0,0,1.03261,4.55249,4.324866,0,0,18.99655,12.50208,0,3.51988,-3.51988,17.26809,44.27706,0.1422739,4.757352,0.8260881,0,13.53469
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.933254,70.82502,64.2039,1.507893,1.507893,0,-1,0,1.507893,128.209,0,0,0,1.933254,1.587256,1.507893,0,0,22.90753,8.982202,0.3459983,0,0.3459983,17.59633,45.11871,0.1422675,1.658682,1.546603,0,10.91545
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.107779,68.15656,64.4352,0,0,0,0,0,0,0,0,0,0,1.107779,0,0,0,0,22.56153,9.2936,1.107779,0,1.107779,18.64726,47.8134,0.1422473,0,0.886223,0,10.40138
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7060835,67.07034,64.7168,0,0,0,0,0,0,0,0,0,0,0.7060835,0,0,0,0,21.45375,10.2906,0.7060835,0,0.7060835,19.31711,49.53096,0.1422343,0,0.5648668,0,10.99668
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3146634,64.49962,63.46973,4.934975,4.934975,0,0,0,4.934975,6.37619,0,0,0,0.3146634,5.194711,4.934975,0,0,20.74767,10.92608,0,4.880047,-4.880047,14.17309,36.34118,0.1422343,5.428473,0.2517307,0,11.24074
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,61.15662,61.15662,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,26.16994,6.046029,3.584889,0,3.584889,17.57401,45.06149,0.1423052,9.049075,0,12,6.046029
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,58.77311,58.77311,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,22.58505,9.272429,0,1.215437,-1.215437,16.29283,41.77641,0.1423052,1.270131,0,0,9.272429
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,56.28903,56.28903,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.93554,8.056993,0,0.07357519,-0.07357519,16.21528,41.57755,0.1423052,0.07688608,0,0,8.056993
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,54.19718,54.19718,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,24.01729,7.983417,0,1.386416,-1.386416,14.75387,37.83035,0.1423052,1.448805,0,0,7.983417
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,52.15561,52.15561,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,25.55775,6.597001,0,1.761257,-1.761257,12.89734,33.07003,0.1423052,1.840514,0,0,6.597001
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,50.91859,50.91859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.51471,4.835743,0,0,0,12.89734,33.07003,0.1423052,0,0,0,4.835743
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,49.89278,49.89278,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,27.51471,4.835743,0,0.7142826,-0.7142826,12.14442,31.13947,0.1423052,0.7464254,0,0,4.835743
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,48.81668,48.81668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.30835,4.121461,0,0,0,12.14442,31.13947,0.1423052,0,0,0,4.121461
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,47.94172,47.94172,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,28.30835,4.121461,0,2.345061,-2.345061,9.672505,24.80125,0.1423052,2.450589,0,0,4.121461
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,47.2679,47.2679,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.91398,1.7764,0,0.3461682,-0.3461682,9.307612,23.86562,0.1423052,0.3617457,0,0,1.7764
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,46.53374,46.53374,1.429156,1.35872,0,-1,0,1.35872,0,0,0.07043612,0.2133517,0,1.430232,1.35872,0,0,31.29861,1.430232,0,1.430232,-1.430232,7.800015,20,0.1423052,1.572072,0,0,1.430232
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,45.94038,45.94038,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1424117,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4313033,46.8215,45.56827,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.40645,0,0,0,0.4313033,0,0,8.8,8.36,24.52775,7.524,8.791304,0,8.791304,24.07117,61.72083,0.1425191,1.796658,0.3450427,12,7.955303
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.553914,52.89755,45.17605,6.139047,6.139047,12,0,3.372,6.139047,41.60115,0,0,0,2.553914,0,0,5.860953,5.567905,15.73645,15.43617,8.121819,0,8.121819,31.77621,81.47729,0.1426694,6.752952,2.043131,12,17.99009
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.576519,61.44785,46.78517,4.316237,4.316237,0,0,0,4.316237,106.0303,0,0,0,4.576519,4.543407,4.316237,0,0,7.614631,22.74581,0.03311208,0,0.03311208,31.80762,81.55783,0.1426688,4.74786,3.661215,0,27.32233
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.249914,68.4397,50.76774,6.064991,6.064991,0,-1,0,6.064991,86.56096,0,0,0,5.249914,6.384201,6.064991,0,0,7.581519,22.77561,0,1.134287,-1.134287,30.61197,78.49209,0.1426688,6.67149,4.199932,0,28.02553
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.706666,74.93787,54.79054,4.868612,4.868612,0,0,0,4.868612,117.2134,0,0,0,5.706666,5.124855,4.868612,0,0,8.841837,21.64132,0.5818108,0,0.5818108,31.16393,79.90735,0.1426581,5.355473,4.565332,0,27.34799
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.722353,83.22809,57.93838,6.469054,6.469054,0,0,0,6.469054,103.9156,0,0,0,6.722353,6.809531,6.469054,0,0,8.260026,22.16496,0,0.08717748,-0.08717748,31.07204,79.67173,0.1426581,7.11596,5.377882,0,28.88731
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,6.979848,87.75681,60.53309,5.407423,5.407423,0,0,0,5.407423,129.079,0,0,0,6.979848,5.692024,5.407423,0,0,8.35689,22.07778,1.287824,0,1.287824,32.29377,82.80438,0.1426346,5.948165,5.583879,0,29.05762
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.182743,92.17801,63.1278,1.680769,1.680769,0,0,0,1.680769,427.3486,0,0,0,7.182743,1.769231,1.680769,0,0,7.069066,23.23682,5.413512,0,5.413512,37.42948,95.97284,0.1425357,1.848846,5.746194,0,30.41956
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.362741,89.63402,64.4352,5.354064,5.354064,0,-1,0,5.354064,118.8395,0,0,0,6.362741,5.635857,5.354064,0,0,1.655554,28.10898,0.7268838,0,0.7268838,38.11906,97.741,0.1425225,5.889471,5.090193,0,34.47172
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.044996,83.70767,64.65646,1.440907,1.440907,0,0,0,1.440907,350.1264,2.599582,0,0,5.044996,1.516744,1.440907,0,0,0.9286698,28.76318,0.9286698,0,0.9286698,39.00008,100,0.1425055,1.584998,4.035997,0,33.80817
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.132605,76.09399,64.93806,4.171413,4.171413,0,0,0,4.171413,75.09696,0,0,0,3.132605,4.390961,4.171413,0,0,0,29.59898,0,1.258357,-1.258357,37.67365,96.59892,0.1425055,4.588555,2.506084,0,32.73158
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.538251,68.89608,63.70104,5.956833,5.956833,0,0,0,5.956833,25.82331,0,0,0,1.538251,6.27035,5.956833,0,0,1.398174,28.34062,0,4.732099,-4.732099,32.68559,83.80902,0.1425055,6.552516,1.230601,0,29.87887
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,61.31754,61.31754,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.656062,23.60852,0.04211052,0,0.04211052,32.72553,83.91145,0.1425063,13.15124,0,12,23.60852
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,58.8938,58.8938,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.613952,23.64642,0,3.056082,-3.056082,29.50414,75.65149,0.1425063,3.193606,0,0,23.64642
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,56.42983,56.42983,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,10.0096,20.59034,0,0.7703693,-0.7703693,28.6921,73.56934,0.1425063,0.8050359,0,0,20.59034
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,54.3078,54.3078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86556,19.81997,0,0,0,28.6921,73.56934,0.1425063,0,0,0,19.81997
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,52.24612,52.24612,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.86556,19.81997,0,0.2766328,-0.2766328,28.4005,72.82166,0.1425063,0.2890813,0,0,19.81997
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,50.99905,50.99905,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,11.17293,19.54334,0,1.868675,-1.868675,26.43075,67.77101,0.1425063,1.952765,0,0,19.54334
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,49.95312,49.95312,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,13.24924,17.67466,0,0.05845648,-0.05845648,26.36913,67.61301,0.1425063,0.06108703,0,0,17.67466
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,48.84686,48.84686,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,13.31419,17.61621,0,0.9010321,-0.9010321,25.41936,65.1777,0.1425063,0.9415786,0,0,17.61621
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,47.97189,47.97189,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,14.31534,16.71517,0,0.8554972,-0.8554972,24.51758,62.86547,0.1425063,0.8939946,0,0,16.71517
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,47.2679,47.2679,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,15.26589,15.85968,0,0.5793626,-0.5793626,23.90688,61.29957,0.1425063,0.6054339,0,0,15.85968
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,46.53374,46.53374,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.90963,15.28031,0,0.2672332,-0.2672332,23.62519,60.5773,0.1425063,0.2792587,0,0,15.28031
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,45.91021,45.91021,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,16.20655,15.01308,0,0.3556191,-0.3556191,23.25034,59.61613,0.1425063,0.3716219,0,0,15.01308
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2577114,46.28434,45.5381,0.3196848,0.3196848,0,0,0,0.3196848,80.61422,0,0,0,0.2577114,0.3365103,0.3196848,0,0,16.60168,14.65746,0,0.0787989,-0.0787989,23.16728,59.40315,0.1425063,0.3516532,0.2061691,0,14.91517
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.442823,52.48097,45.1157,4.846786,4.846786,0,0,0,4.846786,50.40089,0,0,0,2.442823,5.10188,4.846786,0,0,16.68924,14.57866,0,2.659056,-2.659056,20.36438,52.21627,0.1425063,5.331464,1.954259,0,17.02149
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.537828,61.31001,46.78517,2.716367,2.716367,0,0,0,2.716367,167.0551,0,0,0,4.537828,2.859333,2.716367,0,0,19.64375,11.91961,1.678495,0,1.678495,21.95675,56.29923,0.1424757,2.988003,3.630263,0,16.45744
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.288311,72.6919,50.85825,2.373792,2.373792,0,-1,0,2.373792,264.9058,0,0,0,6.288311,2.498728,2.373792,0,0,17.96525,13.43025,3.789583,0,3.789583,25.55186,65.51746,0.1424066,2.611171,5.030649,0,19.71856
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.808211,75.56365,54.96151,0.9577204,0.9577204,0,0,0,0.9577204,606.4621,0,0,0,5.808211,1.008127,0.9577204,0,0,14.17567,16.84088,4.800085,0,4.800085,30.10562,77.19374,0.1423192,1.053492,4.646569,0,22.64909
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.556923,82.71851,58.14958,3.257872,3.257872,0,0,0,3.257872,201.264,0,0,0,6.556923,3.429339,3.257872,0,0,9.375583,21.16095,3.127585,0,3.127585,33.07271,84.80164,0.1422623,3.583659,5.245539,0,27.71788
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,7.951265,93.11531,60.70406,1.125565,1.125565,0,0,0,1.125565,706.4245,0.5184616,0,0,7.951265,1.184805,1.125565,0,0,6.247998,23.97578,6.247998,0,6.247998,39.00008,100,0.1421488,1.238121,6.361012,0,31.92704
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.799057,85.51317,63.29876,5.085283,5.085283,0,0,0,5.085283,114.0361,0.4461283,0,0,5.799057,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1421488,5.593811,4.639246,0,35.39804
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.382941,89.95069,64.60617,7.813741,7.813741,0,-1,0,7.813741,81.68867,0,0,0.2351149,6.382941,8.22499,7.813741,0,0,0,29.59898,0,1.842049,-1.842049,37.05839,95.02132,0.1421488,8.595115,5.106353,0,35.98192
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,4.974802,83.66804,64.88777,2.288898,2.288898,0,0,0,2.288898,217.3448,0.5187141,0,0,4.974802,2.409366,2.288898,0,0,2.046721,27.75693,2.046721,0,2.046721,39.00008,100,0.1421117,2.517788,3.979841,0,32.73173
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.375627,77.23438,65.10902,2.591084,2.591084,0,0,0,2.591084,130.2785,0.6481691,0,0,3.375627,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1421117,2.850193,2.700501,0,32.97461
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.313994,68.29034,63.87201,2.545414,2.545414,0,0,0,2.545414,51.62199,0,4.440892E-16,0,1.313994,2.679383,2.545414,0,0,0,29.59898,0,1.36539,-1.36539,37.56083,96.30963,0.1421117,2.799955,1.051195,0,30.91297
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,61.4885,61.4885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.5171,28.23359,0,0,0,37.56083,96.30963,0.1421117,0,0,0,28.23359
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,59.05471,59.05471,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.5171,28.23359,0,1.732547,-1.732547,35.73457,91.62691,0.1421117,1.810511,0,0,28.23359
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,56.54046,56.54046,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.442152,26.50104,0,8.8,-8.8,26.45855,67.84231,0.1421117,9.832047,0,0,26.50104
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,54.41843,54.41843,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.21993,17.70104,0,4.098886,-4.098886,22.13795,56.76385,0.1421117,4.283336,0,0,17.70104
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,52.32658,52.32658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.77425,13.60216,0,0,0,22.13795,56.76385,0.1421117,0,0,0,13.60216
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,51.02922,51.02922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.77425,13.60216,0,0,0,22.13795,56.76385,0.1421117,0,0,0,13.60216
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,49.98329,49.98329,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.77425,13.60216,0,1.859324,-1.859324,20.17805,51.73848,0.1421117,1.942993,0,0,13.60216
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,48.84686,48.84686,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.84016,11.74283,0,0.5374252,-0.5374252,19.61155,50.28593,0.1421117,0.5616093,0,0,11.74283
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,47.97189,47.97189,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.4373,11.20541,0,0.6678919,-0.6678919,18.90753,48.48075,0.1421117,0.6979471,0,0,11.20541
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,47.2679,47.2679,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.1794,10.53751,0,1.540721,-1.540721,17.28347,44.3165,0.1421117,1.610054,0,0,10.53751
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,46.4734,46.4734,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.89132,8.996794,0,0.1662335,-0.1662335,17.10824,43.8672,0.1421117,0.173714,0,0,8.996794
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,45.81969,45.81969,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,23.07602,8.830561,0,1.187694,-1.187694,15.8563,40.65711,0.1421117,1.241141,0,0,8.830561
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5178779,46.9638,45.45764,2.374747,2.374747,0,0,0,2.374747,21.80771,0,0,0,0.5178779,2.499733,2.374747,0,0,24.39568,7.642866,0,1.981855,-1.981855,13.76724,35.30056,0.1421117,2.612221,0.4143023,0,8.160744
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.4929,52.54461,45.02519,4.851558,4.851558,0,0,0,4.851558,51.38349,0,0,0,2.4929,5.106903,4.851558,0,0,26.59774,5.661011,0,2.614003,-2.614003,11.01184,28.23544,0.1421117,5.336713,1.99432,0,8.153911
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.78382,62.12381,46.72483,2.600272,2.600272,0,0,0,2.600272,183.9738,0,0,0,4.78382,2.737128,2.600272,0,0,29.50219,3.047008,2.046692,0,2.046692,12.95351,33.21405,0.1420746,2.860299,3.827056,0,7.830828
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.51446,69.64318,50.91859,4.58694,4.58694,0,-1,0,4.58694,120.2209,0,0,0,5.51446,4.828358,4.58694,0,0,27.4555,4.88903,0.686102,0,0.686102,13.6044,34.88301,0.1420621,5.045634,4.411568,0,10.40349
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.448097,74.2012,55.07214,0,0,0,0,0,0,0,0,0,0,5.448097,0,0,0,0,26.7694,5.506522,5.448097,0,5.448097,18.77292,48.13559,0.1419634,0,4.358477,0,10.95462
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.669756,74.73138,58.27026,0,0,0,0,0,0,0,0,0,0,4.669756,0,0,0,0,21.3213,10.40981,4.669756,0,4.669756,23.20304,59.49485,0.1418789,0,3.735805,0,15.07957
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.757617,82.38218,60.86497,1.455741,1.455741,0,0,0,1.455741,395.5109,0,0,0,5.757617,1.532359,1.455741,0,0,16.65154,14.61259,4.225257,0,4.225257,27.21147,69.77286,0.1418025,1.601316,4.606093,0,20.37021
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.795627,85.70499,63.46973,8.437099,8.437099,12,0,3.372,8.437099,68.69216,0,0,0,5.795627,0,0,3.5629,3.384755,12.42629,18.41532,9.180382,0,9.180382,35.92074,92.10429,0.1419588,9.280809,4.636501,12,24.21095
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.608034,86.47615,64.82743,2.687869,2.687869,0,-1,0,2.687869,208.6424,0,0,0,5.608034,2.829335,2.687869,0,0,3.245904,26.67766,2.778698,0,2.778698,38.55685,98.86352,0.1419086,2.956656,4.486427,0,32.2857
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.430201,81.50195,65.05874,0.5409654,0.5409654,0,0,0,0.5409654,818.9434,3.393558,0,0,4.430201,0.5694373,0.5409654,0,0,0.4672059,29.17849,0.4672059,0,0.4672059,39.00008,100,0.1419002,0.595062,3.544161,0,33.60869
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.015601,76.01269,65.27999,4.552814,4.552814,0,0,0,4.552814,66.23598,0,0,0,3.015601,4.792436,4.552814,0,0,0,29.59898,0,1.776835,-1.776835,37.12713,95.19758,0.1419002,5.008095,2.412481,0,32.61458
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.037999,67.51387,64.04298,3.237472,3.237472,0,0,0,3.237472,32.06203,0,0,0,1.037999,3.407865,3.237472,0,0,1.974261,27.82214,0,2.369866,-2.369866,34.62907,88.79231,0.1419002,3.561219,0.8303993,0,28.86014
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,61.60918,61.60918,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.607445,25.45228,0,2.325444,-2.325444,32.17784,82.50711,0.1419002,2.430088,0,0,25.45228
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,59.17539,59.17539,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.191271,23.12683,0,4.556669,-4.556669,27.37469,70.19137,0.1419002,4.761719,0,0,23.12683
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,56.63097,56.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25424,18.57017,0,0,0,27.37469,70.19137,0.1419002,0,0,0,18.57017
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,54.47877,54.47877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25424,18.57017,0,0,0,27.37469,70.19137,0.1419002,0,0,0,18.57017
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,52.38692,52.38692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25424,18.57017,0,0,0,27.37469,70.19137,0.1419002,0,0,0,18.57017
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,51.05939,51.05939,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.25424,18.57017,0,1.387189,-1.387189,25.91246,66.44208,0.1419002,1.449612,0,0,18.57017
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.98329,49.98329,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.79556,17.18298,0,1.051715,-1.051715,24.80386,63.59951,0.1419002,1.099042,0,0,17.18298
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,48.87703,48.87703,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.96413,16.13126,0,0.895206,-0.895206,23.86023,61.17995,0.1419002,0.9354903,0,0,16.13126
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,47.97189,47.97189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.9588,15.23606,0,0,0,23.86023,61.17995,0.1419002,0,0,0,15.23606
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,47.2679,47.2679,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.9588,15.23606,0,1.382959,-1.382959,22.40246,57.44209,0.1419002,1.445192,0,0,15.23606
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,46.4734,46.4734,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.49542,13.8531,0,2.419963,-2.419963,19.8516,50.90143,0.1419002,2.528861,0,0,13.8531
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,45.78952,45.78952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18427,11.43313,0,0,0,19.8516,50.90143,0.1419002,0,0,0,11.43313
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3288443,46.34992,45.3973,0.150443,0.150443,0,0,0,0.150443,218.584,0,0,0,0.3288443,0.158361,0.150443,0,0,20.18427,11.43313,0.1704832,0,0.1704832,20.01333,51.31613,0.1418971,0.1654873,0.2630754,0,11.76198
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.136231,51.36864,44.97491,1.644209,1.644209,0,0,0,1.644209,129.9245,0,0,0,2.136231,1.730747,1.644209,0,0,20.01379,11.58657,0.4054844,0,0.4054844,20.39801,52.30248,0.1418898,1.80863,1.708985,0,13.7228
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.146931,59.81164,46.67454,0,0,0,0,0,0,0,0,0,0,4.146931,0,0,0,0,19.6083,11.9515,4.146931,0,4.146931,24.33213,62.38995,0.141815,0,3.317544,0,16.09843
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.622752,70.09352,50.93871,3.821157,3.821157,0,-1,0,3.821157,147.1479,0,0,0,5.622752,4.02227,3.821157,0,0,15.46137,15.68374,1.600481,0,1.600481,25.85048,66.28315,0.1417862,4.203272,4.498201,0,21.30649
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.198293,77.49049,55.18276,0,0,0,0,0,0,0,0,0,0,6.198293,0,0,0,0,13.86089,17.12417,6.198293,0,6.198293,31.7307,81.3606,0.1416745,0,4.958634,0,23.32247
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.02692,90.44253,58.44123,0.8144004,0.8144004,0,0,0,0.8144004,985.6234,0,0,0,8.02692,0.8572636,0.8144004,0,0,7.6626,22.70264,7.169657,0,7.169657,38.53243,98.80091,0.1415457,0.8958404,6.421536,0,30.72956
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.189512,94.93437,61.03594,0,0,0,0,0,0,0,7.696569,0,0,8.189512,0,0,0,0,0.4929424,29.15533,0.4929424,0,0.4929424,39.00008,100,0.1415368,0,6.55161,0,37.34484
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,7.880835,96.86395,63.70104,6.005086,6.005086,0,0,0,6.005086,131.236,1.559692,0,0,7.880835,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1415368,6.605595,6.304668,0,37.47981
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,6.851799,92.87085,64.9984,0,0,0,-1,0,0,0,6.851799,0,0,6.851799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415368,0,5.481439,0,36.45078
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.771118,87.73502,65.22971,3.326682,3.326682,0,0,0,3.326682,173.4797,2.269348,0,0,5.771118,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1415368,3.65935,4.616895,0,35.3701
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.705513,79.00201,65.5113,3.55369,3.55369,0,0,0,3.55369,104.2723,0,0,0,3.705513,3.740726,3.55369,0,0,0,29.59898,0,0.03521348,-0.03521348,38.96296,99.90482,0.1415368,3.909059,2.96441,0,33.30449
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.497584,69.27548,64.2039,0.509204,0.509204,0,0,0,0.509204,294.103,0.922454,0,0,1.497584,0.5360042,0.509204,0,0,0.03912609,29.56376,0.03912609,0,0.03912609,39.00008,100,0.1415361,0.5601244,1.198067,0,31.06135
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,61.78016,61.78016,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1415361,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,59.28602,59.28602,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1415361,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,56.77177,56.77177,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1415361,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1415361,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,52.4372,52.4372,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1415361,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,51.10968,51.10968,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1415361,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,50.03358,50.03358,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1415361,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,48.9072,48.9072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1415361,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,47.97189,47.97189,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1415361,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,47.23773,47.23773,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1415361,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,46.41306,46.41306,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1415361,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,45.73924,45.73924,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1415361,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1174607,45.67576,45.33696,1.503832,1.503832,0,0,0,1.503832,7.810755,0,2.220446E-16,0,0.1174607,1.582981,1.503832,0,0,19.06163,12.44351,0,1.465521,-1.465521,19.37184,49.67128,0.1415361,1.654216,0.09396853,0,12.56097
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.874935,50.49409,44.91457,4.348086,4.348086,0,0,0,4.348086,43.12093,0,8.881784E-16,0,1.874935,4.576932,4.348086,0,0,20.68998,10.97799,0,2.701997,-2.701997,16.52368,42.36833,0.1415361,4.782895,1.499948,0,12.85293
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.923775,59.03899,46.67454,0,0,0,0,0,0,0,0,0,0,3.923775,0,0,0,0,23.6922,8.275995,3.923775,0,3.923775,20.2461,51.91298,0.1414657,0,3.13902,0,12.19977
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.393563,73.33389,51.02922,0,0,0,-1,0,0,0,0,0,0,6.393563,0,0,0,0,19.76843,11.80739,6.393563,0,6.393563,26.31157,67.46542,0.1413511,0,5.11485,0,18.20096
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.08794,77.18314,55.32356,2.881666,2.881666,0,0,0,2.881666,211.2646,0,0,0,6.08794,3.033333,2.881666,0,0,13.37487,17.5616,3.054607,0,3.054607,29.20942,74.89581,0.1412964,3.169833,4.870352,0,23.64954
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.766843,89.27039,58.60215,4.001054,4.001054,0,0,0,4.001054,194.1199,0,0,0,7.766843,4.211636,4.001054,0,0,10.32026,20.31075,3.555207,0,3.555207,32.58219,83.5439,0.1412328,4.401159,6.213474,0,28.07759
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.776792,92.83181,61.20691,4.671628,4.671628,0,0,0,4.671628,166.4686,0,0,0,7.776792,4.917503,4.671628,0,0,6.765051,23.51043,2.859289,0,2.859289,35.29475,90.49917,0.1411817,5.138791,6.221433,0,31.28722
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.548874,89.77832,63.81167,2.679241,2.679241,0,0,0,2.679241,244.4302,0,0,0,6.548874,2.820254,2.679241,0,0,3.905762,26.08379,3.728621,0,3.728621,38.83203,99.5691,0.1411151,2.947165,5.2391,0,32.63267
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,4.889463,83.62057,65.16936,0,0,0,-1,0,0,0,4.712321,0,0,4.889463,0,0,0,0,0.1771418,29.43955,0.1771418,0,0.1771418,39.00008,100,0.141112,0,3.91157,0,34.32901
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.87553,79.57221,65.40067,5.864591,5.864591,0,0,0,5.864591,66.08355,0,0,0,3.87553,6.173253,5.864591,0,0,0,29.59898,0,2.297724,-2.297724,36.57806,93.78972,0.141112,6.451049,3.100424,0,33.47451
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.669459,71.36208,65.62193,0,0,0,0,0,0,0,0,0,0,1.669459,0,0,0,0,2.553026,27.30125,1.669459,0,1.669459,38.16185,97.85071,0.1410822,0,1.335567,0,28.97071
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.198151,68.35527,64.32458,2.909692,2.909692,0,0,0,2.909692,41.17795,0,4.440892E-16,0,1.198151,3.062834,2.909692,0,0,0.8835675,28.80377,0,1.864682,-1.864682,36.1963,92.81085,0.1410822,3.200661,0.9585211,0,30.00192
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,61.89078,61.89078,8.319436,8.319436,11.43042,0,3.227897,8.319436,0,8.881784E-16,0,0,0,0,0,3.110986,2.955436,2.955436,26.93909,2.955436,0,2.955436,39.00008,100,0.14114,9.15138,0,12,26.93909
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,59.39665,59.39665,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.14114,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,56.85223,56.85223,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.14114,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,54.64974,54.64974,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.14114,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,52.49754,52.49754,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.14114,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,51.13985,51.13985,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.14114,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.03358,50.03358,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.14114,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,48.87703,48.87703,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.14114,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,47.94172,47.94172,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.14114,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,47.17739,47.17739,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.14114,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,46.39294,46.39294,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.14114,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,45.6789,45.6789,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.14114,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1681591,45.74174,45.2565,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.01818,0,0,0,0.1681591,0,0,8.8,8.36,31.74496,1.02851,8.528159,0,8.528159,16.97468,43.52474,0.1412337,1.231674,0.1345273,12,1.196669
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.091904,48.00091,44.80394,3.560628,3.560628,11.40942,0,3.222583,3.560628,30.66605,0,0,0,1.091904,0,0,7.84879,7.456351,23.21681,8.703853,8.548255,0,8.548255,25.08427,64.31851,0.1413796,3.916691,0.8735233,12,9.795757
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.114956,56.21304,46.58403,3.315981,3.315981,11.5315,0,3.253468,3.315981,93.9377,0,0,0,3.114956,0,0,8.215514,7.804738,14.66855,16.39728,10.91969,0,10.91969,35.4436,90.88084,0.1414872,3.647579,2.491965,12,19.51224
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.448697,73.60098,51.05939,2.615537,2.615537,0,-1,0,2.615537,246.5534,0,0,0,6.448697,2.753197,2.615537,0,0,3.748857,26.22501,3.695499,0,3.695499,38.94946,99.87021,0.1414214,2.877091,5.158957,0,32.6737
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.838466,76.22705,55.41407,3.641034,3.641034,0,0,0,3.641034,160.3519,1.952441,0,0,5.838466,3.832668,3.641034,0,0,0.05335723,29.55096,0.05335723,0,0.05335723,39.00008,100,0.1414204,4.005137,4.670773,0,35.38942
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.382186,82.61825,58.72283,3.220622,3.220622,0,0,0,3.220622,198.1663,2.992058,0,0,6.382186,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1414204,3.542684,5.105749,0,35.98116
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.578876,86.85089,61.37788,2.868963,2.868963,0,0,0,2.868963,229.312,3.558914,0,0,6.578876,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1414204,3.155859,5.2631,0,36.17785
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.333786,94.13414,63.98264,1.746814,1.746814,0,0,0,1.746814,419.8378,5.495035,0,0,7.333786,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1414204,1.921496,5.867029,0,36.93277
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.902925,79.54918,65.27999,3.311048,3.311048,0,-1,0,3.311048,117.8758,0.417611,0,0,3.902925,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1414204,3.642153,3.12234,0,33.5019
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,3.94972,80.00196,65.5113,1.309545,1.309545,0,0,0,1.309545,301.61,2.571251,0,0,3.94972,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1414204,1.4405,3.159776,0,33.5487
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.735229,71.71427,65.73256,1.81062,1.81062,0,0,0,1.81062,95.83622,0,0,0,1.735229,1.905915,1.81062,0,0,0,29.59898,0,0.1706861,-0.1706861,38.82016,99.53867,0.1414204,1.991682,1.388184,0,31.33421
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8549928,67.28957,64.4352,0,0,0,0,0,0,0,0.6653416,0,0,0.8549928,0,0,0,0,0.1896512,29.42829,0.1896512,0,0.1896512,39.00008,100,0.141417,0,0.6839942,0,30.28329
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,61.94107,61.94107,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.141417,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,59.51733,59.51733,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.141417,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,56.94274,56.94274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.141417,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,54.7302,54.7302,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.141417,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,52.52771,52.52771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.141417,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,51.17002,51.17002,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.141417,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,50.03358,50.03358,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.141417,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.87703,48.87703,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.141417,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,47.91155,47.91155,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.141417,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,47.14722,47.14722,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.141417,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,46.30243,46.30243,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.141417,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,45.59844,45.59844,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.141417,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2525755,45.87533,45.14588,0,0,0,0,0,0,0,0,0,0,0.2525755,0,0,0,0,20.15445,11.45997,0.2525755,0,0.2525755,20.1195,51.58836,0.1414125,0,0.2020604,0,11.71255
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.581785,49.36587,44.69331,3.723361,3.723361,0,0,0,3.723361,42.48273,0,4.440892E-16,0,1.581785,3.919327,3.723361,0,0,19.90188,11.68729,0,2.337542,-2.337542,17.65551,45.27046,0.1414125,4.095696,1.265428,0,13.26907
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.554368,54.29884,46.50357,0,0,0,0,0,0,0,0,0,0,2.554368,0,0,0,0,22.49915,9.349748,2.554368,0,2.554368,20.0788,51.484,0.1413671,0,2.043494,0,11.90411
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.346626,69.14928,51.05939,6.981047,6.981047,0,-1,0,6.981047,76.58774,0,0,0,5.346626,7.348471,6.981047,0,0,19.94478,11.64868,0,2.001844,-2.001844,17.96867,46.07343,0.1413671,7.679152,4.277301,0,16.9953
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,5.935669,76.73528,55.49453,1.810066,1.810066,0,0,0,1.810066,327.9254,0,0,0,5.935669,1.905333,1.810066,0,0,22.16905,9.646833,4.030336,0,4.030336,21.79218,55.87728,0.1412954,1.991073,4.748535,0,15.5825
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.77698,68.16254,58.83345,6.263268,6.263268,0,0,0,6.263268,44.33755,0,0,0,2.77698,6.592914,6.263268,0,0,18.13871,13.27414,0,3.815934,-3.815934,17.76984,45.56359,0.1412954,6.889596,2.221584,0,16.05112
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.096118,80.2159,61.4885,9.134813,9.134813,12,0,3.372,9.134813,55.78787,-4.440892E-16,0,0,5.096118,0,0,2.865186,2.721927,22.37864,9.458201,7.818045,0,7.818045,25.18668,64.58112,0.1414288,10.0483,4.076894,12,14.55432
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.476464,85.05605,64.15361,4.477815,4.477815,11.86689,0,3.338323,4.477815,122.3021,0,0,0,5.476464,0,0,7.389075,7.019621,14.5606,16.49444,12.49608,0,12.49608,37.04151,94.97804,0.1415198,4.925596,4.381171,12,21.97091
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.554528,78.39214,65.5113,5.353554,5.353554,0,-1,0,5.353554,66.39567,0,0,0,3.554528,5.63532,5.353554,0,0,2.064511,27.74092,0,2.080792,-2.080792,34.84816,89.35409,0.1415198,5.888909,2.843622,0,31.29545
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.922193,76.08845,65.68227,3.095186,3.095186,0,0,0,3.095186,94.41089,0,4.440892E-16,0,2.922193,3.25809,3.095186,0,0,4.376502,25.66013,0,0.335898,-0.335898,34.49409,88.44622,0.1415198,3.404705,2.337754,0,28.58232
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.909419,76.2791,65.90353,4.655806,4.655806,0,0,0,4.655806,62.49013,0,0,0,2.909419,4.900848,4.655806,0,0,4.749722,25.32423,0,1.991429,-1.991429,32.39495,83.0638,0.1415198,5.121386,2.327535,0,28.23365
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.578727,69.91713,64.54583,0,0,0,0,0,0,0,0,0,0,1.578727,0,0,0,0,6.96242,23.3328,1.578727,0,1.578727,33.89266,86.90408,0.1414918,0,1.262982,0,24.91153
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,62.06175,62.06175,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,5.383694,24.75365,0,5.011009,-5.011009,28.61059,73.36034,0.1414918,5.236505,0,0,24.75365
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,59.56762,59.56762,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,10.95148,19.74265,0,4.568596,-4.568596,23.79487,61.01236,0.1414918,4.774183,0,0,19.74265
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,56.99302,56.99302,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,16.0277,15.17405,0,4.362225,-4.362225,19.19668,49.22215,0.1414918,4.558525,0,0,15.17405
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,54.76037,54.76037,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,20.87462,10.81182,0,7.341281,-7.341281,11.45829,29.38017,0.1414918,7.671639,0,0,10.81182
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,52.52771,52.52771,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,29.0316,3.470542,0,0.6610069,-0.6610069,10.76153,27.5936,0.1414918,0.6907521,0,0,3.470542
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,51.13985,51.13985,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,29.76605,2.809535,0,0.628085,-0.628085,10.09947,25.89602,0.1414918,0.6563488,0,0,2.809535
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,50.00341,50.00341,2.720815,2.072378,0,-1,0,2.072378,0,0,0.6484373,0.9205188,0,2.18145,2.072378,0,0,30.46392,2.18145,0,2.18145,-2.18145,7.800015,20,0.1414918,2.992897,0,0,2.18145
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,48.84686,48.84686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414918,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414918,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,47.09694,47.09694,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414918,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,46.24209,46.24209,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414918,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,45.50793,45.50793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414918,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.5990868,46.79582,45.05536,0,0,0,0,0,0,0,0,0,0,0.5990868,0,0,0,0,32.88775,0,0.5990868,0,0.5990868,8.36836,21.45729,0.1414812,0,0.4792694,0,0.5990868
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.554594,52.29562,44.6028,0,0,0,0,0,0,0,0,0,0,2.554594,0,0,0,0,32.28867,0.5391781,2.554594,0,2.554594,10.79186,27.67138,0.1414358,0,2.043675,0,3.093772
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.915904,58.72635,46.41306,3.885597,3.885597,11.85597,0,3.335561,3.885597,100.78,0,0,0,3.915904,0,0,7.970376,7.571857,29.73407,2.838313,11.48776,0,11.48776,21.69011,55.61555,0.1415441,4.274157,3.132723,12,6.754217
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.0991,72.15204,51.05939,4.519585,4.519585,0,-1,0,4.519585,134.9482,0,0,0,6.0991,4.757458,4.519585,0,0,18.24631,13.1773,1.341642,0,1.341642,22.9629,58.87912,0.1415204,4.971543,4.87928,0,19.2764
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.717399,71.86494,55.58504,6.303012,6.303012,0,0,0,6.303012,74.84356,0,0,0,4.717399,6.63475,6.303012,0,0,16.90467,14.38478,0,1.917351,-1.917351,20.94184,53.69691,0.1415204,6.933313,3.773919,0,19.10217
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.499866,78.96128,58.94408,6.151661,6.151661,0,0,0,6.151661,89.40456,8.881784E-16,0,0,5.499866,6.475433,6.151661,0,0,19.03506,12.46743,0,0.975567,-0.975567,19.9135,51.06015,0.1415204,6.766828,4.399893,0,17.96729
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,6.848067,88.53919,61.65947,3.746654,3.746654,0,0,0,3.746654,182.7782,0,0,0,6.848067,3.943847,3.746654,0,0,20.11902,11.49186,2.90422,0,2.90422,22.66868,58.12471,0.1414689,4.12132,5.478453,0,18.33992
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.372673,89.54417,64.32458,4.131765,4.131765,0,0,0,4.131765,154.2361,0,0,0,6.372673,4.349226,4.131765,0,0,17.2148,14.10566,2.023446,0,2.023446,24.58829,63.04678,0.1414331,4.544942,5.098138,0,20.47833
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.79604,93.38755,65.62193,1.821174,1.821174,0,-1,0,1.821174,373.168,0,0,0,6.79604,1.917026,1.821174,0,0,15.19136,15.92676,4.879014,0,4.879014,29.21693,74.91506,0.1413468,2.003292,5.436832,0,22.7228
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.620856,87.70733,65.7929,0,0,0,0,0,0,0,0,0,0,5.620856,0,0,0,0,10.31234,20.31787,5.620856,0,5.620856,34.54934,88.58788,0.1412475,0,4.496685,0,25.93873
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.819388,80.02964,66.01415,5.26931,5.26931,0,0,0,5.26931,72.48365,0,0,0,3.819388,5.546641,5.26931,0,0,4.691486,25.37664,0,1.727254,-1.727254,32.72866,83.91947,0.1412475,5.79624,3.05551,0,29.19603
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.659196,70.31802,64.65646,2.889838,2.889838,0,0,0,2.889838,57.41485,0,4.440892E-16,0,1.659196,3.041935,2.889838,0,0,6.610657,23.64939,0,1.382739,-1.382739,31.27112,80.18221,0.1412475,3.178822,1.327357,0,25.30858
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,62.11204,62.11204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.147033,22.26665,0,0,0,31.27112,80.18221,0.1412475,0,0,0,22.26665
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,59.62796,59.62796,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,8.147033,22.26665,0,1.265587,-1.265587,29.93708,76.76158,0.1412475,1.322539,0,0,22.26665
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,57.02319,57.02319,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,9.553241,21.00106,0,1.666378,-1.666378,28.18056,72.25771,0.1412475,1.741365,0,0,21.00106
