Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,54.79054,54.79054,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,11.40477,19.33468,0,6.236946,-6.236946,21.60624,55.40051,0.1412475,6.517608,0,0,19.33468
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,52.55788,52.55788,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,18.33471,13.09774,0,1.873295,-1.873295,19.63162,50.33738,0.1412475,1.957593,0,0,13.09774
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,51.10968,51.10968,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,20.41615,11.22444,0,0.9530715,-0.9530715,18.62699,47.76142,0.1412475,0.9959598,0,0,11.22444
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,49.98329,49.98329,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,21.47512,10.27137,0,1.234147,-1.234147,17.32609,44.42577,0.1412475,1.289684,0,0,10.27137
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.81668,48.81668,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,22.84639,9.037224,0,0.9180648,-0.9180648,16.35836,41.94443,0.1412475,0.9593778,0,0,9.037224
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,47.8311,47.8311,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,23.86647,8.119159,0,0.2421909,-0.2421909,16.10307,41.28984,0.1412475,0.2530895,0,0,8.119159
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,47.03659,47.03659,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,24.13557,7.876967,0,0.6524071,-0.6524071,15.41537,39.52651,0.1412475,0.6817654,0,0,7.876967
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,46.1918,46.1918,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,24.86046,7.224561,0,0.6939898,-0.6939898,14.68384,37.6508,0.1412475,0.7252192,0,0,7.224561
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,45.42747,45.42747,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,25.63156,6.530571,0,0.6626281,-0.6626281,13.98537,35.85985,0.1412475,0.6924463,0,0,6.530571
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1723103,45.47126,44.97491,0.4252317,0.4252317,0,0,0,0.4252317,40.52151,0,5.551115E-17,0,0.1723103,0.4476123,0.4252317,0,0,26.36782,5.867943,0,0.275302,-0.275302,13.69518,35.11577,0.1412475,0.4677549,0.1378483,0,6.040253
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.507829,48.90268,44.462,0.7313628,0.7313628,0,0,0,0.7313628,206.1671,0,0,0,1.507829,0.7698556,0.7313628,0,0,26.67371,5.592641,0.7379735,0,0.7379735,14.39528,36.9109,0.1412345,0.804499,1.206263,0,7.10047
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.845639,58.43073,46.36277,5.557222,5.557222,0,0,0,5.557222,69.20074,0,8.881784E-16,0,3.845639,5.849708,5.557222,0,0,25.93573,6.256817,0,2.004068,-2.004068,12.28281,31.49431,0.1412345,6.112945,3.076512,0,10.10246
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.817801,71.01174,51.05939,3.596798,3.596798,0,-1,0,3.596798,161.7495,0,0,0,5.817801,3.786103,3.596798,0,0,28.16248,4.252748,2.031698,0,2.031698,14.21024,36.43645,0.1411987,3.956477,4.654241,0,10.07055
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.624548,79.92493,55.63533,4.572727,4.572727,0,0,0,4.572727,144.8708,0,0,0,6.624548,4.813397,4.572727,0,0,26.13078,6.081277,1.811151,0,1.811151,15.92845,40.84211,0.1411667,5.03,5.299638,0,12.70582
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.449972,88.22169,59.05471,1.669573,1.669573,0,0,0,1.669573,446.2202,0,0,0,7.449972,1.757445,1.669573,0,0,24.31963,7.711313,5.692526,0,5.692526,21.32886,54.68927,0.1410664,1.83653,5.959977,0,15.16128
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.078697,89.86829,61.78016,1.694861,1.694861,0,0,0,1.694861,417.6565,0,0,0,7.078697,1.784064,1.694861,0,0,18.6271,12.83459,5.294633,0,5.294633,26.35179,67.56855,0.1409733,1.864347,5.662958,0,19.91328
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.834189,87.06352,64.4352,0,0,0,0,0,0,0,0,0,0,5.834189,0,0,0,0,13.33247,17.59976,5.834189,0,5.834189,31.88659,81.76031,0.1408708,0,4.667352,0,23.43395
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.750978,88.32761,65.7929,0.5877247,0.5877247,0,-1,0,0.5877247,978.5156,0,0,0,5.750978,0.6186576,0.5877247,0,0,7.498279,22.85053,5.132321,0,5.132321,36.75553,94.24477,0.1407807,0.6464972,4.600783,0,28.60151
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.057402,80.9602,65.96387,4.106969,4.106969,0,0,0,4.106969,98.79309,0,0,0,4.057402,4.323125,4.106969,0,0,2.365958,27.46962,0,0.2657237,-0.2657237,36.47544,93.52657,0.1407807,4.517666,3.245921,0,31.52702
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.753277,72.20039,66.13483,1.911773,1.911773,0,0,0,1.911773,91.70946,0,0,0,1.753277,2.012393,1.911773,0,0,2.661207,27.20389,0,0.259116,-0.259116,36.2023,92.82623,0.1407807,2.102951,1.402622,0,28.95717
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.241734,68.97311,64.77714,2.106538,2.106538,0,0,0,2.106538,58.94666,0,4.440892E-16,0,1.241734,2.217408,2.106538,0,0,2.949114,26.94478,0,0.9756745,-0.9756745,35.17385,90.18919,0.1407807,2.317192,0.9933869,0,28.18651
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,62.23272,62.23272,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,4.033196,25.9691,0,1.472437,-1.472437,33.62177,86.20949,0.1407807,1.538696,0,0,25.9691
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,59.73859,59.73859,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,5.669237,24.49666,0,0.8020557,-0.8020557,32.77633,84.04169,0.1407807,0.8381482,0,0,24.49666
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,57.10365,57.10365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.56041,23.69461,0,0,0,32.77633,84.04169,0.1407807,0,0,0,23.69461
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,54.82071,54.82071,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,6.56041,23.69461,0,1.238026,-1.238026,31.47133,80.69556,0.1407807,1.293737,0,0,23.69461
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,52.55788,52.55788,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,7.935994,22.45658,0,0.8154864,-0.8154864,30.61173,78.49147,0.1407807,0.8521833,0,0,22.45658
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,51.10968,51.10968,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,8.84209,21.6411,0,0.4645262,-0.4645262,30.12208,77.23595,0.1407807,0.4854299,0,0,21.6411
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,49.98329,49.98329,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,9.358231,21.17657,0,1.378574,-1.378574,28.66894,73.50995,0.1407807,1.44061,0,0,21.17657
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,48.79657,48.79657,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,10.88998,19.798,0,0.4997968,-0.4997968,28.14211,72.1591,0.1407807,0.5222876,0,0,19.798
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,47.77076,47.77076,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,11.44531,19.2982,0,0.7968158,-0.7968158,27.30219,70.00547,0.1407807,0.8326724,0,0,19.2982
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,46.95613,46.95613,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,12.33066,18.50138,0,0.2036654,-0.2036654,27.08751,69.455,0.1407807,0.2128304,0,0,18.50138
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,46.10129,46.10129,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,12.55695,18.29772,0,1.86186,-1.86186,25.12493,64.42278,0.1407807,1.945644,0,0,18.29772
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,45.31684,45.31684,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,14.62569,16.43586,0,0.7889625,-0.7889625,24.29329,62.29037,0.1407807,0.8244659,0,0,16.43586
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2622387,45.59008,44.83411,0.569987,0.569987,0,0,0,0.569987,46.00784,0,0,0,0.2622387,0.5999863,0.569987,0,0,15.50231,15.6469,0,0.3377476,-0.3377476,23.93727,61.37751,0.1407807,0.6269857,0.209791,0,15.90914
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.051378,50.42295,44.3212,2.283328,2.283328,0,0,0,2.283328,89.84158,0,0,0,2.051378,2.403503,2.283328,0,0,15.87759,15.30915,0,0.3521254,-0.3521254,23.5661,60.42579,0.1407807,2.511661,1.641102,0,17.36053
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.462385,60.47324,46.27226,4.446808,4.446808,0,0,0,4.446808,100.3503,0,0,0,4.462385,4.680851,4.446808,0,0,16.26884,14.95702,0,0.2184658,-0.2184658,23.33582,59.83532,0.1407807,4.891489,3.569908,0,19.41941
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.800585,70.90736,51.02922,4.348384,4.348384,0,-1,0,4.348384,133.3963,0,0,0,5.800585,4.577247,4.348384,0,0,16.51158,14.73856,1.223338,0,1.223338,24.49638,62.81111,0.1407593,4.783223,4.640468,0,20.53914
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.084705,77.57916,55.6655,3.715274,3.715274,0,0,0,3.715274,163.7754,0,0,0,6.084705,3.910815,3.715274,0,0,15.28824,15.83956,2.17389,0,2.17389,26.55871,68.09913,0.1407212,4.086802,4.867764,0,21.92427
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.081251,81.79888,59.17539,8.39539,8.39539,12,0,3.372,8.39539,72.43561,0,0,0,6.081251,0,0,3.604611,3.42438,13.11435,17.79606,9.505631,0,9.505631,35.57655,91.22173,0.1408695,9.234928,4.865001,12,23.87732
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.587466,82.84847,61.89078,3.276603,3.276603,0,0,0,3.276603,170.5262,0,0,0,5.587466,3.449056,3.276603,0,0,3.608717,26.35113,2.138409,0,2.138409,37.60522,96.42345,0.140832,3.604264,4.469973,0,31.9386
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.701631,82.07446,64.54583,0,0,0,0,0,0,0,3.231323,0,0,4.701631,0,0,0,0,1.470308,28.2757,1.470308,0,1.470308,39.00008,100,0.1408063,0,3.761304,0,32.97733
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.074672,80.96415,65.90353,0,0,0,-1,0,0,0,4.074672,0,0,4.074672,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408063,0,3.259738,0,33.67365
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.749969,79.81223,66.07449,0,0,0,0,0,0,0,3.749969,0,0,3.749969,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408063,0,2.999975,0,33.34895
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.535033,75.21387,66.24546,6.393154,6.393154,0,0,0,6.393154,39.6523,0,8.881784E-16,0,2.535033,6.729636,6.393154,0,0,0,29.59898,0,4.194603,-4.194603,34.57858,88.66284,0.1408063,7.032469,2.028026,0,32.13401
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.455481,69.83687,64.88777,4.264414,4.264414,0,0,0,4.264414,34.13086,0,0,0,1.455481,4.488856,4.264414,0,0,4.66067,25.40438,0,3.033375,-3.033375,31.38112,80.46425,0.1408063,4.690855,1.164385,0,26.85986
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,62.283,62.283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.031087,22.371,0,0,0,31.38112,80.46425,0.1408063,0,0,0,22.371
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,59.79893,59.79893,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,8.031087,22.371,0,1.382538,-1.382538,29.9238,76.72753,0.1408063,1.444752,0,0,22.371
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,57.13382,57.13382,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.567241,20.98846,0,5.866737,-5.866737,23.73971,60.87094,0.1408063,6.130741,0,0,20.98846
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,54.84083,54.84083,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,16.08584,15.12172,0,3.850252,-3.850252,19.68119,50.46449,0.1408063,4.023513,0,0,15.12172
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,52.55788,52.55788,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.3639,11.27147,0,0.3371916,-0.3371916,19.32576,49.55313,0.1408063,0.3523653,0,0,11.27147
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,51.10968,51.10968,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.73855,10.93428,0,0.05632387,-0.05632387,19.26639,49.4009,0.1408063,0.05885845,0,0,10.93428
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,49.95312,49.95312,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.80113,10.87796,0,0.5034336,-0.5034336,18.73572,48.04022,0.1408063,0.5260882,0,0,10.87796
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,48.7664,48.7664,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.36051,10.37452,0,1.037762,-1.037762,17.64183,45.23536,0.1408063,1.084461,0,0,10.37452
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,47.72047,47.72047,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.51357,9.336761,0,1.20433,-1.20433,16.37235,41.9803,0.1408063,1.258525,0,0,9.336761
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,46.89579,46.89579,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.85172,8.132432,0,1.998552,-1.998552,14.26569,36.57862,0.1408063,2.088487,0,0,8.132432
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,46.02084,46.02084,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,26.07233,6.13388,0,0.7529007,-0.7529007,13.47207,34.54369,0.1408063,0.7867813,0,0,6.13388
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,45.19616,45.19616,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.90889,5.380979,0,2.371998,-2.371998,10.97176,28.13266,0.1408063,2.478738,0,0,5.380979
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2543622,45.42581,44.69331,0.693426,0.693426,0,0,0,0.693426,36.68195,0,1.110223E-16,0,0.2543622,0.7299221,0.693426,0,0,29.54444,3.008981,0,0.4755599,-0.4755599,10.47048,26.84732,0.1408063,0.7627685,0.2034898,0,3.263343
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.451032,51.52385,44.1804,1.261729,1.261729,0,0,0,1.261729,194.2598,0,0,0,2.451032,1.328136,1.261729,0,0,30.07284,2.533421,1.122896,0,1.122896,11.53575,29.57878,0.1407866,1.387902,1.960826,0,4.984453
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.127413,59.18039,46.16163,3.576597,3.576597,0,0,0,3.576597,115.4006,0,0,0,4.127413,3.764839,3.576597,0,0,28.94995,3.544028,0.3625741,0,0.3625741,11.87972,30.46075,0.1407803,3.934257,3.301931,0,7.671442
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.015604,64.07237,50.96888,0,0,0,-1,0,0,0,0,0,0,4.015604,0,0,0,0,28.58737,3.870345,4.015604,0,4.015604,15.68925,40.22878,0.1407101,0,3.212483,0,7.885949
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.793119,68.46629,55.69567,0,0,0,0,0,0,0,0,0,0,3.793119,0,0,0,0,24.57177,7.484388,3.793119,0,3.793119,19.28772,49.4556,0.1406438,0,3.034495,0,11.27751
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.523338,79.39529,59.22568,3.112019,3.112019,0,0,0,3.112019,177.484,0,0,0,5.523338,3.27581,3.112019,0,0,20.77865,10.8982,2.247528,0,2.247528,21.41991,54.92275,0.1406046,3.423221,4.41867,0,16.42153
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,7.854746,94.27202,61.94107,2.908574,2.908574,0,0,0,2.908574,270.0549,0,0,0,7.854746,3.061657,2.908574,0,0,18.53112,12.92097,4.793089,0,4.793089,25.96704,66.58202,0.140521,3.199432,6.283797,0,20.77572
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.02667,93.35696,64.65646,3.354669,3.354669,0,0,0,3.354669,209.4594,0,0,0,7.02667,3.53123,3.354669,0,0,13.73803,17.23475,3.49544,0,3.49544,29.2831,75.08473,0.1404601,3.690136,5.621336,0,24.26142
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,6.879763,94.28472,65.96387,3.361538,3.361538,0,-1,0,3.361538,204.6612,0,0,0,6.879763,3.538461,3.361538,0,0,10.24259,20.38065,3.341302,0,3.341302,32.45294,83.2125,0.1404019,3.697692,5.50381,0,27.26041
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.514533,87.61948,66.13483,0,0,0,0,0,0,0,0,0,0,5.514533,0,0,0,0,6.901289,23.38782,5.514533,0,5.514533,37.68449,96.62669,0.140306,0,4.411626,0,28.90235
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.834009,76.41257,66.29575,4.686979,4.686979,0,0,0,4.686979,60.46559,0,0,0,2.834009,4.933662,4.686979,0,0,1.386756,28.3509,0,2.099653,-2.099653,35.47126,90.95176,0.140306,5.155677,2.267207,0,31.18491
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.260466,69.15256,64.88777,0.361233,0.361233,0,0,0,0.361233,348.9345,0,0,0,1.260466,0.3802452,0.361233,0,0,3.719704,26.25125,0.8802212,0,0.8802212,36.30631,93.09291,0.1402907,0.3973563,1.008373,0,27.51171
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,62.283,62.283,10.00459,10.00459,12,0,3.372,10.00459,0,0,0,0,0,0,0,1.995409,1.895639,2.839482,27.04344,1.895639,0,1.895639,38.10467,97.70409,0.1403272,11.00505,0,12,27.04344
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,59.73859,59.73859,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0.9438434,28.74952,0,5.301825,-5.301825,32.51606,83.37434,0.1403272,5.540407,0,0,28.74952
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,57.10365,57.10365,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,6.83476,23.44769,0,8.8,-8.8,23.24004,59.58973,0.1403272,10.35785,0,0,23.44769
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,54.82071,54.82071,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,16.61254,14.64769,0,1.562505,-1.562505,21.59302,55.3666,0.1403272,1.632818,0,0,14.64769
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,52.52771,52.52771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.34866,13.08519,0,0,0,21.59302,55.3666,0.1403272,0,0,0,13.08519
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,51.05939,51.05939,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,18.34866,13.08519,0,1.830345,-1.830345,19.66366,50.41955,0.1403272,1.912711,0,0,13.08519
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,49.89278,49.89278,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,20.38237,11.25484,0,0.4389068,-0.4389068,19.20101,49.23327,0.1403272,0.4586577,0,0,11.25484
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,48.70605,48.70605,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,20.87005,10.81594,0,0.7686218,-0.7686218,18.39082,47.15584,0.1403272,0.8032098,0,0,10.81594
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,47.66013,47.66013,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,21.72407,10.04731,0,0.08707029,-0.08707029,18.29904,46.92051,0.1403272,0.09098846,0,0,10.04731
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,46.81534,46.81534,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,21.82081,9.960244,0,1.042792,-1.042792,17.19984,44.10205,0.1403272,1.089717,0,0,9.960244
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,45.94038,45.94038,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.97947,8.917453,0,0.9009453,-0.9009453,16.25016,41.66698,0.1403272,0.9414878,0,0,8.917453
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,45.08553,45.08553,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.98052,8.016507,0,0.6264261,-0.6264261,15.58985,39.97388,0.1403272,0.6546152,0,0,8.016507
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1062225,44.8573,44.55251,1.323287,1.323287,0,0,0,1.323287,8.027166,0,2.220446E-16,0,0.1062225,1.392934,1.323287,0,0,24.67655,7.390081,0,1.286712,-1.286712,14.23353,36.49616,0.1403272,1.455616,0.08497799,0,7.496304
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8781112,46.58726,44.03961,0.03181692,0.03181692,0,0,0,0.03181692,2759.888,0,0,0,0.8781112,0.03349149,0.03181692,0,0,26.10623,6.10337,0.8446197,0,0.8446197,15.03481,38.55072,0.1403126,0.03499861,0.702489,0,6.981481
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6540967,47.96569,46.05101,7.142283,7.142283,12,0,3.372,7.142283,9.15809,-8.881784E-16,0,0,0.6540967,0,0,4.857717,4.614831,25.26161,6.863527,5.268928,0,5.268928,20.03335,51.36747,0.1404116,7.856511,0.5232773,12,7.517624
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.187834,57.77366,50.93871,0.6320528,0.6320528,0,-1,0,0.6320528,346.1473,0,0,0,2.187834,0.6653188,0.6320528,0,0,19.99268,11.60556,1.522515,0,1.522515,21.47774,55.07101,0.1403852,0.6952581,1.750267,0,13.7934
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.432181,60.27742,55.72584,0,0,0,0,0,0,0,0,0,0,1.432181,0,0,0,0,18.47017,12.97583,1.432181,0,1.432181,22.83642,58.55481,0.1403603,0,1.145744,0,14.40801
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.366971,67.18199,59.28602,3.832354,3.832354,0,0,0,3.832354,61.76286,0,4.440892E-16,0,2.366971,4.034057,3.832354,0,0,17.03799,14.26479,0,1.667085,-1.667085,21.07916,54.04902,0.1403603,4.215589,1.893577,0,16.63176
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.055668,65.54248,62.06175,0,0,0,0,0,0,0,0,0,0,1.055668,0,0,0,0,18.8903,12.5977,1.055668,0,1.055668,22.08066,56.61695,0.140342,0,0.8445343,0,13.65337
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.929543,71.35065,64.7168,0.8232134,0.8232134,0,0,0,0.8232134,234.3916,0,0,0,1.929543,0.8665404,0.8232134,0,0,17.83464,13.5478,1.063002,0,1.063002,23.08911,59.20272,0.1403236,0.9055347,1.543634,0,15.47735
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.858024,72.4541,66.01415,0,0,0,-1,0,0,0,0,0,0,1.858024,0,0,0,0,16.77164,14.50451,1.858024,0,1.858024,24.85179,63.7224,0.1402913,0,1.48642,0,16.36253
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.267614,70.51678,66.18512,0.4533779,0.4533779,0,0,0,0.4533779,279.5933,0,0,0,1.267614,0.4772398,0.4533779,0,0,14.91361,16.17673,0.7903742,0,0.7903742,25.6016,65.645,0.1402776,0.4987157,1.014091,0,17.44434
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.498971,71.51586,66.35609,5.101454,5.101454,0,0,0,5.101454,29.38322,0,0,0,1.498971,5.369952,5.101454,0,0,14.12324,16.88807,0,3.87098,-3.87098,21.52123,55.18253,0.1402776,5.611599,1.199177,0,18.38704
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9107951,67.99411,64.93806,3.711027,3.711027,0,0,0,3.711027,24.54294,0,0,0,0.9107951,3.906344,3.711027,0,0,18.42433,13.01709,0,2.995549,-2.995549,18.36364,47.08617,0.1402776,4.082129,0.7286361,0,13.92788
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,62.283,62.283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.75271,10.02154,0,0,0,18.36364,47.08617,0.1402776,0,0,0,10.02154
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,59.73859,59.73859,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,21.75271,10.02154,0,1.960323,-1.960323,16.29728,41.78782,0.1402776,2.048538,0,0,10.02154
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,57.08353,57.08353,9.333835,7.658152,0,-1,0,7.658152,0,0,1.675683,2.609066,0,8.061213,7.658152,0,0,23.93085,8.061213,0,8.061213,-8.061213,7.800015,20,0.1402776,10.26722,0,0,8.061213
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,54.79054,54.79054,5.866168,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.866168,6.452784,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1402776,6.452784,0,0,8.426001E-16
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,52.49754,52.49754,0.8345029,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8345029,0.9179533,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1402776,0.9179533,0,0,8.426001E-16
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,51.02922,51.02922,1.064696,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.064696,1.171166,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1402776,1.171166,0,0,8.426001E-16
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,49.86261,49.86261,2.225754,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.225754,2.44833,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1402776,2.44833,0,0,8.426001E-16
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,48.65577,48.65577,1.24385,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.24385,1.368235,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1402776,1.368235,0,0,8.426001E-16
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,47.59978,47.59978,1.509206,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.509206,1.660127,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1402776,1.660127,0,0,8.426001E-16
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,46.755,46.755,1.750288,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.750288,1.925317,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1402776,1.925317,0,0,8.426001E-16
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,45.84986,45.84986,1.393433,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.393433,1.532777,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1402776,1.532777,0,0,8.426001E-16
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,44.97491,44.97491,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1403924,1.847066,0,12,8.426001E-16
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1442021,44.84556,44.43183,1.041891,1.041891,9.841891,0,2.825999,1.041891,13.84042,1.776357E-15,0,0,0.1442021,0,0,8.8,8.36,24.52775,7.524,8.504202,0,8.504202,23.7988,61.02245,0.1404824,1.14608,0.1153617,12,7.668202
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.123566,47.17088,43.89881,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.04788,0,0,0,1.123566,0,0,8.098913,7.693967,16.02355,15.17778,8.817533,0,8.817533,32.16385,82.47124,0.1406207,3.629956,0.8988531,12,16.30135
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.779739,51.28429,45.96049,0.02626094,0.02626094,0,0,0,0.02626094,6777.135,0,0,0,1.779739,0.0276431,0.02626094,0,0,7.206018,23.11356,1.752096,0,1.752096,33.82603,86.73325,0.1405903,0.02888704,1.423792,0,24.8933
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.70081,62.89569,50.91859,3.775783,3.775783,0,-1,0,3.775783,98.0144,0,0,0,3.70081,3.974508,3.775783,0,0,5.453921,24.69045,0,0.2736975,-0.2736975,33.53753,85.9935,0.1405903,4.153361,2.960648,0,28.39126
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.640736,71.7247,55.72584,4.962693,4.962693,0,0,0,4.962693,93.51246,0,0,0,4.640736,5.223887,4.962693,0,0,5.75803,24.41675,0,0.583151,-0.583151,32.92284,84.41736,0.1405903,5.458962,3.712589,0,29.05749
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.894001,76.80891,59.28602,0,0,0,0,0,0,0,0,0,0,4.894001,0,0,0,0,6.405975,23.8336,4.894001,0,4.894001,37.56569,96.3221,0.1405056,0,3.915201,0,28.7276
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.022581,89.94469,62.06175,0,0,0,0,0,0,0,5.510606,0,0,7.022581,0,0,0,0,1.511974,28.2382,1.511974,0,1.511974,39.00008,100,0.1404795,0,5.618064,0,35.26078
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.549988,86.07224,64.7168,6.590313,6.590313,0,0,0,6.590313,84.21433,0,0,0,5.549988,6.937172,6.590313,0,0,0,29.59898,0,1.387184,-1.387184,37.53786,96.25072,0.1404795,7.249345,4.439991,0,35.14897
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.621738,75.35979,66.07449,2.25536,2.25536,0,-1,0,2.25536,116.2448,0,0,0,2.621738,2.374063,2.25536,0,0,1.541315,28.21179,0.2476746,0,0.2476746,37.77282,96.8532,0.1404752,2.480896,2.09739,0,30.83353
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.075257,77.29713,66.24546,0,0,0,0,0,0,0,1.781616,0,0,3.075257,0,0,0,0,1.29364,28.4347,1.29364,0,1.29364,39.00008,100,0.1404528,0,2.460205,0,31.50996
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.075415,73.61131,66.35609,0,0,0,0,0,0,0,2.075415,0,0,2.075415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1404528,0,1.660332,0,31.67439
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.544488,70.26657,64.9984,1.958855,1.958855,0,0,0,1.958855,78.84649,0,0,0,1.544488,2.061952,1.958855,0,0,0,29.59898,0,0.5174641,-0.5174641,38.45462,98.6014,0.1404528,2.15474,1.235591,0,31.14347
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,62.283,62.283,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5749601,29.08151,0,2.83531,-2.83531,35.46594,90.93813,0.1404528,2.962898,0,0,29.08151
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,59.73859,59.73859,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.725304,26.2462,0,8.527081,-8.527081,26.47761,67.89117,0.1404528,8.910799,0,0,26.2462
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,57.08353,57.08353,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.19984,17.71912,0,1.640377,-1.640377,24.7485,63.45757,0.1404528,1.714194,0,0,17.71912
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,54.79054,54.79054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.02248,16.07875,0,0,0,24.7485,63.45757,0.1404528,0,0,0,16.07875
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,52.46737,52.46737,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,15.02248,16.07875,0,1.552379,-1.552379,23.11215,59.26181,0.1404528,1.622236,0,0,16.07875
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,50.96888,50.96888,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.74734,14.52637,0,0.8021557,-0.8021557,22.26661,57.09375,0.1404528,0.8382527,0,0,14.52637
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,49.78215,49.78215,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.63863,13.72421,0,0.7088507,-0.7088507,21.51941,55.17787,0.1404528,0.7407489,0,0,13.72421
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,48.59543,48.59543,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.42624,13.01536,0,1.154617,-1.154617,20.30234,52.05717,0.1404528,1.206575,0,0,13.01536
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,47.51933,47.51933,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.70915,11.86074,0,0.9398417,-0.9398417,19.31166,49.51697,0.1404528,0.9821346,0,0,11.86074
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,46.67454,46.67454,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.75342,10.9209,0,0.5204828,-0.5204828,18.76302,48.11021,0.1404528,0.5439045,0,0,10.9209
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,45.76941,45.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.33173,10.40042,0,0,0,18.76302,48.11021,0.1404528,0,0,0,10.40042
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,44.8844,44.8844,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.33173,10.40042,0,1.150062,-1.150062,17.55075,45.00183,0.1404528,1.201815,0,0,10.40042
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6782143,46.28508,44.3212,0.2361424,0.2361424,0,0,0,0.2361424,287.2056,0,0,0,0.6782143,0.248571,0.2361424,0,0,22.60958,9.250359,0.4296433,0,0.4296433,17.95835,46.04695,0.1404454,0.2597567,0.5425714,0,9.928573
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.888636,52.49862,43.78818,2.592127,2.592127,0,0,0,2.592127,111.4388,0,0,0,2.888636,2.728555,2.592127,0,0,22.17993,9.637037,0.1600809,0,0.1600809,18.11021,46.43634,0.1404426,2.85134,2.310909,0,12.52567
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.006962,61.94737,45.84986,3.265903,3.265903,0,0,0,3.265903,153.3102,0,0,0,5.006962,3.437793,3.265903,0,0,22.01985,9.78111,1.569169,0,1.569169,19.59886,50.25337,0.1404155,3.592494,4.005569,0,14.78807
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,6.990496,75.67471,50.85825,4.453088,4.453088,0,-1,0,4.453088,156.9809,0,0,0,6.990496,4.687461,4.453088,0,0,20.45069,11.19336,2.303035,0,2.303035,21.78371,55.85555,0.1403757,4.898396,5.592397,0,18.18386
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,6.896676,81.27945,55.72584,0,0,0,0,0,0,0,0,0,0,6.896676,0,0,0,0,18.14765,13.26609,6.896676,0,6.896676,28.32647,72.63182,0.1402568,0,5.517341,0,20.16277
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,7.882672,90.88827,59.34636,7.262171,7.262171,0,0,0,7.262171,108.5443,0,0,0,7.882672,7.644391,7.262171,0,0,11.25097,19.4731,0.238282,0,0.238282,28.55252,73.21145,0.1402527,7.988388,6.306138,0,27.35577
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,7.930978,94.94263,62.11204,1.313102,1.313102,0,0,0,1.313102,603.9877,0,0,0,7.930978,1.382213,1.313102,0,0,11.01269,19.68756,6.548764,0,6.548764,34.76522,89.14143,0.1401399,1.444413,6.344782,0,27.61853
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.369048,95.40057,64.77714,4.583055,4.583055,0,0,0,4.583055,160.789,0,0,0,7.369048,4.824268,4.583055,0,0,4.463927,25.58144,2.54478,0,2.54478,37.17942,95.33164,0.1400961,5.04136,5.895238,0,32.95049
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.838245,89.09435,66.07449,5.952641,5.952641,0,-1,0,5.952641,98.07824,0,0,0,5.838245,6.265938,5.952641,0,0,1.919147,27.87175,0,0.4276926,-0.4276926,36.72859,94.17567,0.1400961,6.547905,4.670597,0,33.70999
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.081633,85.74816,66.24546,2.918502,2.918502,0,0,0,2.918502,174.1178,0,0,0,5.081633,3.072108,2.918502,0,0,2.394361,27.44405,2.009525,0,2.009525,38.63499,99.06388,0.1400616,3.210352,4.065306,0,32.52568
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.681645,79.91448,66.41644,2.764473,2.764473,0,0,0,2.764473,133.1771,0.3868368,0,0,3.681645,2.909972,2.764473,0,0,0.3848363,29.25262,0.3848363,0,0.3848363,39.00008,100,0.140055,3.04092,2.945316,0,32.93427
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.438468,69.89159,64.9984,9.580847,9.580847,8.214303,0,2.414219,9.580847,15.01399,8.881784E-16,0,0,1.438468,1.438468,1.366544,0,0,0,29.59898,0,0,0,39.00008,100,0.140055,10.53893,1.150774,12,31.03745
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,62.283,62.283,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.140055,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,59.73859,59.73859,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.140055,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,57.05336,57.05336,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.140055,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,54.76037,54.76037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.140055,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,52.41709,52.41709,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.140055,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,50.88842,50.88842,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.140055,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,49.72181,49.72181,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.140055,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,48.50492,48.50492,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.140055,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,47.43887,47.43887,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.140055,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,46.55386,46.55386,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.140055,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,45.64873,45.64873,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.140055,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,44.7436,44.7436,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.140055,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5219643,45.68604,44.1804,1.161503,1.161503,0,0,0,1.161503,44.93869,0,0,0,0.5219643,1.222635,1.161503,0,0,26.83491,5.447561,0,0.7006704,-0.7006704,12.80368,32.82988,0.140055,1.277653,0.4175714,0,5.969525
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.127099,49.955,43.64738,0,0,0,0,0,0,0,0,0,0,2.127099,0,0,0,0,27.61343,4.746891,2.127099,0,2.127099,14.82162,38.00408,0.1400184,0,1.701679,0,6.87399
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.630702,53.70557,45.70907,0.7985577,0.7985577,0,0,0,0.7985577,329.4316,0,0,0,2.630702,0.8405871,0.7985577,0,0,25.48633,6.66128,1.790114,0,1.790114,16.51987,42.35856,0.1399877,0.8784135,2.104561,0,9.291981
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.117374,60.70422,50.76774,0,0,0,-1,0,0,0,0,0,0,3.117374,0,0,0,0,23.69622,8.272383,3.117374,0,3.117374,19.47727,49.94163,0.1399342,0,2.4939,0,11.38976
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.299247,70.33761,55.6655,3.663656,3.663656,0,0,0,3.663656,117.3486,0,0,0,4.299247,3.85648,3.663656,0,0,20.57884,11.07802,0.4427676,0,0.4427676,19.89732,51.01867,0.1399266,4.030021,3.439398,0,15.37727
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,2.977453,69.37658,59.28602,4.909774,4.909774,0,0,0,4.909774,60.64339,0,0,0,2.977453,5.168183,4.909774,0,0,20.13608,11.47651,0,2.19073,-2.19073,17.58809,45.09757,0.1399266,5.400751,2.381963,0,14.45396
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,2.94032,72.23666,62.06175,0,0,0,0,0,0,0,0,0,0,2.94032,0,0,0,0,22.57022,9.285781,2.94032,0,2.94032,20.37752,52.24995,0.1398761,0,2.352256,0,12.2261
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.013042,75.45599,64.77714,2.252737,2.252737,0,0,0,2.252737,133.7503,0,0,0,3.013042,2.371302,2.252737,0,0,19.6299,11.93207,0.6417402,0,0.6417402,20.98633,53.81099,0.1398651,2.478011,2.410434,0,14.94511
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.784755,79.9549,66.07449,3.750614,3.750614,0,-1,0,3.750614,100.9103,0,0,0,3.784755,3.948015,3.750614,0,0,18.98816,12.50963,0,0.1632597,-0.1632597,20.81424,53.36973,0.1398651,4.125676,3.027804,0,16.29439
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.513302,79.04013,66.24546,1.373109,1.373109,0,0,0,1.373109,255.8648,0,0,0,3.513302,1.445378,1.373109,0,0,19.16956,12.34638,2.067924,0,2.067924,22.77604,58.39999,0.1398297,1.51042,2.810642,0,15.85968
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.463001,71.44996,66.41644,0,0,0,0,0,0,0,0,0,0,1.463001,0,0,0,0,17.10163,14.20751,1.463001,0,1.463001,24.16397,61.95877,0.1398047,0,1.170401,0,15.67051
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4449117,66.41412,64.93806,0,0,0,0,0,0,0,0,0,0,0.4449117,0,0,0,0,15.63863,15.52421,0.4449117,0,0.4449117,24.58605,63.04102,0.139797,0,0.3559294,0,15.96912
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,62.23272,62.23272,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,15.19372,15.92463,0,6.51934,-6.51934,17.71406,45.42058,0.139797,6.81271,0,0,15.92463
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,59.67825,59.67825,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,22.43743,9.40529,0,6.964035,-6.964035,10.37332,26.59821,0.139797,7.277416,0,0,9.40529
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,57.02319,57.02319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.17525,2.441255,0,0,0,10.37332,26.59821,0.139797,0,0,0,2.441255
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,54.70003,54.70003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.17525,2.441255,0,0,0,10.37332,26.59821,0.139797,0,0,0,2.441255
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,52.38692,52.38692,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,30.17525,2.441255,0,1.768853,-1.768853,8.508789,21.81737,0.139797,1.848451,0,0,2.441255
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,50.85825,50.85825,1.583245,0.6387817,0,-1,0,0.6387817,0,0,0.9444635,1.102788,0,0.6724018,0.6387817,0,0,32.14064,0.6724018,0,0.6724018,-0.6724018,7.800015,20,0.139797,1.74157,0,0,0.6724018
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,49.67153,49.67153,0.4786001,0,0,-1,0,0,0,0,0.4786001,0.5264602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139797,0.5264602,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,48.45463,48.45463,0.2908801,0,0,-1,0,0,0,0,0.2908801,0.3199681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139797,0.3199681,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,47.34836,47.34836,1.916567,0,0,-1,0,0,0,0,1.916567,2.108223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139797,2.108223,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,46.4734,46.4734,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139797,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,45.56827,45.56827,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139797,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,44.63297,44.63297,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1398788,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2429933,44.73629,44.03961,1.157403,1.157403,9.957402,0,2.855223,1.157403,20.99471,1.776357E-15,0,0,0.2429933,0,0,8.8,8.36,24.52775,7.524,8.602993,0,8.602993,23.89252,61.26276,0.1399708,1.273143,0.1943947,12,7.766994
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.229553,47.05445,43.47641,1.202587,1.202587,10.00259,0,2.866655,1.202587,102.2423,0,0,0,1.229553,0,0,8.8,8.36,15.92476,15.26669,9.589553,0,9.589553,32.98997,84.58951,0.1400472,1.322846,0.9836426,12,16.49625
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.324277,52.58075,45.56827,3.985796,3.985796,0,0,0,3.985796,58.314,0,0,0,2.324277,4.195575,3.985796,0,0,6.335207,23.89729,0,1.871298,-1.871298,31.01745,79.53177,0.1400472,4.384376,1.859422,0,26.22157
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.887594,63.23875,50.62694,1.214936,1.214936,0,-1,0,1.214936,319.9833,0,0,0,3.887594,1.27888,1.214936,0,0,8.414427,22.02599,2.608713,0,2.608713,33.49229,85.87751,0.1400026,1.33643,3.110075,0,25.91359
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.301517,70.27872,55.60516,4.790494,4.790494,0,0,0,4.790494,89.79278,0,8.881784E-16,0,4.301517,5.042625,4.790494,0,0,5.805714,24.37384,0,0.7411076,-0.7411076,32.7111,83.87444,0.1400026,5.269543,3.441214,0,28.67535
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.211577,78.06416,59.22568,4.494374,4.494374,0,0,0,4.494374,115.9578,0,0,0,5.211577,4.73092,4.494374,0,0,6.629167,23.63273,0.4806564,0,0.4806564,33.16709,85.04365,0.1399944,4.943812,4.169261,0,28.84431
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,3.978168,76.24506,62.06175,0,0,0,0,0,0,0,0,0,0,3.978168,0,0,0,0,6.14851,24.06532,3.978168,0,3.978168,36.94111,94.7206,0.1399265,0,3.182534,0,28.04349
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,4.916107,83.20851,64.7168,5.368828,5.368828,0,0,0,5.368828,91.5676,0,0,0,4.916107,5.651398,5.368828,0,0,2.170343,27.64567,0,0.7352912,-0.7352912,36.16605,92.73326,0.1399265,5.905711,3.932885,0,32.56178
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.266522,81.96772,66.07449,4.418384,4.418384,0,-1,0,4.418384,96.56297,8.881784E-16,0,0,4.266522,4.65093,4.418384,0,0,2.987333,26.91038,0,0.384408,-0.384408,35.76085,91.69429,0.1399265,4.860222,3.413218,0,31.1769
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.841693,84.59768,66.18512,4.027567,4.027567,0,0,0,4.027567,120.2139,0,0,0,4.841693,4.239544,4.027567,0,0,3.414453,26.52597,0.6021492,0,0.6021492,36.33209,93.15903,0.1399162,4.430324,3.873355,0,31.36766
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.76398,80.18478,66.35609,0,0,0,0,0,0,0,0.9516769,0,0,3.76398,0,0,0,0,2.812304,27.06791,2.812304,0,2.812304,39.00008,100,0.1398682,0,3.011184,0,30.83189
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9075525,67.98299,64.93806,0,0,0,0,0,0,0,0.9075525,0,0,0.9075525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398682,0,0.726042,0,30.50653
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,62.17238,62.17238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398682,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,59.62796,59.62796,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1398682,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,56.96285,56.96285,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1398682,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,54.64974,54.64974,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1398682,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,52.29641,52.29641,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1398682,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,50.74762,50.74762,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1398682,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,49.55085,49.55085,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1398682,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,48.344,48.344,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1398682,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,47.23773,47.23773,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1398682,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,46.36277,46.36277,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1398682,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,45.42747,45.42747,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1398682,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,44.49217,44.49217,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1398682,0.7674798,0,0,11.59372
