Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6336406,45.69653,43.86864,0.9231357,0.9231357,0,0,0,0.9231357,68.64003,0,0,0,0.6336406,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3380812,-0.3380812,18.89034,48.43668,0.1398682,1.015449,0.5069125,0,11.49293
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.674368,51.30655,43.30545,2.555095,2.555095,0,0,0,2.555095,104.668,0,0,0,2.674368,2.689574,2.555095,0,0,21.19752,10.52121,0,0.01520622,-0.01520622,18.87431,48.39558,0.1398682,2.810605,2.139494,0,13.19557
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.84969,60.90733,45.42747,4.120372,4.120372,0,0,0,4.120372,117.7003,0,0,0,4.84969,4.337234,4.120372,0,0,21.21442,10.506,0.5124561,0,0.5124561,19.36047,49.64214,0.1398595,4.532409,3.879752,0,15.35569
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.585172,73.55775,50.54649,4.456412,4.456412,0,-1,0,4.456412,147.7685,0,0,0,6.585172,4.69096,4.456412,0,0,20.70196,10.96721,1.894212,0,1.894212,21.15748,54.24984,0.1398272,4.902053,5.268137,0,17.55238
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.070177,81.87244,55.55487,4.669998,4.669998,0,0,0,4.669998,151.3957,0,0,0,7.070177,4.915787,4.669998,0,0,18.80775,12.672,2.15439,0,2.15439,23.20131,59.49043,0.1397905,5.136997,5.656142,0,19.74218
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,7.942687,91.0503,59.22568,1.813697,1.813697,0,0,0,1.813697,437.9281,0,0,0,7.942687,1.909154,1.813697,0,0,16.65336,14.61095,6.033533,0,6.033533,28.92522,74.16709,0.1396878,1.995066,6.35415,0,22.55364
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.737693,93.69637,62.00141,3.120199,3.120199,0,0,0,3.120199,247.9871,0,0,0,7.737693,3.28442,3.120199,0,0,10.61983,20.04113,4.453273,0,4.453273,33.14997,84.99976,0.1396121,3.432219,6.190155,0,27.77883
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.275576,89.55418,64.7168,0,0,0,0,0,0,0,0.1090208,0,0,6.275576,0,0,0,0,6.166555,24.04908,6.166555,0,6.166555,39.00008,100,0.1395074,0,5.020461,0,30.32465
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.156874,85.81641,66.01415,5.668345,5.668345,0,-1,0,5.668345,90.9767,0,0,0,5.156874,5.96668,5.668345,0,0,0,29.59898,0,0.8098059,-0.8098059,38.14647,97.81126,0.1395074,6.23518,4.125499,0,34.75585
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,4.986228,85.24509,66.18512,0.9137955,0.9137955,0,0,0,0.9137955,545.6613,3.124554,0,0,4.986228,0.96189,0.9137955,0,0,0.8997843,28.78917,0.8997843,0,0.8997843,39.00008,100,0.1394921,1.005175,3.988983,0,33.7754
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.520472,79.12485,66.29575,2.957552,2.957552,0,0,0,2.957552,119.0333,0.407259,0,0,3.520472,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1394921,3.253307,2.816377,0,33.11945
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.567984,70.23486,64.88777,5.946273,5.946273,0,0,0,5.946273,26.36919,0,8.881784E-16,0,1.567984,6.259234,5.946273,0,0,0,29.59898,0,4.691251,-4.691251,34.05507,87.3205,0.1394921,6.5409,1.254387,0,31.16696
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,62.11204,62.11204,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.212501,24.90773,0,6.696793,-6.696793,26.99603,69.22044,0.1394921,6.998148,0,0,24.90773
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,59.51733,59.51733,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.65338,18.21094,0,8.175974,-8.175974,18.37779,47.12246,0.1394921,8.543892,0,0,18.21094
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,56.8824,56.8824,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.7378,10.03496,0,2.702224,-2.702224,15.5294,39.81889,0.1394921,2.823824,0,0,10.03496
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.74027,7.332737,0,0,0,15.5294,39.81889,0.1394921,0,0,0,7.332737
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,52.21595,52.21595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.74027,7.332737,0,0,0,15.5294,39.81889,0.1394921,0,0,0,7.332737
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,50.65711,50.65711,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.74027,7.332737,0,0.9362361,-0.9362361,14.54252,37.28844,0.1394921,0.9783668,0,0,7.332737
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,49.47039,49.47039,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.78053,6.396501,0,0.7400019,-0.7400019,13.76249,35.28836,0.1394921,0.7733019,0,0,6.396501
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,48.22332,48.22332,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.60275,5.656499,0,0.8642877,-0.8642877,12.85145,32.95237,0.1394921,0.9031806,0,0,5.656499
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,47.12711,47.12711,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.56307,4.792212,0,0.6628596,-0.6628596,12.15273,31.1608,0.1394921,0.6926883,0,0,4.792212
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,46.24209,46.24209,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.29959,4.129352,0,0.7564802,-0.7564802,11.35533,29.11618,0.1394921,0.7905219,0,0,4.129352
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,45.28667,45.28667,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.14012,3.372872,0,1.845444,-1.845444,9.410066,24.12832,0.1394921,1.928489,0,0,3.372872
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,44.3212,44.3212,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.19061,1.527427,0,0.7820762,-0.7820762,8.585685,22.01453,0.1394921,0.8172696,0,0,1.527427
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.1990248,44.2464,43.67756,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.49478,1.776357E-15,0,0,0.1990248,0,0,8.8,8.36,32.05959,0.7453511,8.559025,0,8.559025,16.70549,42.8345,0.139584,1.251386,0.1592198,12,0.9443759
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8690712,45.5793,43.07413,4.082791,4.082791,12,0,3.372,4.082791,21.2862,0,0,0,0.8690712,0,0,7.917209,7.521348,23.50056,8.448473,8.39042,0,8.39042,24.66534,63.24434,0.1397401,4.49107,0.6952569,12,9.317545
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6550011,47.13338,45.22633,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.2956,0,0,0,0.6550011,0,0,8.285798,7.871509,15.11014,15.99985,8.526509,0,8.526509,32.7543,83.98521,0.1398915,3.734018,0.5240009,12,16.65485
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.595907,58.55901,50.40569,5.31524,5.31524,0,-1,0,5.31524,48.83895,0,0,0,2.595907,5.594989,5.31524,0,0,6.583632,23.67371,0,2.999082,-2.999082,29.59299,75.8793,0.1398915,5.846764,2.076726,0,26.26962
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.796893,61.21202,55.46436,1.52454,1.52454,0,0,0,1.52454,117.8646,0,0,0,1.796893,1.604779,1.52454,0,0,9.915945,20.67463,0.1921144,0,0.1921144,29.77524,76.34663,0.1398882,1.676994,1.437514,0,22.47152
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.343979,63.54477,59.17539,0,0,0,0,0,0,0,0,0,0,1.343979,0,0,0,0,9.72383,20.84753,1.343979,0,1.343979,31.05025,79.61588,0.1398654,0,1.075184,0,22.19151
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.519763,78.37833,62.00141,5.486689,5.486689,0,0,0,5.486689,82.37689,0,0,0,4.519763,5.775462,5.486689,0,0,8.379851,22.05711,0,1.255698,-1.255698,29.72663,76.22198,0.1398654,6.035357,3.615811,0,26.57688
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.767713,87.09251,64.7168,1.184263,1.184263,0,0,0,1.184263,487.0299,0,0,0,5.767713,1.246592,1.184263,0,0,9.775071,20.80141,4.521121,0,4.521121,34.01574,87.21968,0.1397888,1.302689,4.614171,0,26.56913
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.800288,79.95112,66.01415,5.256404,5.256404,0,-1,0,5.256404,72.29826,0,0,0,3.800288,5.533057,5.256404,0,0,5.25395,24.87042,0,1.732768,-1.732768,32.18924,82.53636,0.1397888,5.782044,3.040231,0,28.67071
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.864888,80.40916,66.18512,10.31983,10.31983,12,0,3.372,10.31983,37.45109,0,0,0,3.864888,0,0,1.680171,1.596162,7.179248,23.13766,5.461051,0,5.461051,37.37005,95.82046,0.1398785,11.35181,3.091911,12,27.00254
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.820659,76.36099,66.29575,4.493115,4.493115,0,0,0,4.493115,62.77736,0,0,0,2.820659,4.729595,4.493115,0,0,1.718198,28.0526,0,1.908936,-1.908936,35.35786,90.66099,0.1398785,4.942427,2.256527,0,30.87326
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.354582,69.48194,64.88777,5.896222,5.896222,0,0,0,5.896222,22.97373,0,8.881784E-16,0,1.354582,6.206549,5.896222,0,0,3.839238,26.14366,0,4.851967,-4.851967,30.24343,77.54712,0.1398785,6.485844,1.083666,0,27.49825
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,62.06175,62.06175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.230311,21.2917,0,0,0,30.24343,77.54712,0.1398785,0,0,0,21.2917
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,59.45699,59.45699,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,9.230311,21.2917,0,2.930334,-2.930334,27.15459,69.62702,0.1398785,3.062199,0,0,21.2917
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,56.82206,56.82206,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,12.48624,18.36136,0,6.739842,-6.739842,20.05017,51.4106,0.1398785,7.043136,0,0,18.36136
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,54.47877,54.47877,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,19.97495,11.62152,0,0.3684995,-0.3684995,19.66174,50.41462,0.1398785,0.3850819,0,0,11.62152
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,52.12543,52.12543,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,20.3844,11.25302,0,1.302665,-1.302665,18.28861,46.89378,0.1398785,1.361285,0,0,11.25302
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,50.57666,50.57666,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,21.8318,9.950356,0,0.3702915,-0.3702915,17.89829,45.89296,0.1398785,0.3869546,0,0,9.950356
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,49.35976,49.35976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24324,9.580065,0,0,0,17.89829,45.89296,0.1398785,0,0,0,9.580065
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,48.11269,48.11269,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,22.24324,9.580065,0,1.463762,-1.463762,16.35535,41.93671,0.1398785,1.529631,0,0,9.580065
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,46.98631,46.98631,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,23.86964,8.116302,0,0.4390959,-0.4390959,15.8925,40.74992,0.1398785,0.4588552,0,0,8.116302
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,46.05101,46.05101,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,24.35752,7.677207,0,0.2057084,-0.2057084,15.67567,40.19394,0.1398785,0.2149653,0,0,7.677207
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,45.08553,45.08553,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,24.58609,7.471498,0,2.194105,-2.194105,13.36288,34.26372,0.1398785,2.29284,0,0,7.471498
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,44.09995,44.09995,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,27.02398,5.277393,0,0.5827662,-0.5827662,12.74859,32.68862,0.1398785,0.6089907,0,0,5.277393
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7182238,45.51574,43.44624,0.5097705,0.5097705,0,0,0,0.5097705,140.8916,0,0,0,0.7182238,0.5366005,0.5097705,0,0,27.6715,4.694627,0.1816233,0,0.1816233,12.92089,33.13042,0.1398755,0.5607476,0.5745791,0,5.412851
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.827633,48.18003,42.82271,3.050033,3.050033,0,0,0,3.050033,59.92174,0,0,0,1.827633,3.210561,3.050033,0,0,27.48988,4.858088,0,1.382928,-1.382928,11.46316,29.39265,0.1398755,3.355036,1.462106,0,6.685721
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.936934,50.77992,45.00508,4.864659,4.864659,12,0,3.372,4.864659,39.81645,0,0,0,1.936934,0,0,7.135341,6.778574,29.02646,3.47516,8.715508,0,8.715508,19.73141,50.59327,0.1400332,5.351125,1.549548,12,5.412095
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.801439,62.53688,50.26489,4.288018,4.288018,0,-1,0,4.288018,88.6526,0,0,0,3.801439,4.513703,4.288018,0,0,20.31096,11.31912,0,0.7122634,-0.7122634,18.98062,48.66816,0.1400332,4.716819,3.041152,0,15.12056
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.394858,74.38168,55.41407,1.582898,1.582898,0,0,0,1.582898,340.8216,0,0,0,5.394858,1.666208,1.582898,0,0,21.10236,10.60685,3.72865,0,3.72865,22.51793,57.73817,0.13997,1.741188,4.315886,0,16.00171
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.801113,85.15395,59.17539,2.834916,2.834916,0,0,0,2.834916,239.9053,0,0,0,6.801113,2.984122,2.834916,0,0,17.37371,13.96264,3.816991,0,3.816991,26.13905,67.02306,0.1399055,3.118407,5.44089,0,20.76375
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.629659,87.88641,62.00141,0.5268732,0.5268732,0,0,0,0.5268732,1258.303,0,0,0,6.629659,0.5546033,0.5268732,0,0,13.55672,17.39793,6.075056,0,6.075056,31.90235,81.80074,0.1398029,0.5795605,5.303727,0,24.02759
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.201308,84.47823,64.7168,1.427803,1.427803,0,0,0,1.427803,364.2875,0,0,0,5.201308,1.502951,1.427803,0,0,7.481663,22.86548,3.698357,0,3.698357,35.41092,90.79705,0.1397405,1.570583,4.161047,0,28.06679
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.536554,87.57723,66.01415,0.6834731,0.6834731,0,-1,0,0.6834731,810.0618,1.033804,0,0,5.536554,0.7194453,0.6834731,0,0,3.783305,26.194,3.783305,0,3.783305,39.00008,100,0.1396767,0.7518203,4.429244,0,31.73056
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.779576,80.0575,66.18512,1.740006,1.740006,0,0,0,1.740006,217.2163,1.947991,0,0,3.779576,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1396767,1.914006,3.023661,0,33.37856
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.020777,77.1386,66.29575,0.6312877,0.6312877,0,0,0,0.6312877,478.5104,2.356264,0,0,3.020777,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1396767,0.6944165,2.416621,0,32.61975
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.073811,68.50404,64.88777,2.212204,2.212204,0,0,0,2.212204,48.54033,0,0,0,1.073811,2.328636,2.212204,0,0,0,29.59898,0,1.254825,-1.254825,37.67738,96.60847,0.1396767,2.433425,0.8590491,0,30.67279
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,62.00141,62.00141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.39425,28.34415,0,0,0,37.67738,96.60847,0.1396767,0,0,0,28.34415
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,59.39665,59.39665,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.39425,28.34415,0,4.609323,-4.609323,32.81873,84.15041,0.1396767,4.816742,0,0,28.34415
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,56.7416,56.7416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.515719,23.73483,0,0,0,32.81873,84.15041,0.1396767,0,0,0,23.73483
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,54.38826,54.38826,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.515719,23.73483,0,8.8,-8.8,23.54271,60.3658,0.1396767,12.00023,0,0,23.73483
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.04498,52.04498,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.2935,14.93483,0,0.2503212,-0.2503212,23.27885,59.68923,0.1396767,0.2615856,0,0,14.93483
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,50.46603,50.46603,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.57163,14.68451,0,1.473839,-1.473839,21.72528,55.70575,0.1396767,1.540162,0,0,14.68451
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,49.21896,49.21896,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.20923,13.21067,0,1.839102,-1.839102,19.7867,50.73503,0.1396767,1.921862,0,0,13.21067
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.97189,47.97189,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.25268,11.37157,0,0.9600351,-0.9600351,18.77473,48.14025,0.1396767,1.003237,0,0,11.37157
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,46.81534,46.81534,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.31938,10.41153,0,2.4423,-2.4423,16.20033,41.53921,0.1396767,2.552203,0,0,10.41153
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,45.88004,45.88004,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.03305,7.969234,0,1.267813,-1.267813,14.86393,38.11257,0.1396767,1.324865,0,0,7.969234
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,44.91457,44.91457,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.44173,6.70142,0,2.202208,-2.202208,12.5426,32.16045,0.1396767,2.301307,0,0,6.70142
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,43.89881,43.89881,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.88863,4.499212,0,0.05168674,-0.05168674,12.48812,32.02076,0.1396767,0.05401264,0,0,4.499212
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5192335,44.70331,43.21494,1.149842,1.149842,0,0,0,1.149842,45.15695,0,0,0,0.5192335,1.21036,1.149842,0,0,27.94606,4.447526,0,0.6911264,-0.6911264,11.75961,30.15278,0.1396767,1.264826,0.4153868,0,4.966759
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,2.963771,51.47844,42.60146,0,0,0,0,0,0,0,0,0,0,2.963771,0,0,0,0,28.71398,3.756399,2.963771,0,2.963771,14.57129,37.3622,0.1396268,0,2.371017,0,6.72017
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,4.982493,60.68307,44.80394,4.568924,4.568924,0,0,0,4.568924,109.0518,0,0,0,4.982493,4.809393,4.568924,0,0,25.75021,6.423793,0.1730994,0,0.1730994,14.73551,37.78327,0.1396239,5.025816,3.985994,0,11.40629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.335222,72.01055,50.12409,4.478733,4.478733,0,-1,0,4.478733,141.4512,0,0,0,6.335222,4.714455,4.478733,0,0,25.57711,6.579583,1.620767,0,1.620767,16.2731,41.72581,0.1395966,4.926606,5.068178,0,12.91481
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.670233,79.74726,55.32356,7.384453,7.384453,0,0,0,7.384453,90.32806,8.881784E-16,0,0,6.670233,7.773108,7.384453,0,0,23.95634,8.038273,0,1.102875,-1.102875,15.11057,38.74497,0.1395966,8.122898,5.336186,0,14.70851
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.352864,87.88338,59.17539,6.702667,6.702667,0,0,0,6.702667,109.7006,0,0,0,7.352864,7.055439,6.702667,0,0,25.18176,6.935398,0.2974246,0,0.2974246,15.39273,39.46846,0.1395916,7.372934,5.882291,0,14.28826
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.560528,87.5461,62.00141,0,0,0,0,0,0,0,0,0,0,6.560528,0,0,0,0,24.88433,7.20308,6.560528,0,6.560528,21.61659,55.42705,0.1394813,0,5.248423,0,13.76361
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.748545,87.00188,64.7168,1.337573,1.337573,0,0,0,1.337573,429.7742,0,0,0,5.748545,1.407972,1.337573,0,0,18.3238,13.10756,4.340573,0,4.340573,25.73442,65.98557,0.1394084,1.471331,4.598836,0,18.8561
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.09956,85.55561,66.01415,6.846969,6.846969,0,-1,0,6.846969,74.4791,0,0,0,5.09956,7.207335,6.846969,0,0,13.98323,17.01407,0,2.107775,-2.107775,23.51263,60.28868,0.1394084,7.531665,4.079648,0,22.11363
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.346034,82.37592,66.13483,0.09322147,0.09322147,0,0,0,0.09322147,4662.053,0,0,0,4.346034,0.09812786,0.09322147,0,0,16.3252,14.9063,4.247906,0,4.247906,27.54255,70.62178,0.1393371,0.1025436,3.476827,0,19.25233
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.323893,74.47173,66.29575,0,0,0,0,0,0,0,0,0,0,2.323893,0,0,0,0,12.0773,18.72941,2.323893,0,2.323893,29.74719,76.27469,0.1392982,0,1.859114,0,21.0533
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8531943,67.68385,64.82743,5.646591,5.646591,0,0,0,5.646591,15.1099,0,8.881784E-16,0,0.8531943,5.94378,5.646591,0,0,9.753404,20.82092,0,5.090586,-5.090586,24.38124,62.51587,0.1392982,6.21125,0.6825554,0,21.67411
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,61.94107,61.94107,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,15.40961,15.73033,0,5.864533,-5.864533,18.19948,46.66523,0.1392982,6.128437,0,0,15.73033
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,59.28602,59.28602,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,21.92576,9.865796,0,5.627407,-5.627407,12.26767,31.4555,0.1392982,5.88064,0,0,9.865796
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,56.65108,56.65108,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,28.17843,4.238389,0,2.058837,-2.058837,10.09747,25.89088,0.1392982,2.151485,0,0,4.238389
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,54.3078,54.3078,2.988434,2.070575,0,-1,0,2.070575,0,0,0.9178592,1.216703,0,2.179552,2.070575,0,0,30.46603,2.179552,0,2.179552,-2.179552,7.800015,20,0.1392982,3.287277,0,0,2.179552
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,51.93435,51.93435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392982,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,50.34535,50.34535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392982,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,49.09828,49.09828,1.066795,0,0,-1,0,0,0,0,1.066795,1.173475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392982,1.173475,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,47.8311,47.8311,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392982,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,46.67454,46.67454,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392982,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,45.73924,45.73924,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392982,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,44.7436,44.7436,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392982,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,43.69767,43.69767,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393616,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4729177,44.37664,43.02385,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,123.2588,1.776357E-15,0,0,0.4729177,0,0,8.8,8.36,24.52775,7.524,8.832917,0,8.832917,24.11065,61.82206,0.1394225,0.4220464,0.3783341,12,7.996918
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.531014,49.87142,42.37014,5.37883,5.37883,12,0,3.372,5.37883,47.05511,0,0,0,2.531014,0,0,6.62117,6.290111,15.69484,15.47363,8.821125,0,8.821125,32.4791,83.27959,0.1395784,5.916714,2.024812,12,18.00464
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.79765,59.8338,44.63297,0,0,0,0,0,0,0,0,0,0,4.79765,0,0,0,0,6.87371,23.41264,4.79765,0,4.79765,37.03056,94.94995,0.1394982,0,3.83812,0,28.21029
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.694531,73.3023,49.95312,1.484722,1.484722,0,-1,0,1.484722,450.8946,3.055606,0,0,6.694531,1.562865,1.484722,0,0,2.07606,27.73052,2.07606,0,2.07606,39.00008,100,0.1394635,1.633194,5.355625,0,34.42506
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.332238,82.67834,55.21293,5.702844,5.702844,0,0,0,5.702844,128.5716,1.329243,0,0,7.332238,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1394635,6.273129,5.86579,0,36.93122
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.270893,87.31188,59.05471,4.561295,4.561295,0,0,0,4.561295,159.4041,2.46953,0,0,7.270893,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1394635,5.017424,5.816714,0,36.86987
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.193889,90.67665,61.94107,1.278812,1.278812,0,0,0,1.278812,562.5449,5.847771,0,0,7.193889,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1394635,1.406693,5.755111,0,36.79287
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.628878,91.26389,64.65646,9.584688,9.584688,3.287254,0,1.167675,9.584688,69.16112,0,0,0,6.628878,6.628878,6.297434,0,0,0,29.59898,0,0,0,39.00008,100,0.1394635,10.54316,5.303102,12,36.22786
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.065618,90.07249,65.96387,4.025803,4.025803,0,-1,0,4.025803,150.6685,1.827931,0,0,6.065618,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1394635,4.428383,4.852494,0,35.6646
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.378603,86.98254,66.13483,3.490305,3.490305,0,0,0,3.490305,154.1012,1.704597,0,0,5.378603,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1394635,3.839336,4.302882,0,34.97758
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.815036,80.27106,66.24546,6.35654,6.35654,0,0,0,6.35654,60.0175,0,0,0,3.815036,6.691094,6.35654,0,0,0,29.59898,0,2.876058,-2.876058,35.96844,92.2266,0.1394635,6.992194,3.052029,0,33.41401
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.844091,71.10587,64.77714,0,0,0,0,0,0,0,0,0,0,1.844091,0,0,0,0,3.19562,26.72292,1.844091,0,1.844091,37.71791,96.71239,0.1394327,0,1.475273,0,28.56701
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,61.83044,61.83044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.351529,28.3826,0,0,0,37.71791,96.71239,0.1394327,0,0,0,28.3826
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,59.17539,59.17539,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.351529,28.3826,0,1.723657,-1.723657,35.90101,92.05369,0.1394327,1.801222,0,0,28.3826
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,56.54046,56.54046,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.266704,26.65895,0,1.827304,-1.827304,33.97486,87.11486,0.1394327,1.909533,0,0,26.65895
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,54.19718,54.19718,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.297041,24.83164,0,2.918261,-2.918261,30.89875,79.22739,0.1394327,3.049583,0,0,24.83164
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,51.81367,51.81367,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.539554,21.91338,0,0.5112918,-0.5112918,30.3598,77.84548,0.1394327,0.5343,0,0,21.91338
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,50.23472,50.23472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.107656,21.40209,0,0,0,30.3598,77.84548,0.1394327,0,0,0,21.40209
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,48.95748,48.95748,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,9.107656,21.40209,0,0.0395899,-0.0395899,30.31807,77.73847,0.1394327,0.04137145,0,0,21.40209
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,47.6903,47.6903,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,9.151645,21.3625,0,0.8985338,-0.8985338,29.37093,75.30992,0.1394327,0.9389678,0,0,21.3625
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,46.53374,46.53374,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,10.15001,20.46396,0,0.6420603,-0.6420603,28.69414,73.57456,0.1394327,0.670953,0,0,20.46396
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,45.56827,45.56827,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.86342,19.8219,0,1.714004,-1.714004,26.88742,68.94196,0.1394327,1.791134,0,0,19.8219
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,44.57263,44.57263,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.76786,18.1079,0,0.06355025,-0.06355025,26.82043,68.7702,0.1394327,0.06641001,0,0,18.1079
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,43.50658,43.50658,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.83848,18.04435,0,0.03016105,-0.03016105,26.78864,68.68867,0.1394327,0.0315183,0,0,18.04435
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5415108,44.37167,42.82271,1.369625,1.369625,0,0,0,1.369625,39.53716,0,0,0,0.5415108,1.44171,1.369625,0,0,12.87199,18.01419,0,0.9001994,-0.9001994,25.83974,66.25562,0.1394327,1.506587,0.4332086,0,18.5557
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.567845,49.77462,42.16901,3.784153,3.784153,0,0,0,3.784153,67.85785,0,0,0,2.567845,3.983319,3.784153,0,0,13.87221,17.11399,0,1.415474,-1.415474,24.3477,62.42989,0.1394327,4.162568,2.054276,0,19.68183
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.021945,56.95743,44.462,0,0,0,0,0,0,0,0,0,0,4.021945,0,0,0,0,15.44496,15.69851,4.021945,0,4.021945,28.16326,72.21333,0.1393655,0,3.217556,0,19.72046
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.306135,67.56116,49.81232,3.181709,3.181709,0,-1,0,3.181709,166.77,0,0,0,5.306135,3.349168,3.181709,0,0,11.42301,19.31827,1.956968,0,1.956968,30.0198,76.97369,0.1393329,3.49988,4.244908,0,24.6244
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.263473,77.67646,55.10231,3.842778,3.842778,0,0,0,3.842778,162.9933,0,0,0,6.263473,4.04503,3.842778,0,0,9.466045,21.07954,2.218443,0,2.218443,32.1244,82.37009,0.1392959,4.227057,5.010778,0,27.34301
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,6.916586,85.49614,59.00443,1.745841,1.745841,0,0,0,1.745841,396.1751,0,0,0,6.916586,1.837727,1.745841,0,0,7.247603,23.07614,5.078859,0,5.078859,36.94263,94.72449,0.1392113,1.920425,5.533269,0,29.99272
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.351244,81.79842,61.89078,2.808639,2.808639,0,0,0,2.808639,190.528,0.2260387,0,0,5.351244,2.956462,2.808639,0,0,2.168743,27.64711,2.168743,0,2.168743,39.00008,100,0.1391752,3.089503,4.280995,0,32.99835
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.733492,82.28224,64.60617,0.009078801,0.009078801,0,0,0,0.009078801,52137.86,4.723936,0,0,4.733492,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1391752,0.009986681,3.786794,0,34.33247
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.065246,85.26926,65.90353,6.075128,6.075128,0,-1,0,6.075128,83.37677,0,0,0,5.065246,6.394872,6.075128,0,0,0,29.59898,0,1.329626,-1.329626,37.59853,96.4063,0.1391752,6.682641,4.052197,0,34.66422
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.252974,81.91014,66.07449,1.457566,1.457566,0,0,0,1.457566,291.786,1.241332,0,0,4.252974,1.53428,1.457566,0,0,1.477362,28.26935,1.477362,0,1.477362,39.00008,100,0.1391506,1.603323,3.402379,0,32.52233
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.479218,74.93799,66.18512,3.954198,3.954198,0,0,0,3.954198,62.69839,0,4.440892E-16,0,2.479218,4.162313,3.954198,0,0,0,29.59898,0,1.683095,-1.683095,37.22594,95.45094,0.1391506,4.349617,1.983375,0,32.0782
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9683061,67.96515,64.7168,2.969305,2.969305,0,0,0,2.969305,32.61053,0,4.440892E-16,0,0.9683061,3.125584,2.969305,0,0,1.870106,27.91588,0,2.157278,-2.157278,34.95197,89.62025,0.1391506,3.266235,0.7746449,0,28.88419
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,61.78016,61.78016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.267081,25.75861,0,0,0,34.95197,89.62025,0.1391506,0,0,0,25.75861
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,59.11505,59.11505,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.267081,25.75861,0,2.181424,-2.181424,32.65255,83.72431,0.1391506,2.279588,0,0,25.75861
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,56.46,56.46,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.690885,23.57718,0,5.863189,-5.863189,26.4722,67.87731,0.1391506,6.127032,0,0,23.57718
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,54.0765,54.0765,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.20554,17.71399,0,2.762128,-2.762128,23.56067,60.41184,0.1391506,2.886423,0,0,17.71399
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,51.73321,51.73321,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.27457,14.95187,0,1.547355,-1.547355,21.92961,56.22966,0.1391506,1.616986,0,0,14.95187
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,50.09392,50.09392,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.99385,13.40451,0,1.767955,-1.767955,20.06602,51.45124,0.1391506,1.847513,0,0,13.40451
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,48.84686,48.84686,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.95825,11.63656,0,0.3682824,-0.3682824,19.67782,50.45584,0.1391506,0.3848551,0,0,11.63656
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,47.5495,47.5495,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.36745,11.26827,0,1.275297,-1.275297,18.33354,47.00898,0.1391506,1.332685,0,0,11.26827
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,46.36277,46.36277,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.78445,9.992976,0,2.392521,-2.392521,15.8116,40.54248,0.1391506,2.500185,0,0,9.992976
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,45.3973,45.3973,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.4428,7.600454,0,1.307316,-1.307316,14.43357,37.00907,0.1391506,1.366145,0,0,7.600454
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,44.41172,44.41172,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.89538,6.293139,0,1.948681,-1.948681,12.37948,31.74218,0.1391506,2.036371,0,0,6.293139
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,43.33562,43.33562,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,28.06058,4.344458,0,1.09344,-1.09344,11.22689,28.78684,0.1391506,1.142645,0,0,4.344458
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6668082,44.53087,42.62157,0.3284169,0.3284169,0,0,0,0.3284169,203.0371,0,0,0,0.6668082,0.345702,0.3284169,0,0,29.27551,3.251018,0.3211062,0,0.3211062,11.53152,29.56793,0.1391452,0.3612586,0.5334466,0,3.917826
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.921952,47.59024,41.97792,0,0,0,0,0,0,0,0,0,0,1.921952,0,0,0,0,28.9544,3.540014,1.921952,0,1.921952,13.35484,34.24311,0.1391133,0,1.537561,0,5.461965
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.339794,54.47512,44.27092,7.305497,7.305497,12,0,3.372,7.305497,45.71618,0,0,0,3.339794,0,0,4.694503,4.459777,27.03245,5.26977,7.799572,0,7.799572,20.75416,53.2157,0.1392478,8.036047,2.671835,12,8.609565
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.509071,68.14661,49.64136,6.544807,6.544807,0,-1,0,6.544807,84.17469,0,0,0,5.509071,6.889271,6.544807,0,0,19.23288,12.28938,0,1.3802,-1.3802,19.29931,49.4853,0.1392478,7.199288,4.407257,0,17.79846
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.036931,80.97286,54.96151,5.605567,5.605567,0,0,0,5.605567,125.5347,0,0,0,7.036931,5.900596,5.605567,0,0,20.76644,10.90919,1.136335,0,1.136335,20.37733,52.24945,0.1392289,6.166123,5.629545,0,17.94612
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.125848,86.3807,58.8938,3.804698,3.804698,0,0,0,3.804698,187.2907,0,0,0,7.125848,4.004946,3.804698,0,0,19.6301,11.93189,3.120902,0,3.120902,23.33808,59.8411,0.139177,4.185168,5.700678,0,19.05773
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.203922,81.08262,61.83044,0.5529303,0.5529303,0,0,0,0.5529303,941.1534,0,0,0,5.203922,0.5820319,0.5529303,0,0,16.5092,14.7407,4.62189,0,4.62189,27.72279,71.08392,0.1391003,0.6082233,4.163138,0,19.94462
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,6.924263,92.66451,64.54583,0.644808,0.644808,0,0,0,0.644808,1073.849,0,0,0,6.924263,0.6787452,0.644808,0,0,11.88731,18.9004,6.245519,0,6.245519,33.6478,86.27625,0.1389968,0.7092888,5.539411,0,25.82466
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.124813,90.21576,65.84319,0,0,0,-1,0,0,0,0.483022,0,0,6.124813,0,0,0,0,5.641791,24.52137,5.641791,0,5.641791,39.00008,100,0.1389034,0,4.89985,0,30.64618
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.478381,87.30359,66.01415,5.829396,5.829396,0,0,0,5.829396,93.97854,0,0,0,5.478381,6.136206,5.829396,0,0,0,29.59898,0,0.6578251,-0.6578251,38.30667,98.22203,0.1389034,6.412335,4.382705,0,35.07736
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.588516,79.2216,66.13483,8.068384,8.068384,5.353664,0,1.690477,8.068384,44.47627,4.440892E-16,0,0,3.588516,2.8576,2.71472,0,0,0.7309167,28.94115,0.7309167,0,0.7309167,39.00008,100,0.1389145,8.875222,2.870813,12,32.52967
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.390997,69.37032,64.65646,0,0,0,0,0,0,0,1.390997,0,0,1.390997,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389145,0,1.112797,0,30.98997
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,61.65947,61.65947,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1389145,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,58.94408,58.94408,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1389145,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,56.3192,56.3192,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1389145,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,53.96587,53.96587,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1389145,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,51.59241,51.59241,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1389145,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,49.95312,49.95312,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1389145,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,48.67588,48.67588,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1389145,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,47.37853,47.37853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1389145,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,46.1918,46.1918,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1389145,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,45.22633,45.22633,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1389145,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,44.21058,44.21058,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1389145,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,43.13448,43.13448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1389145,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4839032,43.80972,42.43048,1.127922,1.127922,0,0,0,1.127922,42.90219,0,0,0,0.4839032,1.187286,1.127922,0,0,20.12623,11.48537,0,0.703383,-0.703383,19.16523,49.14151,0.1389145,1.240714,0.3871226,0,11.96927
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.186982,48.1563,41.74661,2.846895,2.846895,0,0,0,2.846895,76.81989,0,0,0,2.186982,2.996732,2.846895,0,0,20.90777,10.78199,0,0.80975,-0.80975,18.31168,46.95293,0.1389145,3.131585,1.749586,0,12.96897
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.50689,58.18955,44.06978,4.346857,4.346857,0,0,0,4.346857,103.6816,0,0,0,4.50689,4.575638,4.346857,0,0,21.80749,9.972239,0,0.06874891,-0.06874891,18.23921,46.76711,0.1389145,4.781542,3.605512,0,14.47913
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.770341,73.03782,49.47039,0,0,0,-1,0,0,0,0,0,0,6.770341,0,0,0,0,21.88388,9.903489,6.770341,0,6.770341,24.66212,63.23608,0.1388026,0,5.416273,0,16.67383
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.037113,80.82259,54.84083,0,0,0,0,0,0,0,0,0,0,7.037113,0,0,0,0,15.11353,15.9968,7.037113,0,7.037113,31.33811,80.35397,0.1386864,0,5.62969,0,23.03391
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,7.957958,90.51962,58.77311,0,0,0,0,0,0,0,0,0,0,7.957958,0,0,0,0,8.076423,22.3302,7.957958,0,7.957958,38.88769,99.71184,0.1385553,0,6.366367,0,30.28816
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.254107,90.70199,61.71981,5.271474,5.271474,0,0,0,5.271474,137.6106,1.586724,0,0,7.254107,5.54892,5.271474,0,0,0.118464,29.49236,0.118464,0,0.118464,39.00008,100,0.1385534,5.798621,5.803286,0,36.74647
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.066977,93.28224,64.4352,5.668314,5.668314,0,0,0,5.668314,124.6751,1.10033,0,0,7.066977,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1385534,6.235146,5.653581,0,36.66595
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.196429,85.7339,65.7929,3.814273,3.814273,0,-1,0,3.814273,136.2364,1.181405,0,0,5.196429,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1385534,4.1957,4.157143,0,34.79541
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.068027,81.00465,65.96387,3.719821,3.719821,0,0,0,3.719821,109.3608,0.1524256,0,0,4.068027,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1385534,4.091803,3.254421,0,33.667
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.296309,74.13309,66.07449,0,0,0,0,0,0,0,2.296309,0,0,2.296309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385534,0,1.837047,0,31.89529
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.258813,68.85626,64.60617,2.035415,2.035415,0,0,0,2.035415,61.84551,0,0,0,1.258813,2.142543,2.035415,0,0,0,29.59898,0,0.8837295,-0.8837295,38.06855,97.61146,0.1385534,2.238957,1.007051,0,30.85779
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,61.54884,61.54884,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9819216,28.71525,0,5.045955,-5.045955,32.74964,83.97327,0.1385534,5.273023,0,0,28.71525
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,58.83345,58.83345,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.588538,23.66929,0,0.5762125,-0.5762125,32.14226,82.41589,0.1385534,0.602142,0,0,23.66929
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,56.17841,56.17841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.228774,23.09308,0,0,0,32.14226,82.41589,0.1385534,0,0,0,23.09308
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,53.82507,53.82507,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.228774,23.09308,0,2.720532,-2.720532,29.27457,75.06284,0.1385534,2.842956,0,0,23.09308
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,51.45161,51.45161,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.25159,20.37255,0,1.619101,-1.619101,27.56789,70.68674,0.1385534,1.691961,0,0,20.37255
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.05059,18.75345,0,0,0,27.56789,70.68674,0.1385534,0,0,0,18.75345
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,48.50492,48.50492,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.05059,18.75345,0,2.213672,-2.213672,25.23447,64.70364,0.1385534,2.313287,0,0,18.75345
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,47.20756,47.20756,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.51022,16.53978,0,0.7623039,-0.7623039,24.43093,62.64329,0.1385534,0.7966076,0,0,16.53978
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,46.02084,46.02084,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.35723,15.77747,0,1.190057,-1.190057,23.1765,59.42681,0.1385534,1.24361,0,0,15.77747
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,45.02519,45.02519,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.67951,14.58742,0,0.8840481,-0.8840481,22.24463,57.03741,0.1385534,0.9238303,0,0,14.58742
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,44.00944,44.00944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66179,13.70337,0,0,0,22.24463,57.03741,0.1385534,0,0,0,13.70337
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,42.88305,42.88305,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.66179,13.70337,0,1.527681,-1.527681,20.63432,52.9084,0.1385534,1.596426,0,0,13.70337
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7138495,44.20881,42.16901,1.308375,1.308375,0,0,0,1.308375,54.56,0,0,0,0.7138495,1.377237,1.308375,0,0,19.35921,12.17569,0,0.6633877,-0.6633877,19.93505,51.1154,0.1385534,1.439213,0.5710796,0,12.88954
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.462946,48.74113,41.49519,1.815694,1.815694,0,0,0,1.815694,135.6476,0,0,0,2.462946,1.911257,1.815694,0,0,20.09631,11.5123,0.5516887,0,0.5516887,20.45842,52.45739,0.1385443,1.997264,1.970357,0,13.97525
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.284756,60.68062,43.83847,2.906479,2.906479,0,0,0,2.906479,181.8267,0,0,0,5.284756,3.059452,2.906479,0,0,19.54462,12.00882,2.225304,0,2.225304,22.56953,57.87048,0.1385077,3.197127,4.227805,0,17.29358
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.883909,73.31058,49.29942,3.46595,3.46595,0,-1,0,3.46595,198.6154,0,0,0,6.883909,3.648368,3.46595,0,0,17.31932,14.01159,3.235541,0,3.235541,25.63904,65.74098,0.1384545,3.812545,5.507127,0,20.8955
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.469363,78.06514,54.67991,1.451247,1.451247,0,0,0,1.451247,445.7797,0,0,0,6.469363,1.527628,1.451247,0,0,14.08378,16.92358,4.941735,0,4.941735,30.32718,77.76184,0.1383733,1.596371,5.175491,0,23.39294
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.629702,79.18782,58.66249,1.723367,1.723367,0,0,0,1.723367,326.6688,0,0,0,5.629702,1.814071,1.723367,0,0,9.14204,21.37114,3.815632,0,3.815632,33.947,87.04343,0.1383107,1.895704,4.503762,0,27.00084
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.404197,81.69813,61.60918,5.949282,5.949282,0,0,0,5.949282,90.8378,0,0,0,5.404197,6.262402,5.949282,0,0,5.326409,24.80521,0,0.8582051,-0.8582051,33.04237,84.72387,0.1383107,6.54421,4.323358,0,30.20941
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,5.975995,87.66615,64.37486,2.647805,2.647805,0,0,0,2.647805,225.6962,0,0,0,5.975995,2.787163,2.647805,0,0,6.27997,23.947,3.188831,0,3.188831,36.06757,92.48075,0.1382584,2.912586,4.780796,0,29.923
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,5.881905,88.82304,65.68227,5.464906,5.464906,0,-1,0,5.464906,107.6305,0,0,0,5.881905,5.752533,5.464906,0,0,3.091139,26.81695,0.1293724,0,0.1293724,36.1903,92.79546,0.1382563,6.011397,4.705524,0,32.69886
