Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,4.919278,84.54263,65.84319,5.484617,5.484617,0,0,0,5.484617,89.69227,0,8.881784E-16,0,4.919278,5.773282,5.484617,0,0,2.961766,26.93339,0,0.8540037,-0.8540037,35.2901,90.48726,0.1382563,6.033079,3.935422,0,31.85267
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.907187,76.33591,65.96387,2.504491,2.504491,0,0,0,2.504491,116.079,0,0,0,2.907187,2.636306,2.504491,0,0,3.910659,26.07938,0.2708814,0,0.2708814,35.54708,91.14618,0.1382519,2.75494,2.32575,0,28.98657
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.074366,68.10327,64.49554,0,0,0,0,0,0,0,0,0,0,1.074366,0,0,0,0,3.639778,26.32318,1.074366,0,1.074366,36.56631,93.75959,0.1382343,0,0.859493,0,27.39754
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,61.43822,61.43822,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,2.565412,27.29011,0,2.851976,-2.851976,33.56007,86.05128,0.1382343,2.980314,0,0,27.29011
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,58.72283,58.72283,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,5.734273,24.43813,0,6.350394,-6.350394,26.86617,68.88747,0.1382343,6.636162,0,0,24.43813
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,56.03761,56.03761,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,12.79027,18.08774,0,1.896555,-1.896555,24.86702,63.76147,0.1382343,1.9819,0,0,18.08774
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,53.6541,53.6541,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,14.89755,16.19118,0,1.549088,-1.549088,23.23414,59.5746,0.1382343,1.618797,0,0,16.19118
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,51.28065,51.28065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61876,14.64209,0,0,0,23.23414,59.5746,0.1382343,0,0,0,14.64209
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,49.64136,49.64136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61876,14.64209,0,0,0,23.23414,59.5746,0.1382343,0,0,0,14.64209
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61876,14.64209,0,0,0,23.23414,59.5746,0.1382343,0,0,0,14.64209
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,47.03659,47.03659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61876,14.64209,0,0,0,23.23414,59.5746,0.1382343,0,0,0,14.64209
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,45.81969,45.81969,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,16.61876,14.64209,0,0.2152955,-0.2152955,23.0072,58.99269,0.1382343,0.2249838,0,0,14.64209
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,44.86428,44.86428,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,16.85798,14.4268,0,0.169411,-0.169411,22.82862,58.53481,0.1382343,0.1770345,0,0,14.4268
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,43.81835,43.81835,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,17.04621,14.25739,0,1.163562,-1.163562,21.60212,55.38994,0.1382343,1.215922,0,0,14.25739
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,42.68191,42.68191,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,18.33906,13.09383,0,0.3524943,-0.3524943,21.23056,54.43722,0.1382343,0.3683566,0,0,13.09383
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3651601,42.9831,41.94775,0,0,0,0,0,0,0,0,0,0,0.3651601,0,0,0,0,18.73072,12.74133,0.3651601,0,0.3651601,21.57698,55.32548,0.1382283,0,0.2921281,0,13.10649
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,1.987612,47.04763,41.26387,0,0,0,0,0,0,0,0,0,0,1.987612,0,0,0,0,18.36556,13.06998,1.987612,0,1.987612,23.46259,60.16038,0.1381957,0,1.59009,0,15.05759
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.736578,55.08009,43.61721,2.725486,2.725486,0,0,0,2.725486,137.0977,0,0,0,3.736578,2.868933,2.725486,0,0,16.37794,14.85883,0.8676456,0,0.8676456,24.28572,62.27094,0.1381815,2.998035,2.989263,0,18.59541
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.632004,71.98575,49.07816,2.887566,2.887566,0,-1,0,2.887566,229.6746,0,0,0,6.632004,3.039543,2.887566,0,0,15.5103,15.63971,3.592461,0,3.592461,27.69382,71.00967,0.1381227,3.176322,5.305603,0,22.27171
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.594763,83.03809,54.50895,0,0,0,0,0,0,0,0,0,0,7.594763,0,0,0,0,11.91784,18.87292,7.594763,0,7.594763,34.89885,89.48405,0.1379986,0,6.07581,0,26.46769
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.744103,79.55307,58.55186,4.386271,4.386271,0,0,0,4.386271,130.9564,0,0,0,5.744103,4.617127,4.386271,0,0,4.323075,25.70821,1.126975,0,1.126975,35.96799,92.22543,0.1379802,4.824898,4.595282,0,31.45231
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.653985,82.66528,61.4885,3.977154,3.977154,0,0,0,3.977154,142.1616,0,0,0,5.653985,4.186478,3.977154,0,0,3.196099,26.72249,1.467507,0,1.467507,37.36019,95.79517,0.1379563,4.37487,4.523188,0,32.37647
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.151458,88.30305,64.2039,1.616819,1.616819,0,0,0,1.616819,380.4668,2.720952,0,0,6.151458,1.701914,1.616819,0,0,1.728593,28.04325,1.728593,0,1.728593,39.00008,100,0.1379281,1.7785,4.921167,0,34.1947
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.8256,83.79716,65.56159,1.772692,1.772692,0,-1,0,1.772692,272.2188,2.959609,0,0,4.8256,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1379281,1.949961,3.86048,0,34.42458
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.785092,83.81803,65.73256,0.7939407,0.7939407,0,0,0,0.7939407,602.7015,3.949365,0,0,4.785092,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1379281,0.8733347,3.828074,0,34.38407
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.301362,77.74809,65.84319,0,0,0,0,0,0,0,3.301362,0,0,3.301362,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379281,0,2.641089,0,32.90034
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.295511,68.74535,64.37486,4.20372,4.20372,0,0,0,4.20372,30.8182,0,0,0,1.295511,4.424968,4.20372,0,0,0,29.59898,0,3.129458,-3.129458,35.70134,91.54172,0.1379281,4.624092,1.036409,0,30.89449
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,61.26725,61.26725,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.477175,26.46952,0,2.27356,-2.27356,33.3048,85.39674,0.1379281,2.37587,0,0,26.46952
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,58.55186,58.55186,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,6.003353,24.19596,0,5.422005,-5.422005,27.5895,70.74217,0.1379281,5.665995,0,0,24.19596
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,55.86664,55.86664,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,12.0278,18.77395,0,3.936434,-3.936434,23.44014,60.10279,0.1379281,4.113573,0,0,18.77395
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,53.48313,53.48313,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.40162,14.83752,0,1.154185,-1.154185,22.22352,56.98327,0.1379281,1.206123,0,0,14.83752
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,51.10968,51.10968,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.68405,13.68334,0,0.1372187,-0.1372187,22.07888,56.61239,0.1379281,0.1433936,0,0,13.68334
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,49.44022,49.44022,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.83651,13.54612,0,0.458335,-0.458335,21.59575,55.37361,0.1379281,0.4789601,0,0,13.54612
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,48.14286,48.14286,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.34577,13.08778,0,1.074571,-1.074571,20.46305,52.46926,0.1379281,1.122926,0,0,13.08778
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,46.81534,46.81534,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.53974,12.01321,0,0.6424651,-0.6424651,19.78584,50.73281,0.1379281,0.671376,0,0,12.01321
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,45.62861,45.62861,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.25359,11.37075,0,0.1529195,-0.1529195,19.62465,50.3195,0.1379281,0.1598009,0,0,11.37075
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,44.63297,44.63297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.4235,11.21783,0,0,0,19.62465,50.3195,0.1379281,0,0,0,11.21783
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,43.61721,43.61721,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.4235,11.21783,0,1.423703,-1.423703,18.12393,46.47152,0.1379281,1.487769,0,0,11.21783
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,42.46066,42.46066,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,22.00539,9.794125,0,1.183482,-1.183482,16.87643,43.27281,0.1379281,1.236738,0,0,9.794125
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.844763,44.1291,41.71644,0,0,0,0,0,0,0,0,0,0,0.844763,0,0,0,0,23.32037,8.610643,0.844763,0,0.844763,17.67784,45.32771,0.1379143,0,0.6758104,0,9.455406
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.111959,50.25891,41.01245,3.564402,3.564402,0,0,0,3.564402,87.30661,0,0,0,3.111959,3.752002,3.564402,0,0,22.47561,9.37093,0,0.6400436,-0.6400436,17.00318,43.59781,0.1379143,3.920842,2.489567,0,12.48289
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.276658,60.13964,43.3859,4.453266,4.453266,0,0,0,4.453266,118.4896,0,0,0,5.276658,4.687648,4.453266,0,0,23.18677,8.730886,0.5890101,0,0.5890101,17.56196,45.03058,0.1379047,4.898592,4.221326,0,14.00754
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.258863,70.21819,48.87703,3.306351,3.306351,0,-1,0,3.306351,189.2982,0,0,0,6.258863,3.48037,3.306351,0,0,22.59776,9.260996,2.778493,0,2.778493,20.19787,51.78931,0.1378594,3.636986,5.007091,0,15.51986
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.388598,81.7938,54.3078,0.649533,0.649533,0,0,0,0.649533,1137.525,0,0,0,7.388598,0.6837189,0.649533,0,0,19.81927,11.76164,6.70488,0,6.70488,26.55868,68.09904,0.1377502,0.7144862,5.910879,0,19.15024
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.024456,90.26544,58.32055,7.117932,7.117932,0,0,0,7.117932,112.7358,0,0,0,8.024456,7.49256,7.117932,0,0,13.11439,17.79603,0.5318955,0,0.5318955,27.06328,69.39289,0.1377416,7.829725,6.419565,0,25.82049
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,7.770191,92.94573,61.31754,2.336437,2.336437,0,0,0,2.336437,332.5659,0,0,0,7.770191,2.459407,2.336437,0,0,12.58249,18.27474,5.310784,0,5.310784,32.10153,82.31145,0.1376552,2.57008,6.216153,0,26.04493
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.147549,93.26497,64.09327,2.272972,2.272972,0,0,0,2.272972,314.4583,0,0,0,7.147549,2.392602,2.272972,0,0,7.271706,23.05444,4.754947,0,4.754947,36.61247,93.87794,0.137578,2.500269,5.71804,0,30.20199
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,5.823791,88.25811,65.45096,3.752348,3.752348,0,-1,0,3.752348,155.2039,0,0,0,5.823791,3.94984,3.752348,0,0,2.516759,27.33389,1.873951,0,1.873951,38.39025,98.43636,0.1375476,4.127583,4.659032,0,33.15768
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.114472,85.15867,65.62193,2.888334,2.888334,0,0,0,2.888334,177.0735,1.431313,0,0,5.114472,3.040351,2.888334,0,0,0.6428081,29.02045,0.6428081,0,0.6428081,39.00008,100,0.1375372,3.177167,4.091578,0,34.13492
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.50356,78.43262,65.73256,4.818525,4.818525,0,0,0,4.818525,72.71023,0,0,0,3.50356,5.072131,4.818525,0,0,0,29.59898,0,1.568571,-1.568571,37.34666,95.76048,0.1375372,5.300377,2.802848,0,33.10254
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.610621,69.67405,64.2039,0.4569076,0.4569076,0,0,0,0.4569076,352.5047,0,0,0,1.610621,0.4809554,0.4569076,0,0,1.742857,28.03041,1.129665,0,1.129665,38.41835,98.5084,0.1375189,0.5025983,1.288496,0,29.64103
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,61.09628,61.09628,7.844614,7.844614,8.490078,0,2.48399,7.844614,0,0,0,0,0,0,0,0.6454644,0.6131912,0.6131912,29.04711,0.6131912,0,0.6131912,39.00008,100,0.1375303,8.629075,0,12,29.04711
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,58.32055,58.32055,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1375303,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,55.6655,55.6655,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1375303,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,53.29205,53.29205,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1375303,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,50.91859,50.91859,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1375303,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,49.21896,49.21896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1375303,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,47.91155,47.91155,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1375303,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,46.58403,46.58403,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1375303,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,45.3973,45.3973,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1375303,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,44.41172,44.41172,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1375303,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,43.36579,43.36579,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1375303,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,42.22935,42.22935,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1375303,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1107848,41.77674,41.46502,1.487081,1.487081,0,0,0,1.487081,7.449818,0,2.220446E-16,0,0.1107848,1.565349,1.487081,0,0,21.768,10.00778,0,1.454564,-1.454564,16.8159,43.1176,0.1375303,1.635789,0.08862787,0,10.11856
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.29971,44.48136,40.76102,0,0,0,0,0,0,0,0,0,0,1.29971,0,0,0,0,23.38418,8.553216,1.29971,0,1.29971,18.04891,46.27916,0.1375093,0,1.039768,0,9.852925
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.086487,52.43777,43.13448,5.969196,5.969196,0,0,0,5.969196,51.70691,0,0,0,3.086487,6.283364,5.969196,0,0,22.08447,9.722955,0,3.196877,-3.196877,14.6791,37.63866,0.1375093,6.566115,2.469189,0,12.80944
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.132849,65.5848,48.65577,5.010599,5.010599,0,-1,0,5.010599,102.4398,0,8.881784E-16,0,5.132849,5.274314,5.010599,0,0,25.63656,6.526077,0,0.1414654,-0.1414654,14.52999,37.2563,0.1375093,5.511659,4.106279,0,11.65893
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.050124,79.92691,54.0765,0,0,0,0,0,0,0,0,0,0,7.050124,0,0,0,0,25.79374,6.384612,7.050124,0,7.050124,21.21832,54.40585,0.1373951,0,5.640099,0,13.43474
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.472974,87.15553,58.14958,0.1714055,0.1714055,0,0,0,0.1714055,4359.821,0,0,0,7.472974,0.1804269,0.1714055,0,0,18.74362,12.72972,7.292548,0,7.292548,28.13664,72.14509,0.1372772,0.1885461,5.978379,0,20.2027
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,5.86996,83.24202,61.15662,5.827888,5.827888,0,0,0,5.827888,100.7219,0,0,0,5.86996,6.134619,5.827888,0,0,11.45107,19.29302,0,0.2646596,-0.2646596,27.85766,71.42976,0.1372772,6.410677,4.695968,0,25.16298
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.585171,95.45975,63.9223,0.7938707,0.7938707,0,0,0,0.7938707,955.4667,0,0,0,7.585171,0.8356534,0.7938707,0,0,11.74514,19.02836,6.749518,0,6.749518,34.26082,87.84808,0.1371682,0.8732578,6.068137,0,26.61353
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.677352,87.3511,65.27999,0.8027685,0.8027685,0,-1,0,0.8027685,707.2216,0,0,0,5.677352,0.8450194,0.8027685,0,0,4.995617,25.10292,4.832333,0,4.832333,38.84517,99.60281,0.1370903,0.8830453,4.541882,0,30.78027
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.896236,75.73753,65.45096,4.420293,4.420293,0,0,0,4.420293,65.52135,0,0,0,2.896236,4.65294,4.420293,0,0,0.1632849,29.45202,0,1.756704,-1.756704,36.99344,94.8548,0.1370903,4.862323,2.316989,0,32.34826
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.015158,68.99241,65.56159,4.841141,4.841141,0,0,0,4.841141,20.9694,0,8.881784E-16,0,1.015158,5.095938,4.841141,0,0,2.115178,27.69532,0,4.08078,-4.08078,32.69193,83.82528,0.1370903,5.325255,0.8121266,0,28.71048
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.6786125,66.34354,64.09327,0,0,0,0,0,0,0,0,0,0,0.6786125,0,0,0,0,6.649378,23.61454,0.6786125,0,0.6786125,33.33571,85.47601,0.1370794,0,0.54289,0,24.29315
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,60.92531,60.92531,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.970766,24.22529,0,3.335179,-3.335179,29.82013,76.46171,0.1370794,3.485262,0,0,24.22529
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,58.14958,58.14958,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.67652,20.89011,0,0.1756902,-0.1756902,29.63493,75.98685,0.1370794,0.1835963,0,0,20.89011
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,55.46436,55.46436,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.871732,20.71442,0,2.814997,-2.814997,26.66766,68.37849,0.1370794,2.941671,0,0,20.71442
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,53.09091,53.09091,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.99951,17.89942,0,3.176387,-3.176387,23.31946,59.79337,0.1370794,3.319324,0,0,17.89942
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,50.71745,50.71745,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.52882,14.72304,0,1.490328,-1.490328,21.74852,55.76531,0.1370794,1.557392,0,0,14.72304
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,48.98765,48.98765,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,18.18474,13.23271,0,1.532557,-1.532557,20.13306,51.62312,0.1370794,1.601522,0,0,13.23271
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,47.6903,47.6903,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.88758,11.70015,0,0.9714075,-0.9714075,19.10911,48.99761,0.1370794,1.015121,0,0,11.70015
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,46.36277,46.36277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.96693,10.72874,0,0,0,19.10911,48.99761,0.1370794,0,0,0,10.72874
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,45.14588,45.14588,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.96693,10.72874,0,0.02200692,-0.02200692,19.08591,48.93813,0.1370794,0.02299723,0,0,10.72874
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,44.15023,44.15023,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.99138,10.70674,0,0.7521214,-0.7521214,18.2931,46.9053,0.1370794,0.7859669,0,0,10.70674
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,43.10431,43.10431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.82707,9.954617,0,0,0,18.2931,46.9053,0.1370794,0,0,0,9.954617
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,41.97792,41.97792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.82707,9.954617,0,0,0,18.2931,46.9053,0.1370794,0,0,0,9.954617
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.010555,44.09921,41.21359,0.2460041,0.2460041,0,0,0,0.2460041,410.788,0,0,0,1.010555,0.2589517,0.2460041,0,0,21.82707,9.954617,0.7516035,0,0.7516035,19.00614,48.73359,0.1370673,0.2706045,0.8084442,0,10.96517
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.231975,46.97105,40.47943,0,0,0,0,0,0,0,0,0,0,2.231975,0,0,0,0,21.07547,10.63106,2.231975,0,2.231975,21.12357,54.1629,0.1370313,0,1.78558,0,12.86303
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.713249,54.20806,42.88305,2.412407,2.412407,0,0,0,2.412407,153.923,0,0,0,3.713249,2.539376,2.412407,0,0,18.84349,12.63984,1.173874,0,1.173874,22.23721,57.01837,0.1370125,2.653648,2.970599,0,16.35309
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.213988,65.59178,48.39429,0.7925131,0.7925131,0,-1,0,0.7925131,657.9056,0,0,0,5.213988,0.8342244,0.7925131,0,0,17.66962,13.69632,4.379764,0,4.379764,26.39222,67.67222,0.136942,0.8717645,4.171191,0,18.91031
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.016278,75.16135,53.88541,0.8088684,0.8088684,0,0,0,0.8088684,743.7895,0,0,0,6.016278,0.8514404,0.8088684,0,0,13.28985,17.63811,5.164838,0,5.164838,31.29201,80.23576,0.136859,0.8897552,4.813023,0,23.65439
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.658124,82.98994,57.98867,0.8488998,0.8488998,0,0,0,0.8488998,784.3239,0,0,0,6.658124,0.8935788,0.8488998,0,0,8.125015,22.28646,5.764545,0,5.764545,36.76074,94.25812,0.1367665,0.9337898,5.326499,0,28.94459
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.006738,83.66016,60.98565,2.784776,2.784776,0,0,0,2.784776,215.6991,0.7149241,0,0,6.006738,2.931344,2.784776,0,0,2.36047,27.47455,2.36047,0,2.36047,39.00008,100,0.1367287,3.063254,4.80539,0,33.48129
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.069685,82.75262,63.75133,0,0,0,0,0,0,0,5.069685,0,0,5.069685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367287,0,4.055748,0,34.66866
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.444384,81.62003,65.10902,4.851571,4.851571,0,-1,0,4.851571,91.60712,0,0,0,4.444384,5.106916,4.851571,0,0,0,29.59898,0,0.6625325,-0.6625325,38.30171,98.20931,0.1367287,5.336728,3.555507,0,34.04336
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.79207,79.09575,65.27999,0,0,0,0,0,0,0,3.055923,0,0,3.79207,0,0,0,0,0.7361472,28.93645,0.7361472,0,0.7361472,39.00008,100,0.1367169,0,3.033656,0,32.72852
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.071735,72.58846,65.40067,3.017983,3.017983,0,0,0,3.017983,68.64633,0,0,0,2.071735,3.176824,3.017983,0,0,0,29.59898,0,1.10509,-1.10509,37.83521,97.01317,0.1367169,3.319781,1.657388,0,31.67071
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.17652,67.86634,63.9223,2.728827,2.728827,0,0,0,2.728827,43.1145,0,0,0,1.17652,2.872449,2.728827,0,0,1.227877,28.49389,0,1.695929,-1.695929,36.04755,92.42942,0.1367169,3.00171,0.9412161,0,29.67041
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,60.75434,60.75434,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,3.112243,26.79796,0,2.096756,-2.096756,33.83737,86.76231,0.1367169,2.191109,0,0,26.79796
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,57.93838,57.93838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.441972,24.7012,0,0,0,33.83737,86.76231,0.1367169,0,0,0,24.7012
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,55.24311,55.24311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.441972,24.7012,0,0,0,33.83737,86.76231,0.1367169,0,0,0,24.7012
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,52.86965,52.86965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.441972,24.7012,0,0,0,33.83737,86.76231,0.1367169,0,0,0,24.7012
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,50.48615,50.48615,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.441972,24.7012,0,0.3499013,-0.3499013,33.46854,85.8166,0.1367169,0.3656469,0,0,24.7012
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,48.7664,48.7664,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.830751,24.3513,0,1.15575,-1.15575,32.25027,82.69285,0.1367169,1.207758,0,0,24.3513
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,47.45899,47.45899,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,7.114917,23.19555,0,1.935607,-1.935607,30.20997,77.4613,0.1367169,2.022709,0,0,23.19555
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,46.10129,46.10129,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.265592,21.25994,0,0.3079684,-0.3079684,29.88534,76.62892,0.1367169,0.321827,0,0,21.25994
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,44.8844,44.8844,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.607779,20.95198,0,2.833494,-2.833494,26.89857,68.97057,0.1367169,2.961001,0,0,20.95198
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,43.89881,43.89881,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.75611,18.11848,0,1.114496,-1.114496,25.72379,65.95831,0.1367169,1.164649,0,0,18.11848
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,42.82271,42.82271,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.99443,17.00399,0,1.313757,-1.313757,24.33897,62.40749,0.1367169,1.372876,0,0,17.00399
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,41.69632,41.69632,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.45416,15.69023,0,1.385261,-1.385261,22.87878,58.66341,0.1367169,1.447598,0,0,15.69023
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001147012,40.9352,40.93199,1.873961,1.873961,0,0,0,1.873961,0.06120787,0,2.220446E-16,0,0.001147012,1.97259,1.873961,0,0,16.99334,14.30497,0,1.971443,-1.971443,20.80069,53.335,0.1367169,2.061357,0.0009176093,0,14.30612
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3669558,41.22683,40.19783,3.357952,3.357952,0,0,0,3.357952,10.92796,0,0,0,0.3669558,3.534686,3.357952,0,0,19.18384,12.33353,0,3.16773,-3.16773,17.46161,44.77327,0.1367169,3.693747,0.2935646,0,12.70048
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7267026,44.68428,42.60146,1.385896,1.385896,0,0,0,1.385896,52.43559,0,0,0,0.7267026,1.458838,1.385896,0,0,22.70354,9.165795,0,0.7321352,-0.7321352,16.68987,42.79446,0.1367169,1.524485,0.5813621,0,9.892498
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.687951,56.46612,48.14286,1.846715,1.846715,0,-1,0,1.846715,145.5531,0,0,0,2.687951,1.943911,1.846715,0,0,23.51702,8.43366,0.7440406,0,0.7440406,17.39573,44.60435,0.136705,2.031387,2.150361,0,11.12161
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.574042,69.16156,53.68427,3.154004,3.154004,0,0,0,3.154004,145.0233,0,0,0,4.574042,3.320004,3.154004,0,0,22.77298,9.103296,1.254038,0,1.254038,18.58542,47.65482,0.1366849,3.469405,3.659234,0,13.67734
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.644843,70.24844,57.8177,0,0,0,0,0,0,0,0,0,0,3.644843,0,0,0,0,21.51894,10.23193,3.644843,0,3.644843,22.04322,56.52096,0.1366265,0,2.915874,0,13.87677
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.402756,72.67851,60.86497,1.309125,1.309125,0,0,0,1.309125,259.926,0,0,0,3.402756,1.378026,1.309125,0,0,17.8741,13.51229,2.02473,0,2.02473,23.96405,61.44615,0.1365941,1.440037,2.722205,0,16.91504
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.277552,71.41434,63.58036,3.632356,3.632356,0,0,0,3.632356,62.70179,4.440892E-16,0,0,2.277552,3.823533,3.632356,0,0,15.84937,15.33455,0,1.545981,-1.545981,22.33444,57.26768,0.1365941,3.995592,1.822042,0,17.6121
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.36495,77.0704,64.9984,1.712953,1.712953,0,-1,0,1.712953,196.4415,0,0,0,3.36495,1.803108,1.712953,0,0,17.56713,13.78857,1.561842,0,1.561842,23.81613,61.06689,0.1365692,1.884248,2.69196,0,17.15351
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.850729,71.54114,65.16936,4.411542,4.411542,0,0,0,4.411542,41.95197,0,0,0,1.850729,4.643729,4.411542,0,0,16.00528,15.19422,0,2.793,-2.793,20.87205,53.51798,0.1365692,4.852696,1.480583,0,17.04495
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3330394,66.38467,65.27999,0.2796939,0.2796939,0,0,0,0.2796939,119.0728,0,0,0,0.3330394,0.2944146,0.2796939,0,0,19.10862,12.40122,0.03862477,0,0.03862477,20.9087,53.61193,0.1365685,0.3076633,0.2664315,0,12.73426
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3306375,64.83607,63.75133,2.484548,2.484548,0,0,0,2.484548,13.30775,0,0,0,0.3306375,2.615313,2.484548,0,0,19.06999,12.43599,0,2.284676,-2.284676,18.50044,47.43692,0.1365685,2.733002,0.26451,0,12.76662
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,60.58337,60.58337,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,21.60852,10.15131,0,3.297131,-3.297131,15.02495,38.52545,0.1365685,3.445502,0,0,10.15131
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,57.72718,57.72718,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,25.272,6.854179,0,1.928734,-1.928734,12.99189,33.31247,0.1365685,2.015527,0,0,6.854179
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,55.0118,55.0118,4.955656,4.679173,0,-1,0,4.679173,0,0,0.2764828,0.7720484,0,4.925445,4.679173,0,0,27.41504,4.925445,0,4.925445,-4.925445,7.800015,20,0.1365685,5.451221,0,0,4.925445
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,52.66851,52.66851,8.730158,0,0,-1,0,0,0,0,8.730158,9.603174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365685,9.603174,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,50.29506,50.29506,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365685,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,48.56526,48.56526,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365685,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,47.23773,47.23773,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365685,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,45.88004,45.88004,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365685,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,44.66314,44.66314,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365685,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,43.67756,43.67756,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365685,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,42.60146,42.60146,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365685,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,41.49519,41.49519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365685,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1202183,41.03739,40.70068,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.075517,0,0,0,0.1202183,0,0,8.8,8.36,32.88775,0,8.480218,0,8.480218,15.84506,40.62827,0.1366796,1.868982,0.09617464,12,0.1202183
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.087446,43.05113,39.96652,5.750253,5.750253,12,0,3.372,5.750253,18.91127,0,0,0,1.087446,0,0,6.249747,5.93726,24.40754,7.632196,7.024706,0,7.024706,22.50928,57.71598,0.1368067,6.325278,0.8699566,12,8.719643
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.042135,51.48206,42.37014,2.404243,2.404243,11.20424,0,3.170674,2.404243,126.5319,1.776357E-15,0,0,3.042135,0,0,8.8,8.36,17.38283,13.95443,11.40213,0,11.40213,33.32629,85.45187,0.1368938,2.644668,2.433708,12,16.99657
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.449342,65.92829,47.91155,0.2846306,0.2846306,0,-1,0,0.2846306,1914.531,0,0,0,5.449342,0.2996112,0.2846306,0,0,5.980695,24.21635,5.149731,0,5.149731,38.21176,97.97867,0.1368116,0.3130937,4.359474,0,29.6657
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.054778,70.76768,53.46302,4.867551,4.867551,0,0,0,4.867551,103.8464,0,0,0,5.054778,5.123738,4.867551,0,0,0.8309635,28.85111,0,0.06896063,-0.06896063,38.13906,97.79228,0.1368116,5.354306,4.043822,0,33.90589
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.772714,78.56291,57.61656,2.245874,2.245874,0,0,0,2.245874,257.0364,2.501049,0,0,5.772714,2.364078,2.245874,0,0,0.9075864,28.78215,0.9075864,0,0.9075864,39.00008,100,0.1367971,2.470462,4.618171,0,34.55486
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.703296,81.94577,60.70406,2.227537,2.227537,0,0,0,2.227537,256.0359,3.35852,0,0,5.703296,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1367971,2.450291,4.562637,0,35.30227
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,3.993146,77.82767,63.41945,4.876605,4.876605,0,0,0,4.876605,81.88372,0,0,0,3.993146,5.133268,4.876605,0,0,0,29.59898,0,1.140123,-1.140123,37.79828,96.91848,0.1367971,5.364265,3.194516,0,33.59212
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.644271,74.10522,64.82743,3.67081,3.67081,0,-1,0,3.67081,72.03508,0,4.440892E-16,0,2.644271,3.86401,3.67081,0,0,1.266803,28.45885,0,1.219739,-1.219739,36.51257,93.62177,0.1367971,4.03789,2.115417,0,31.10313
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.26986,76.69611,64.9984,3.338287,3.338287,0,0,0,3.338287,97.95025,0,0,0,3.26986,3.513986,3.338287,0,0,2.622069,27.23912,0,0.2441259,-0.2441259,36.25523,92.96195,0.1367971,3.672115,2.615888,0,30.50898
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.172478,69.07385,65.10902,1.410141,1.410141,0,0,0,1.410141,83.14616,0,0,0,1.172478,1.484359,1.410141,0,0,2.89332,26.99499,0,0.311881,-0.311881,35.92648,92.119,0.1367971,1.551155,0.9379826,0,28.16747
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3302969,64.66266,63.58036,0.7045188,0.7045188,0,0,0,0.7045188,46.88263,0,0,0,0.3302969,0.7415987,0.7045188,0,0,3.239854,26.68311,0,0.4113018,-0.4113018,35.49293,91.00734,0.1367971,0.7749707,0.2642375,0,27.01341
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,60.41241,60.41241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.696856,26.27181,0,0,0,35.49293,91.00734,0.1367971,0,0,0,26.27181
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,57.5361,57.5361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.696856,26.27181,0,0,0,35.49293,91.00734,0.1367971,0,0,0,26.27181
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,54.82071,54.82071,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.696856,26.27181,0,1.988743,-1.988743,33.39661,85.63217,0.1367971,2.078236,0,0,26.27181
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,52.46737,52.46737,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.90657,24.28306,0,6.212815,-6.212815,26.84773,68.8402,0.1367971,6.492392,0,0,24.28306
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,50.09392,50.09392,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.8097,18.07025,0,1.661727,-1.661727,25.09612,64.34888,0.1367971,1.736505,0,0,18.07025
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,48.36412,48.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.65606,16.40852,0,0,0,25.09612,64.34888,0.1367971,0,0,0,16.40852
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,47.03659,47.03659,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.65606,16.40852,0,1.537624,-1.537624,23.47532,60.193,0.1367971,1.606817,0,0,16.40852
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,45.6789,45.6789,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,16.36453,14.8709,0,1.095069,-1.095069,22.32101,57.23325,0.1367971,1.144348,0,0,14.8709
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,44.462,44.462,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.58128,13.77583,0,0.6642981,-0.6642981,21.62078,55.43779,0.1367971,0.6941916,0,0,13.77583
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,43.44624,43.44624,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,18.31939,13.11153,0,0.2220484,-0.2220484,21.38672,54.83764,0.1367971,0.2320406,0,0,13.11153
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,42.40031,42.40031,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.56611,12.88948,0,0.6988355,-0.6988355,20.65009,52.94883,0.1367971,0.7302831,0,0,12.88948
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,41.26387,41.26387,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,19.34259,12.19065,0,0.6192599,-0.6192599,19.99733,51.2751,0.1367971,0.6471266,0,0,12.19065
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09572679,40.74705,40.47943,0.8014165,0.8014165,0,0,0,0.8014165,11.9447,0,0,0,0.09572679,0.8435963,0.8014165,0,0,20.03066,11.57139,0,0.7478695,-0.7478695,19.20901,49.25376,0.1367971,0.8815581,0.07658143,0,11.66711
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3686143,40.776,39.74527,4.20088,4.20088,0,0,0,4.20088,8.774693,0,0,0,0.3686143,4.421978,4.20088,0,0,20.86162,10.82352,0,4.053364,-4.053364,14.93638,38.29834,0.1367971,4.620967,0.2948914,0,11.19213
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.849594,50.60484,42.11872,0,0,0,0,0,0,0,0,0,0,2.849594,0,0,0,0,25.36536,6.770153,2.849594,0,2.849594,17.63975,45.23003,0.1367517,0,2.279675,0,9.619746
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.389137,55.01643,47.6903,2.399983,2.399983,0,-1,0,2.399983,99.54807,0,4.440892E-16,0,2.389137,2.526298,2.399983,0,0,22.51577,9.334787,0,0.137161,-0.137161,17.49516,44.85931,0.1367517,2.639982,1.91131,0,11.72392
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.567727,61.45907,53.2317,4.123298,4.123298,0,0,0,4.123298,62.27363,0,0,0,2.567727,4.340313,4.123298,0,0,22.66817,9.197626,0,1.772586,-1.772586,15.62669,40.06837,0.1367517,4.535627,2.054182,0,11.76535
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.0809,60.86455,57.41542,0,0,0,0,0,0,0,0,0,0,1.0809,0,0,0,0,24.63771,7.42504,1.0809,0,1.0809,16.65213,42.69767,0.1367344,0,0.8647196,0,8.505939
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.728573,69.74454,60.47275,2.528539,2.528539,0,0,0,2.528539,107.911,0,0,0,2.728573,2.66162,2.528539,0,0,23.55681,8.397849,0.06695291,0,0.06695291,16.71564,42.86054,0.1367334,2.781393,2.182858,0,11.12642
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.042811,73.90905,63.24848,8.703031,8.703031,12,0,3.372,8.703031,34.96266,0,0,0,3.042811,0,0,3.296969,3.132121,23.48986,8.458107,6.174932,0,6.174932,22.5737,57.88116,0.1368376,9.573334,2.434249,12,11.50092
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.451262,69.5821,64.65646,4.879001,4.879001,0,-1,0,4.879001,29.74506,0,8.881784E-16,0,1.451262,5.13579,4.879001,0,0,17.31492,14.01555,0,3.684529,-3.684529,18.68986,47.92263,0.1368376,5.366901,1.161009,0,15.46681
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9422653,67.98896,64.82743,4.740095,4.740095,0,0,0,4.740095,19.87861,0,8.881784E-16,0,0.9422653,4.989574,4.740095,0,0,21.40885,10.33102,0,4.047308,-4.047308,14.42363,36.98358,0.1368376,5.214105,0.7538123,0,11.27328
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.271934,69.24451,64.93806,5.496259,5.496259,0,0,0,5.496259,23.14181,0,8.881784E-16,0,1.271934,5.785536,5.496259,0,0,25.90586,6.283709,0,4.513602,-4.513602,9.665872,24.78424,0.1368376,6.045885,1.017547,0,7.555642
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3587317,64.59435,63.41945,3.794707,3.794707,11.97379,0,3.365369,3.794707,9.453476,0,0,0,0.3587317,0,0,8.179083,7.770129,30.92097,1.770106,8.12886,0,8.12886,17.37759,44.55782,0.1369869,4.174178,0.2869854,12,2.128838
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,60.19115,60.19115,0.3592151,0.3592151,9.159215,0,2.653281,0.3592151,0,0,0,0,0,0,0,8.8,8.36,22.79211,9.086081,8.36,0,8.36,25.30858,64.89366,0.137055,0.3951366,0,12,9.086081
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,57.30479,57.30479,3.727556,3.727556,0,-1,0,3.727556,0,0,4.440892E-16,0,0,3.923743,3.727556,0,0,14.43211,16.61008,0,3.923743,-3.923743,21.17259,54.28858,0.137055,4.100312,0,0,16.61008
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,54.5894,54.5894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.79182,12.68634,0,0,0,21.17259,54.28858,0.137055,0,0,0,12.68634
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,52.24612,52.24612,3.065363,3.065363,0,-1,0,3.065363,0,0,4.440892E-16,0,0,3.226698,3.065363,0,0,18.79182,12.68634,0,3.226698,-3.226698,17.77135,45.56747,0.137055,3.371899,0,0,12.68634
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,49.89278,49.89278,0.7617776,0.7617776,0,-1,0,0.7617776,0,0,0,0,0,0.8018711,0.7617776,0,0,22.37704,9.45964,0,0.8018711,-0.8018711,16.92611,43.40018,0.137055,0.8379553,0,0,9.45964
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,48.14286,48.14286,0.8859959,0.8859959,0,-1,0,0.8859959,0,0,1.110223E-16,0,0,0.9326273,0.8859959,0,0,23.26801,8.657768,0,0.9326273,-0.9326273,15.94303,40.87948,0.137055,0.9745955,0,0,8.657768
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,46.81534,46.81534,1.052294,1.052294,0,-1,0,1.052294,0,0,2.220446E-16,0,0,1.107678,1.052294,0,0,24.30426,7.725141,0,1.107678,-1.107678,14.77543,37.88565,0.137055,1.157523,0,0,7.725141
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,45.45764,45.45764,1.347321,1.347321,0,-1,0,1.347321,0,0,2.220446E-16,0,0,1.418232,1.347321,0,0,25.53502,6.617463,0,1.418232,-1.418232,13.28049,34.05246,0.137055,1.482053,0,0,6.617463
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,44.24075,44.24075,0.4158482,0.4158482,0,-1,0,0.4158482,0,0,0,0,0,0.4377349,0.4158482,0,0,27.11083,5.199231,0,0.4377349,-0.4377349,12.81907,32.86935,0.137055,0.457433,0,0,5.199231
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,43.21494,43.21494,1.394173,1.394173,0,-1,0,1.394173,0,0,2.220446E-16,0,0,1.467551,1.394173,0,0,27.5972,4.761496,0,1.467551,-1.467551,11.27214,28.90286,0.137055,1.53359,0,0,4.761496
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,42.14889,42.14889,1.944498,1.944498,0,-1,0,1.944498,0,0,2.220446E-16,0,0,2.046839,1.944498,0,0,29.22781,3.293946,0,2.046839,-2.046839,9.114581,23.37067,0.137055,2.138947,0,0,3.293946
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,41.01245,41.01245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.50208,1.247106,0,0,0,9.114581,23.37067,0.137055,0,0,0,1.247106
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.532206,44.60731,40.21795,0.2543318,0.2543318,0,0,0,0.2543318,602.444,0,0,0,1.532206,0.2677177,0.2543318,0,0,31.50208,1.247106,1.264489,0,1.264489,10.31418,26.44656,0.1370349,0.279765,1.225765,0,2.779313
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.116856,48.6159,39.45362,7.832642,7.832642,12,0,3.372,7.832642,39.79317,0,0,0,3.116856,0,0,4.167358,3.95899,30.23759,2.385146,7.075846,0,7.075846,17.02692,43.65868,0.137155,8.615907,2.493485,12,5.502002
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.135379,57.8935,41.83712,4.123963,4.123963,11.99171,0,3.369902,4.123963,124.5253,0,0,0,5.135379,0,0,7.867745,7.474358,23.16175,8.753407,12.60974,0,12.60974,28.98956,74.33207,0.1372476,4.53636,4.108304,12,13.88879
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.487414,73.57637,47.4087,4.659313,4.659313,0,-1,0,4.659313,160.6978,0,0,0,7.487414,4.90454,4.659313,0,0,10.55201,20.10217,2.582874,0,2.582874,31.43989,80.61495,0.1372065,5.125244,5.989931,0,27.58959
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,7.967126,82.86835,52.98028,6.448634,6.448634,0,0,0,6.448634,123.5475,0,0,0,7.967126,6.788036,6.448634,0,0,7.969133,22.42676,1.17909,0,1.17909,32.55848,83.48311,0.1371877,7.093498,6.373701,0,30.39388
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.512576,81.33501,57.19416,0,0,0,0,0,0,0,0,0,0,6.512576,0,0,0,0,6.790043,23.48794,6.512576,0,6.512576,38.73685,99.32506,0.1370842,0,5.210061,0,30.00051
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,6.964081,87.31752,60.25149,3.012774,3.012774,0,0,0,3.012774,231.1518,3.515273,0,0,6.964081,3.171342,3.012774,0,0,0.2774669,29.34926,0.2774669,0,0.2774669,39.00008,100,0.1370798,3.314052,5.571265,0,36.31334
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.430127,88.18365,63.01717,0.2050985,0.2050985,0,0,0,0.2050985,3135.141,6.214233,0,0,6.430127,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1370798,0.2256083,5.144101,0,36.02911
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.114431,88.41013,64.4352,1.991411,1.991411,0,-1,0,1.991411,307.0401,4.018209,0,0,6.114431,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1370798,2.190552,4.891545,0,35.71341
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,4.971591,83.32349,64.60617,0,0,0,0,0,0,0,4.971591,0,0,4.971591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370798,0,3.977273,0,34.57057
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.186963,76.06374,64.7168,0.7072693,0.7072693,0,0,0,0.7072693,450.601,2.442469,0,0,3.186963,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1370798,0.7779962,2.54957,0,32.78594
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.636932,68.77184,63.24848,2.982003,2.982003,0,0,0,2.982003,54.89372,0,0,0,1.636932,3.13895,2.982003,0,0,0,29.59898,0,1.502018,-1.502018,37.41681,95.94035,0.1370798,3.280203,1.309546,0,31.23591
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,59.96989,59.96989,8.298683,8.298683,10.05543,0,2.880024,8.298683,0,0,0,0,0,0,0,1.756746,1.668909,1.668909,28.09696,1.668909,0,1.668909,39.00008,100,0.1371105,9.128551,0,12,28.09696
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,57.08353,57.08353,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1371105,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,54.38826,54.38826,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1371105,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,52.04498,52.04498,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1371105,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,49.7017,49.7017,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1371105,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,47.91155,47.91155,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1371105,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,46.58403,46.58403,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1371105,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,45.22633,45.22633,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1371105,1.462801,0,0,6.659266
