Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,44.03961,44.03961,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1371105,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,42.99368,42.99368,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1371105,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,41.91758,41.91758,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1371105,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,40.81131,40.81131,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1372031,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4393063,41.25899,40.02686,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,68.66303,0,0,0,0.4393063,0,0,8.8,8.36,23.41094,8.529132,8.799306,0,8.799306,25.13827,64.45696,0.1372728,0.7037804,0.351445,12,8.968438
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.435802,46.31723,39.26253,3.055864,3.055864,11.37962,0,3.215045,3.055864,79.70912,0,0,0,2.435802,0,0,8.323759,7.907571,14.61163,16.44851,10.34337,0,10.34337,34.95085,89.61739,0.1373809,3.361451,1.948642,12,18.88431
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.88936,56.81129,41.63598,0,0,0,0,0,0,0,0.6211002,0,0,4.88936,0,0,0,0,4.26826,25.75754,4.26826,0,4.26826,39.00008,100,0.1373132,0,3.911488,0,30.6469
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.516837,69.24127,47.17739,0.8673036,0.8673036,0,-1,0,0.8673036,751.3905,5.603886,0,0,6.516837,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1373132,0.9540339,5.21347,0,36.11581
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,7.936245,82.41592,52.74897,3.119706,3.119706,0,0,0,3.119706,254.3908,4.652344,0,0,7.936245,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1373132,3.431677,6.348996,0,37.53522
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,6.927948,82.97409,56.96285,0.3928398,0.3928398,0,0,0,0.3928398,1763.555,6.514433,0,0,6.927948,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1373132,0.4321238,5.542359,0,36.52693
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.076273,82.80323,60.02018,0.3468048,0.3468048,0,0,0,0.3468048,1752.073,5.711216,0,0,6.076273,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1373132,0.3814853,4.861019,0,35.67525
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.647059,88.98056,62.79591,3.34326,3.34326,0,0,0,3.34326,198.8197,3.127837,0,0,6.647059,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1373132,3.677586,5.317647,0,36.24604
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.28933,94.18565,64.2039,6.445133,6.445133,0,-1,0,6.445133,113.0982,0.5049792,0,0,7.28933,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1373132,7.089646,5.831464,0,36.88831
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.042856,87.98819,64.37486,4.937928,4.937928,0,0,0,4.937928,122.3764,0.845037,0,0,6.042856,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1373132,5.431721,4.834285,0,35.64183
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.672684,77.7944,64.54583,3.98407,3.98407,0,0,0,3.98407,92.18423,0,4.440892E-16,0,3.672684,4.193758,3.98407,0,0,0,29.59898,0,0.5210739,-0.5210739,38.45082,98.59164,0.1373132,4.382477,2.938147,0,33.27166
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.68726,68.77063,63.07751,4.044894,4.044894,0,0,0,4.044894,41.71332,0,0,0,1.68726,4.257783,4.044894,0,0,0.578971,29.0779,0,2.570523,-2.570523,35.74125,91.64404,0.1373132,4.449383,1.349808,0,30.76516
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,59.79893,59.79893,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.435108,26.50738,0,1.828041,-1.828041,33.81432,86.70322,0.1373132,1.910303,0,0,26.50738
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,56.85223,56.85223,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.466265,24.67934,0,5.250318,-5.250318,28.28,72.51268,0.1373132,5.486582,0,0,24.67934
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,54.19718,54.19718,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.29995,19.42902,0,5.058672,-5.058672,22.94769,58.84013,0.1373132,5.286312,0,0,19.42902
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,51.84384,51.84384,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.9207,14.37035,0,8.8,-8.8,13.67168,35.05552,0.1373132,9.551002,0,0,14.37035
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,49.50056,49.50056,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.69847,5.57035,0,0.3991323,-0.3991323,13.25096,33.97675,0.1373132,0.4170933,0,0,5.57035
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,47.72047,47.72047,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,27.14196,5.171217,0,0.4737384,-0.4737384,12.75159,32.69633,0.1373132,0.4950566,0,0,5.171217
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,46.39294,46.39294,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.66833,4.697479,0,0.4355368,-0.4355368,12.2925,31.51916,0.1373132,0.4551359,0,0,4.697479
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,45.02519,45.02519,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,28.15226,4.261942,0,2.426119,-2.426119,9.735143,24.96185,0.1373132,2.535295,0,0,4.261942
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,43.78818,43.78818,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.84795,1.835823,0,0.5518875,-0.5518875,9.153402,23.47021,0.1373132,0.5767224,0,0,1.835823
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,42.74225,42.74225,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.46116,1.283935,0,0.1946767,-0.1946767,8.948195,22.94404,0.1373132,0.2034371,0,0,1.283935
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,41.66615,41.66615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.67747,1.089259,0,0,0,8.948195,22.94404,0.1373132,0,0,0,1.089259
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,40.55988,40.55988,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.67747,1.089259,0,0.3751026,-0.3751026,8.552802,21.93022,0.1373132,0.3919822,0,0,1.089259
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.59043,44.29229,39.74527,0.5537319,0.5537319,0,0,0,0.5537319,287.2203,0,0,0,1.59043,0.5828757,0.5537319,0,0,32.09425,0.7141562,1.007555,0,1.007555,9.508653,24.38111,0.1372972,0.6091051,1.272344,0,2.304586
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.888637,47.40605,38.98093,0,0,0,0,0,0,0,0,0,0,2.888637,0,0,0,0,31.08669,1.620955,2.888637,0,2.888637,12.24905,31.40777,0.1372515,0,2.310909,0,4.509592
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.711215,59.39536,41.35439,0,0,0,0,0,0,0,0,0,0,5.711215,0,0,0,0,28.19806,4.220728,5.711215,0,5.711215,17.66719,45.30039,0.1371611,0,4.568973,0,9.931944
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.240724,71.92496,46.92596,0.9084622,0.9084622,0,-1,0,0.9084622,797.0309,0,0,0,7.240724,0.956276,0.9084622,0,0,22.48684,9.360823,6.284448,0,6.284448,23.62914,60.58742,0.1370619,0.9993084,5.792579,0,16.60155
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.460022,84.7357,52.52771,1.279907,1.279907,0,0,0,1.279907,660.9871,0,0,0,8.460022,1.347271,1.279907,0,0,16.20239,15.01683,7.112751,0,7.112751,30.37689,77.88931,0.1369497,1.407898,6.768018,0,23.47685
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.381647,90.09077,56.77177,7.537344,7.537344,0,0,0,7.537344,111.2016,0,0,0,8.381647,7.934047,7.537344,0,0,9.08964,21.4183,0.4476006,0,0.4476006,30.80152,78.9781,0.1369426,8.291079,6.705318,0,29.79995
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.418595,94.59612,59.84921,0,0,0,0,0,0,0,0,0,0,8.418595,0,0,0,0,8.642039,21.82114,8.418595,0,8.418595,38.7881,99.45647,0.1368101,0,6.734876,0,30.23974
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.263247,97.62643,62.62494,0.3375824,0.3375824,0,0,0,0.3375824,2447.772,7.684453,0,0,8.263247,0.3553499,0.3375824,0,0,0.2234443,29.39788,0.2234443,0,0.2234443,39.00008,100,0.1368065,0.3713407,6.610598,0,37.66113
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,6.963737,92.21645,64.04298,7.053203,7.053203,0,-1,0,7.053203,98.73155,8.881784E-16,0,0,6.963737,7.424424,7.053203,0,0,0,29.59898,0,0.4606873,-0.4606873,38.51447,98.75486,0.1368065,7.758523,5.57099,0,36.56271
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,5.94472,87.30602,64.2039,0.3819263,0.3819263,0,0,0,0.3819263,1556.51,5.030818,0,0,5.94472,0.4020277,0.3819263,0,0,0.5118748,29.13829,0.5118748,0,0.5118748,39.00008,100,0.1367985,0.4201189,4.755776,0,35.08301
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.201997,79.7627,64.37486,4.00344,4.00344,0,0,0,4.00344,104.9597,0,0,0,4.201997,4.214147,4.00344,0,0,0,29.59898,0,0.01214991,-0.01214991,38.98727,99.96716,0.1367985,4.403784,3.361598,0,33.80098
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.79315,68.96547,62.90654,1.085032,1.085032,0,0,0,1.085032,165.2624,0.637511,0,0,1.79315,1.142139,1.085032,0,0,0.0134999,29.58683,0.0134999,0,0.0134999,39.00008,100,0.1367983,1.193535,1.43452,0,31.37998
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,59.62796,59.62796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367983,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,56.63097,56.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367983,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,53.96587,53.96587,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1367983,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,51.65276,51.65276,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1367983,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,49.29942,49.29942,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1367983,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,47.51933,47.51933,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1367983,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,46.16163,46.16163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1367983,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,44.77377,44.77377,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1367983,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,43.5267,43.5267,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1367983,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,42.51094,42.51094,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1367983,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,41.41473,41.41473,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1367983,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,40.33863,40.33863,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1367983,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.386398,43.42573,39.48379,1.219614,1.219614,0,0,0,1.219614,113.6752,0,0,0,1.386398,1.283804,1.219614,0,0,22.1299,9.682067,0.1025941,0,0.1025941,18.10314,46.41821,0.1367967,1.341576,1.109119,0,11.06847
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.464619,45.83559,38.71946,4.011116,4.011116,0,0,0,4.011116,61.44474,0,0,0,2.464619,4.222227,4.011116,0,0,22.02731,9.774402,0,1.757607,-1.757607,16.25046,41.66776,0.1367967,4.412227,1.971696,0,12.23902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.057178,53.41138,41.10296,0,0,0,0,0,0,0,0,0,0,4.057178,0,0,0,0,23.9802,8.016794,4.057178,0,4.057178,20.09944,51.53691,0.1367329,0,3.245743,0,12.07397
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.426862,68.28404,46.67454,3.201335,3.201335,0,-1,0,3.201335,200.7557,0,0,0,6.426862,3.369826,3.201335,0,0,19.92303,11.66825,3.057035,0,3.057035,22.9996,58.9732,0.1366849,3.521469,5.14149,0,18.09512
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.535146,79.92478,52.29641,0.3282052,0.3282052,0,0,0,0.3282052,2295.864,0,0,0,7.535146,0.3454792,0.3282052,0,0,16.86599,14.41959,7.189667,0,7.189667,29.82031,76.46219,0.1365721,0.3610258,6.028117,0,21.95473
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.065654,78.54709,56.54046,0.1629667,0.1629667,0,0,0,0.1629667,3722.02,0,0,0,6.065654,0.1715439,0.1629667,0,0,9.676323,20.89029,5.89411,0,5.89411,35.41196,90.79971,0.1364798,0.1792634,4.852523,0,26.95594
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.301518,93.60685,59.62796,0.1778593,0.1778593,0,0,0,0.1778593,4667.463,4.332085,0,0,8.301518,0.1872203,0.1778593,0,0,3.782213,26.19499,3.782213,0,3.782213,39.00008,100,0.1364206,0.1956453,6.641215,0,34.49651
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,6.934654,90.00039,62.45398,0,0,0,0,0,0,0,6.934654,0,0,6.934654,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364206,0,5.547723,0,36.53363
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.000732,92.18858,63.87201,5.303663,5.303663,0,-1,0,5.303663,131.9981,1.417929,0,0,7.000732,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1364206,5.834029,5.600586,0,36.59971
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.59169,85.45271,64.04298,5.725562,5.725562,0,0,0,5.725562,97.66186,8.881784E-16,0,0,5.59169,6.026907,5.725562,0,0,0,29.59898,0,0.4352171,-0.4352171,38.54132,98.8237,0.1364206,6.298118,4.473352,0,35.19067
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.757318,77.75356,64.2039,1.382211,1.382211,0,0,0,1.382211,271.8338,1.818784,0,0,3.757318,1.454959,1.382211,0,0,0.4835746,29.16376,0.4835746,0,0.4835746,39.00008,100,0.136413,1.520432,3.005854,0,32.92108
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9151777,65.75769,62.73557,5.427754,5.427754,0,0,0,5.427754,16.86107,0,0,0,0.9151777,5.713426,5.427754,0,0,0,29.59898,0,4.798248,-4.798248,33.94228,87.03131,0.136413,5.97053,0.7321422,0,30.51416
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,59.39665,59.39665,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.331387,24.80073,0,4.590222,-4.590222,29.10376,74.62488,0.136413,4.796782,0,0,24.80073
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,56.42983,56.42983,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.43163,20.21051,0,5.942264,-5.942264,22.84007,58.56416,0.136413,6.209666,0,0,20.21051
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,53.77478,53.77478,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,17.03415,14.26824,0,4.238575,-4.238575,18.37222,47.10815,0.136413,4.429311,0,0,14.26824
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,51.42144,51.42144,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.74368,10.02967,0,8.8,-8.8,9.096201,23.32355,0.136413,9.621075,0,0,10.02967
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,49.07816,49.07816,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.52145,1.229669,0,0.6339597,-0.6339597,8.427949,21.61008,0.136413,0.6624879,0,0,1.229669
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,47.28802,47.28802,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.22585,0.5957095,0,0.06564496,-0.06564496,8.358752,21.43266,0.136413,0.06859899,0,0,0.5957095
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,45.94038,45.94038,1.453266,0.5035613,0,-1,0,0.5035613,0,0,0.9497044,1.095031,0,0.5300645,0.5035613,0,0,32.29879,0.5300645,0,0.5300645,-0.5300645,7.800015,20,0.136413,1.598592,0,0,0.5300645
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,44.55251,44.55251,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136413,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,43.33562,43.33562,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136413,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,42.28969,42.28969,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136413,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,41.18342,41.18342,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136413,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,40.07715,40.07715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136413,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.525164,43.57291,39.23236,0.2110105,0.2110105,0,0,0,0.2110105,722.7907,0,0,0,1.525164,0.2221163,0.2110105,0,0,32.88775,0,1.303048,0,1.303048,9.036196,23.16969,0.1363927,0.2321115,1.220131,0,1.525164
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.321917,45.11094,38.43786,2.585351,2.585351,11.38535,0,3.216494,2.585351,89.81052,1.776357E-15,0,0,2.321917,0,0,8.8,8.36,31.58471,1.172743,10.68192,0,10.68192,19.16995,49.15363,0.1364957,2.843886,1.857534,12,3.49466
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.272387,47.47205,40.84148,4.75491,4.75491,11.77455,0,3.314961,4.75491,47.79033,0,0,0,2.272387,0,0,7.019639,6.668658,20.90279,10.78647,8.941045,0,8.941045,27.65217,70.90286,0.1366383,5.230401,1.817909,12,13.05886
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.738553,58.12015,46.41306,0.8615085,0.8615085,0,-1,0,0.8615085,433.9543,0,0,0,3.738553,0.9068511,0.8615085,0,0,11.96174,18.83341,2.831702,0,2.831702,30.33856,77.79102,0.136594,0.9476593,2.990843,0,22.57196
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.740881,71.8909,52.07515,0.1815764,0.1815764,0,0,0,0.1815764,3161.689,0,0,0,5.740881,0.1911331,0.1815764,0,0,9.130042,21.38194,5.549748,0,5.549748,35.60351,91.29088,0.1365074,0.199734,4.592705,0,27.12282
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.881341,69.50542,56.33932,2.650947,2.650947,0,0,0,2.650947,146.4134,0,0,0,3.881341,2.79047,2.650947,0,0,3.580294,26.37671,1.09087,0,1.09087,36.6384,93.94444,0.1364904,2.916041,3.105072,0,30.25805
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,5.860467,81.14931,59.45699,1.937205,1.937205,0,0,0,1.937205,302.5217,1.33188,0,0,5.860467,2.039164,1.937205,0,0,2.489423,27.3585,2.489423,0,2.489423,39.00008,100,0.1364516,2.130926,4.688374,0,33.21896
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.659212,83.58226,62.23272,4.987109,4.987109,0,0,0,4.987109,113.4768,0.4096233,0,0,5.659212,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1364516,5.48582,4.527369,0,35.25819
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,6.799143,90.83498,63.6407,0.3468311,0.3468311,0,-1,0,0.3468311,1960.361,6.434058,0,0,6.799143,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1364516,0.3815142,5.439314,0,36.39812
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.043128,78.53997,63.87201,3.581923,3.581923,0,0,0,3.581923,112.8759,0.2726819,0,0,4.043128,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1364516,3.940116,3.234502,0,33.64211
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.572854,72.99628,64.04298,0.6558641,0.6558641,0,0,0,0.6558641,392.2845,1.88247,0,0,2.572854,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1364516,0.7214505,2.058283,0,32.17183
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.796268,68.56633,62.51432,0,0,0,0,0,0,0,1.796268,0,0,1.796268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364516,0,1.437014,0,31.39525
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,59.22568,59.22568,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364516,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,56.19852,56.19852,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1364516,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,53.54347,53.54347,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1364516,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,51.20019,51.20019,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1364516,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,48.84686,48.84686,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1364516,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,47.06676,47.06676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1364516,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,45.70907,45.70907,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1364516,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,44.3212,44.3212,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1364516,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,43.07413,43.07413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1364516,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,42.00809,42.00809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1364516,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.90182,40.90182,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1364516,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.79555,39.79555,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1364516,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.298101,42.62295,38.95076,1.349122,1.349122,0,0,0,1.349122,96.2182,0,0,0,1.298101,1.420128,1.349122,0,0,22.5353,9.317206,0,0.1220275,-0.1220275,17.49259,44.85269,0.1364516,1.484034,1.03848,0,10.61531
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,1.998191,43.88445,38.18643,3.013991,3.013991,0,0,0,3.013991,66.29717,0,4.440892E-16,0,1.998191,3.172622,3.013991,0,0,22.67089,9.195179,0,1.174431,-1.174431,16.25463,41.67844,0.1364516,3.31539,1.598553,0,11.19337
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.442233,50.82577,40.55988,4.05838,4.05838,0,0,0,4.05838,84.81792,0,0,0,3.442233,4.271979,4.05838,0,0,23.97581,8.020748,0,0.8297455,-0.8297455,15.38,39.43581,0.1364516,4.464218,2.753787,0,11.46298
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.279264,59.70833,46.16163,3.441269,3.441269,0,-1,0,3.441269,124.3513,0,0,0,4.279264,3.622389,3.441269,0,0,24.89775,7.191002,0.6568761,0,0.6568761,16.00316,41.03368,0.1364413,3.785396,3.423412,0,11.47027
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.369197,78.55031,51.81367,8.206889,8.206889,12,0,3.372,8.206889,89.79282,0,0,0,7.369197,0,0,3.793111,3.603455,24.24088,7.782191,10.97265,0,10.97265,26.41274,67.72483,0.1365592,9.027578,5.895358,12,15.15139
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.026454,87.31152,56.11806,6.643561,6.643561,11.62324,0,3.27668,6.643561,120.8155,0,0,0,8.026454,0,0,4.97968,4.730696,13.26822,17.65758,12.75715,0,12.75715,38.51523,98.75681,0.1366368,7.307917,6.421163,12,25.68403
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.360912,93.38351,59.22568,6.417966,6.417966,0,0,0,6.417966,130.2736,1.094087,0,0,8.360912,6.755754,6.417966,0,0,0.5110724,29.13901,0.5110724,0,0.5110724,39.00008,100,0.1366289,7.059762,6.68873,0,37.49992
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,7.980147,95.07178,62.00141,2.726175,2.726175,0,0,0,2.726175,292.7232,5.110489,0,0,7.980147,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1366289,2.998792,6.384118,0,37.57912
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.00079,82.12038,63.46973,0.5938479,0.5938479,0,-1,0,0.5938479,842.0995,4.375687,0,0,5.00079,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1366289,0.6532326,4.000632,0,34.59977
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.670364,80.89368,63.6407,5.393102,5.393102,0,0,0,5.393102,86.59885,0,0,0,4.670364,5.67695,5.393102,0,0,0,29.59898,0,1.006585,-1.006585,37.93904,97.2794,0.1366289,5.932412,3.736291,0,34.26934
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.405031,75.92211,63.81167,2.056394,2.056394,0,0,0,2.056394,165.5826,0.1219781,0,0,3.405031,2.164625,2.056394,0,0,1.118428,28.59239,1.118428,0,1.118428,39.00008,100,0.1366115,2.262033,2.724025,0,31.99742
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.255956,66.51313,62.34335,4.369798,4.369798,0,0,0,4.369798,28.74174,0,0,0,1.255956,4.599787,4.369798,0,0,0,29.59898,0,3.343831,-3.343831,35.47537,90.9623,0.1366115,4.806777,1.004765,0,30.85493
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,59.00443,59.00443,7.863934,7.863934,11.77485,0,3.315037,7.863934,0,0,0,0,0,0,0,3.910913,3.715368,3.715368,26.25515,3.715368,0,3.715368,39.00008,100,0.1366788,8.650328,0,12,26.25515
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.97727,55.97727,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1366788,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,53.32222,53.32222,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1366788,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.96888,50.96888,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1366788,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,48.65577,48.65577,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1366788,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.83545,46.83545,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1366788,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,45.47776,45.47776,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1366788,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,44.06978,44.06978,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1366788,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.82271,42.82271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1366788,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.74661,41.74661,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1366788,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,40.65039,40.65039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1366788,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,39.51396,39.51396,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1366788,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2150251,39.26479,38.66917,0.6850228,0.6850228,0,0,0,0.6850228,31.38947,0,0,0,0.2150251,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.5060515,-0.5060515,22.14701,56.7871,0.1366788,0.753525,0.17202,0,14.33183
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.398746,41.81138,37.87466,1.369748,1.369748,0,0,0,1.369748,102.1171,0,0,0,1.398746,1.44184,1.369748,0,0,17.76469,13.61076,0,0.04309377,-0.04309377,22.10159,56.67063,0.1366788,1.506723,1.118997,0,15.0095
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.588739,47.88216,40.30846,4.418476,4.418476,0,0,0,4.418476,58.58895,0,0,0,2.588739,4.651027,4.418476,0,0,17.81257,13.56766,0,2.062288,-2.062288,19.92775,51.09669,0.1366788,4.860323,2.070991,0,16.1564
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.663614,60.78337,45.91021,2.654709,2.654709,0,-1,0,2.654709,175.6733,0,0,0,4.663614,2.79443,2.654709,0,0,20.104,11.50538,1.869183,0,1.869183,21.70101,55.64351,0.1366498,2.92018,3.730891,0,16.16899
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.395694,78.39299,51.59241,2.654839,2.654839,0,0,0,2.654839,278.5741,0,0,0,7.395694,2.794568,2.654839,0,0,18.23482,13.18764,4.601127,0,4.601127,26.06602,66.83582,0.1365782,2.920323,5.916555,0,20.58334
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.43353,89.15655,55.88675,1.192978,1.192978,0,0,0,1.192978,706.9306,0,0,0,8.43353,1.255767,1.192978,0,0,13.63369,17.32866,7.177763,0,7.177763,32.87545,84.29585,0.1364668,1.312276,6.746824,0,25.76219
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.05107,81.45558,59.00443,0.8596528,0.8596528,0,0,0,0.8596528,703.8969,0,0,0,6.05107,0.9048977,0.8596528,0,0,6.455929,23.78864,5.146172,0,5.146172,37.75753,96.814,0.1363871,0.9456181,4.840856,0,29.83971
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.616474,78.58408,61.83044,2.380784,2.380784,0,0,0,2.380784,193.9056,0.8006284,0,0,4.616474,2.506089,2.380784,0,0,1.309757,28.4202,1.309757,0,1.309757,39.00008,100,0.1363668,2.618863,3.693179,0,33.03667
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.32727,83.36109,63.29876,0,0,0,-1,0,0,0,5.32727,0,0,5.32727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363668,0,4.261816,0,34.92625
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.495487,79.95698,63.46973,4.677179,4.677179,0,0,0,4.677179,96.11534,0,0,0,4.495487,4.923347,4.677179,0,0,0,29.59898,0,0.4278597,-0.4278597,38.54908,98.84358,0.1363668,5.144897,3.596389,0,34.09446
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.695375,73.08701,63.70104,5.595779,5.595779,0,0,0,5.595779,48.16801,0,0,0,2.695375,5.890294,5.595779,0,0,0.4753997,29.17112,0,3.194918,-3.194918,35.18134,90.20837,0.1363668,6.155357,2.1563,0,31.86649
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7323279,64.57047,62.17238,1.332421,1.332421,0,0,0,1.332421,54.96221,0,0,0,0.7323279,1.402548,1.332421,0,0,4.025309,25.9762,0,0.6702203,-0.6702203,34.47486,88.3969,0.1363668,1.465663,0.5858623,0,26.70853
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,58.83345,58.83345,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.769998,25.30598,0,3.84274,-3.84274,30.42426,78.01076,0.1363668,4.015663,0,0,25.30598
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,55.77613,55.77613,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,9.039709,21.46324,0,4.633377,-4.633377,25.54025,65.48769,0.1363668,4.841879,0,0,21.46324
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,53.12108,53.12108,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,14.18791,16.82986,0,8.8,-8.8,16.26423,41.70308,0.1363668,9.940661,0,0,16.82986
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,50.76774,50.76774,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.96568,8.029863,0,5.303616,-5.303616,10.67373,27.36849,0.1363668,5.542278,0,0,8.029863
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,48.45463,48.45463,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.85859,2.726248,0,1.682109,-1.682109,8.900634,22.82209,0.1363668,1.757804,0,0,2.726248
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,46.6142,46.6142,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.7276,1.044138,0,0.4274223,-0.4274223,8.450091,21.66686,0.1363668,0.4466563,0,0,1.044138
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,45.2565,45.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.20251,0.6167158,0,0,0,8.450091,21.66686,0.1363668,0,0,0,0.6167158
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.83847,43.83847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.20251,0.6167158,0,0,0,8.450091,21.66686,0.1363668,0,0,0,0.6167158
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,42.57129,42.57129,0.6764516,0.58588,0,-1,0,0.58588,0,0,0.0905716,0.1582168,0,0.6167158,0.58588,0,0,32.20251,0.6167158,0,0.6167158,-0.6167158,7.800015,20,0.1363668,0.7440968,0,0,0.6167158
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,41.52536,41.52536,0.6514714,0,0,-1,0,0,0,0,0.6514714,0.7166185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363668,0.7166185,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,40.38892,40.38892,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363668,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,39.26253,39.26253,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1364561,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2945587,39.2234,38.40769,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2945587,0,0,8.8,8.36,24.52775,7.524,8.654559,0,8.654559,23.94144,61.3882,0.1365071,0,0.235647,12,7.818559
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.28252,41.21944,37.62324,1.38268,1.38268,10.18268,0,2.912218,1.38268,92.75609,1.776357E-15,0,0,1.28252,0,0,8.8,8.36,15.87319,15.3131,9.64252,0,9.64252,33.08914,84.84378,0.1365866,1.520948,1.026016,12,16.59562
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.189673,49.45453,40.02686,1.211755,1.211755,0,0,0,1.211755,263.2275,0,0,0,3.189673,1.275532,1.211755,0,0,6.230675,23.99137,1.914141,0,1.914141,34.90506,89.49996,0.136557,1.332931,2.551738,0,27.18104
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.869217,51.2385,45.64873,3.034113,3.034113,0,-1,0,3.034113,61.60672,0,0,0,1.869217,3.193803,3.034113,0,0,4.316534,25.7141,0,1.324586,-1.324586,33.50882,85.91988,0.136557,3.337524,1.495374,0,27.58331
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.371413,55.58247,51.3611,1.021726,1.021726,0,0,0,1.021726,134.225,0,0,0,1.371413,1.075502,1.021726,0,0,5.788296,24.38951,0.2959113,0,0.2959113,33.78954,86.63969,0.1365525,1.123899,1.09713,0,25.76093
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.195656,59.47464,55.69567,7.698005,7.698005,11.7799,0,3.316314,7.698005,15.53202,0,0,0,1.195656,0,0,4.081892,3.877798,5.492384,24.65583,5.073453,0,5.073453,38.60265,98.98094,0.13664,8.467805,0.9565245,12,25.85149
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.123387,65.78644,58.77311,1.425148,1.425148,0,0,0,1.425148,148.9942,0.2043005,0,0,2.123387,1.500156,1.425148,0,0,0.4189311,29.22194,0.4189311,0,0.4189311,39.00008,100,0.1366336,1.567663,1.69871,0,31.34533
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.880495,75.35173,61.60918,3.463873,3.463873,0,0,0,3.463873,112.0276,0.2343124,0,0,3.880495,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1366336,3.810261,3.104396,0,33.47947
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.563156,68.33537,63.07751,0.7489886,0.7489886,0,-1,0,0.7489886,208.7023,0.774747,0,0,1.563156,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1366336,0.8238874,1.250525,0,31.16213
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2581388,64.14152,63.29876,0.5789023,0.5789023,0,0,0,0.5789023,44.59109,0,0,0,0.2581388,0.6093709,0.5789023,0,0,0,29.59898,0,0.3512321,-0.3512321,38.62985,99.05069,0.1366336,0.6367925,0.2065111,0,29.85712
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1047332,63.81086,63.46973,4.608768,4.608768,0,0,0,4.608768,2.272478,0,8.881784E-16,0,0.1047332,4.851334,4.608768,0,0,0.3902578,29.24775,0,4.746601,-4.746601,33.62649,86.2216,0.1366336,5.069644,0.08378658,0,29.35248
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3468921,63.12588,62.00141,0,0,0,0,0,0,0,0,0,0,0.3468921,0,0,0,0,5.664259,24.50114,0.3468921,0,0.3468921,33.95558,87.06541,0.1366282,0,0.2775137,0,24.84804
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,58.60215,58.60215,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.317367,24.81335,0,2.706569,-2.706569,31.10261,79.75011,0.1366282,16.02836,0,12,24.81335
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,55.55487,55.55487,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.324666,22.10678,0,0.5810356,-0.5810356,30.49014,78.1797,0.1366282,0.6071822,0,0,22.10678
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.88977,52.88977,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.970262,21.52574,0,0.1142573,-0.1142573,30.3697,77.87088,0.1366282,0.1193988,0,0,21.52574
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,50.57666,50.57666,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.097214,21.41149,0,2.730704,-2.730704,27.49129,70.49034,0.1366282,2.853586,0,0,21.41149
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,48.25349,48.25349,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.13133,18.68078,0,2.154789,-2.154789,25.21994,64.66639,0.1366282,2.251754,0,0,18.68078
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,46.44323,46.44323,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.52554,16.52599,0,2.848657,-2.848657,22.21719,56.96705,0.1366282,2.976846,0,0,16.52599
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,45.05536,45.05536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69071,13.67734,0,0,0,22.21719,56.96705,0.1366282,0,0,0,13.67734
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,43.64738,43.64738,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.69071,13.67734,0,1.201315,-1.201315,20.9509,53.72014,0.1366282,1.255374,0,0,13.67734
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,42.37014,42.37014,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,19.02551,12.47602,0,0.5065353,-0.5065353,20.41696,52.35108,0.1366282,0.5293294,0,0,12.47602
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,41.29404,41.29404,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.58832,11.96949,0,0.01252841,-0.01252841,20.40376,52.31722,0.1366282,0.01309219,0,0,11.96949
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,40.16766,40.16766,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.60225,11.95696,0,0.9042485,-0.9042485,19.45059,49.87322,0.1366282,0.9449397,0,0,11.95696
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,39.03122,39.03122,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.60697,11.05271,0,0.5488028,-0.5488028,18.8721,48.38992,0.1366282,0.5734989,0,0,11.05271
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5269231,39.6495,38.18643,1.625102,1.625102,0,0,0,1.625102,32.424,0,0,0,0.5269231,1.710634,1.625102,0,0,21.21675,10.50391,0,1.18371,-1.18371,17.62436,45.19059,0.1366282,1.787612,0.4215384,0,11.03083
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.708251,42.21187,37.39193,3.48074,3.48074,0,0,0,3.48074,49.07724,0,0,0,1.708251,3.663937,3.48074,0,0,22.53198,9.320196,0,1.955686,-1.955686,15.56289,39.90477,0.1366282,3.828814,1.366601,0,11.02845
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,3.985369,51.7541,39.79555,0,0,0,0,0,0,0,0,0,0,3.985369,0,0,0,0,24.70496,7.36451,3.985369,0,3.985369,19.34374,49.59925,0.1365666,0,3.188296,0,11.34988
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.036747,58.03045,45.3973,5.186754,5.186754,0,-1,0,5.186754,77.828,0,0,0,4.036747,5.459741,5.186754,0,0,20.71959,10.95134,0,1.422994,-1.422994,17.84378,45.75318,0.1365666,5.705429,3.229397,0,14.98809
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.342169,69.18979,51.10968,1.109615,1.109615,0,0,0,1.109615,481.4435,0,0,0,5.342169,1.168016,1.109615,0,0,22.3007,9.528349,4.174154,0,4.174154,21.80373,55.90688,0.1365022,1.220577,4.273736,0,14.87052
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,5.969831,76.8211,55.44424,6.90784,6.90784,0,0,0,6.90784,86.4211,8.881784E-16,0,0,5.969831,7.271411,6.90784,0,0,18.12655,13.28509,0,1.30158,-1.30158,20.43174,52.38898,0.1365022,7.598625,4.775865,0,19.25492
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.832534,75.71234,58.55186,5.2767,5.2767,0,0,0,5.2767,91.5825,0,0,0,4.832534,5.554421,5.2767,0,0,19.57275,11.98351,0,0.7218874,-0.7218874,19.6708,50.43786,0.1365022,5.80437,3.866027,0,16.81604
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.788066,74.73095,61.37788,1.54809,1.54809,0,0,0,1.54809,244.6929,0,0,0,3.788066,1.629568,1.54809,0,0,20.37484,11.26162,2.158498,0,2.158498,21.71854,55.68844,0.1364689,1.702899,3.030453,0,15.04969
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.844828,69.08514,62.8462,2.607597,2.607597,0,-1,0,2.607597,70.74821,0,0,0,1.844828,2.744839,2.607597,0,0,18.21634,13.20427,0,0.9000107,-0.9000107,20.76984,53.2559,0.1364689,2.868356,1.475862,0,15.0491
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.648135,68.6331,63.07751,6.519633,6.519633,0,0,0,6.519633,25.27956,0,0,0,1.648135,6.862772,6.519633,0,0,19.21636,12.30426,0,5.214637,-5.214637,15.27313,39.1618,0.1364689,7.171597,1.318508,0,13.95239
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.881418,69.68934,63.29876,1.86213,1.86213,0,0,0,1.86213,101.0358,0,0,0,1.881418,1.960136,1.86213,0,0,25.0104,7.08962,0,0.07871851,-0.07871851,15.19015,38.94904,0.1364689,2.048342,1.505134,0,8.971038
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.84224,64.58881,61.83044,5.024782,5.024782,0,0,0,5.024782,16.76172,0,8.881784E-16,0,0.84224,5.289244,5.024782,0,0,25.09786,7.010901,0,4.447004,-4.447004,10.5026,26.92969,0.1364689,5.52726,0.673792,0,7.853141
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,58.44123,58.44123,2.605106,2.605106,11.40511,0,3.221492,2.605106,0,0,0,0,0,0,0,8.8,8.36,30.03898,2.563898,8.36,0,8.36,18.43359,47.26553,0.1366068,2.865617,0,12,2.563898
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,55.29339,55.29339,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,21.67898,10.0879,0,6.093863,-6.093863,12.0101,30.79506,0.1366068,6.368087,0,0,10.0879
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,52.66851,52.66851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.44994,3.994034,0,0,0,12.0101,30.79506,0.1366068,0,0,0,3.994034
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,50.34535,50.34535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.44994,3.994034,0,0,0,12.0101,30.79506,0.1366068,0,0,0,3.994034
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,48.03223,48.03223,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,28.44994,3.994034,0,0.09011532,-0.09011532,11.91511,30.5515,0.1366068,0.09417052,0,0,3.994034
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.22197,46.22197,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,28.55007,3.903919,0,1.077005,-1.077005,10.77984,27.64057,0.1366068,1.12547,0,0,3.903919
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.83411,44.83411,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,29.74674,2.826914,0,0.6275638,-0.6275638,10.11833,25.9444,0.1366068,0.6558042,0,0,2.826914
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,43.3859,43.3859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.44403,2.19935,0,0,0,10.11833,25.9444,0.1366068,0,0,0,2.19935
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,42.14889,42.14889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.44403,2.19935,0,0,0,10.11833,25.9444,0.1366068,0,0,0,2.19935
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,41.07279,41.07279,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,30.44403,2.19935,0,1.421139,-1.421139,8.620322,22.10335,0.1366068,1.48509,0,0,2.19935
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.93635,39.93635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.02308,0.7782111,0,0,0,8.620322,22.10335,0.1366068,0,0,0,0.7782111
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.80997,38.80997,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,32.02308,0.7782111,0,0.2584218,-0.2584218,8.347921,21.40488,0.1366068,0.2700508,0,0,0.7782111
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.028592,40.83231,37.95512,1.364658,1.364658,10.16466,0,2.907658,1.364658,75.37359,1.776357E-15,0,0,1.028592,0,0,8.8,8.36,32.31021,0.5197892,9.388592,0,9.388592,17.25472,44.24279,0.1366893,1.501124,0.8228732,12,1.548381
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.572336,44.50475,37.1405,2.962347,2.962347,11.76235,0,3.311874,2.962347,86.8344,0,0,0,2.572336,0,0,8.8,8.36,22.92162,8.969522,10.93234,0,10.93234,27.62605,70.83588,0.1367984,3.258582,2.057869,12,11.54186
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.026075,54.94934,39.54413,0.8633196,0.8633196,8.193011,0,2.408832,0.8633196,582.1802,8.881784E-16,0,0,5.026075,0,0,7.329691,6.963207,11.98928,18.80862,11.98928,0,11.98928,39.00008,100,0.1367781,0.9496515,4.02086,12,23.8347
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.418188,66.44378,45.14588,4.51688,4.51688,0,-1,0,4.51688,142.0934,1.663578,0,0,6.418188,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1367781,4.968567,5.13455,0,36.01717
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.803129,79.37977,50.88842,1.091306,1.091306,0,0,0,1.091306,715.0266,6.654386,0,0,7.803129,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1367781,1.200437,6.242503,0,37.40211
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,8.975859,91.18807,55.18276,2.650379,2.650379,0,0,0,2.650379,338.6632,6.185986,0,0,8.975859,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1367781,2.915417,7.180687,0,38.57484
