Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,8.948632,95.55819,58.32055,4.41057,4.41057,0,0,0,4.41057,202.8906,4.305927,0,0,8.948632,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1367781,4.851627,7.158906,0,38.54761
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,7.981577,93.97868,61.20691,4.139377,4.139377,0,0,0,4.139377,192.8207,3.624338,0,0,7.981577,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1367781,4.553315,6.385262,0,37.58055
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.231042,91.83825,62.67523,0,0,0,-1,0,0,0,7.231042,0,0,7.231042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367781,0,5.784834,0,36.83002
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,5.885379,85.43814,62.90654,3.15005,3.15005,0,0,0,3.15005,186.8344,2.569537,0,0,5.885379,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1367781,3.465055,4.708303,0,35.48436
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.634167,76.06731,63.1278,5.458463,5.458463,0,0,0,5.458463,66.57858,0,0,0,3.634167,5.74575,5.458463,0,0,0,29.59898,0,2.111583,-2.111583,36.77427,94.29282,0.1367781,6.004309,2.907333,0,33.23315
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.861194,67.84762,61.60918,3.563213,3.563213,0,0,0,3.563213,52.2336,0,0,0,1.861194,3.750751,3.563213,0,0,2.346204,27.48739,0,1.889556,-1.889556,34.78251,89.18574,0.1367781,3.919534,1.488956,0,29.34859
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,58.20992,58.20992,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,4.44571,25.59784,0,3.613998,-3.613998,30.97302,79.41784,0.1367781,16.97663,0,12,25.59784
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,55.10231,55.10231,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,8.461264,21.98384,0,5.162334,-5.162334,25.53144,65.4651,0.1367781,5.394639,0,0,21.98384
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,52.46737,52.46737,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,14.19719,16.82151,0,8.8,-8.8,16.25543,41.6805,0.1367781,12.5951,0,0,16.82151
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,50.12409,50.12409,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.97497,8.021506,0,1.624726,-1.624726,14.54282,37.28919,0.1367781,1.697838,0,0,8.021506
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,47.80093,47.80093,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.78022,6.396781,0,1.271435,-1.271435,13.20261,33.85276,0.1367781,1.328649,0,0,6.396781
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,45.99067,45.99067,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,27.19292,5.125346,0,0.5210306,-0.5210306,12.65339,32.44453,0.1367781,0.544477,0,0,5.125346
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,44.57263,44.57263,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.77185,4.604316,0,1.774768,-1.774768,10.78262,27.64769,0.1367781,1.854633,0,0,4.604316
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.16465,43.16465,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.74381,2.829547,0,1.033766,-1.033766,9.692935,24.85363,0.1367781,1.080285,0,0,2.829547
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,41.88741,41.88741,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.89244,1.795781,0,0.7198938,-0.7198938,8.9341,22.9079,0.1367781,0.7522891,0,0,1.795781
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,40.81131,40.81131,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,31.69232,1.075887,0,0.2529511,-0.2529511,8.667467,22.22423,0.1367781,0.2643339,0,0,1.075887
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,39.65475,39.65475,1.565758,0.7817895,0,-1,0,0.7817895,0,0,0.7839685,0.9405443,0,0.8229364,0.7817895,0,0,31.97338,0.8229364,0,0.8229364,-0.8229364,7.800015,20,0.1367781,1.722334,0,0,0.8229364
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,38.54848,38.54848,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1368447,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,37.7037,37.7037,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1369419,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.058345,45.71252,36.88908,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.058345,0,0,8.8,8.36,16.16775,15.048,11.41834,0,11.41834,34.49439,88.44698,0.1369494,0,2.446676,12,18.10634
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.865733,57.56104,39.26253,4.73344,4.73344,0,0,0,4.73344,123.9212,0,0,0,5.865733,4.982568,4.73344,0,0,4.749409,25.32451,0.8831647,0,0.8831647,35.33224,90.5953,0.1369358,5.206784,4.692586,0,31.19024
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.765564,67.50603,44.8844,5.182543,5.182543,0,-1,0,5.182543,130.5453,0,0,0,6.765564,5.455309,5.182543,0,0,3.866244,26.11936,1.310255,0,1.310255,36.57525,93.78252,0.1369157,5.700798,5.412451,0,32.88492
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.578642,78.01057,50.62694,4.486675,4.486675,0,0,0,4.486675,168.9144,0.299837,0,0,7.578642,4.722816,4.486675,0,0,2.555989,27.29859,2.555989,0,2.555989,39.00008,100,0.1368765,4.935343,6.062913,0,34.87723
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.60588,88.81749,54.96151,0.8389476,0.8389476,0,0,0,0.8389476,1025.795,7.722777,0,0,8.60588,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1368765,0.9228423,6.884704,0,38.20486
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.411833,86.78146,58.09929,3.185887,3.185887,0,0,0,3.185887,232.6458,4.058268,0,0,7.411833,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1368765,3.504476,5.929466,0,37.01081
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.594362,86.43312,60.98565,0,0,0,0,0,0,0,6.594362,0,0,6.594362,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368765,0,5.275489,0,36.19334
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.542734,88.02913,62.45398,1.72634,1.72634,0,-1,0,1.72634,378.9946,4.725534,0,0,6.542734,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1368765,1.898974,5.234188,0,36.14171
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.753975,84.54861,62.67523,2.575136,2.575136,0,0,0,2.575136,223.4436,3.043306,0,0,5.753975,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1368765,2.832649,4.60318,0,35.35295
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.376505,74.81645,62.90654,3.822577,3.822577,0,0,0,3.822577,88.3306,0,4.440892E-16,0,3.376505,4.023765,3.822577,0,0,0,29.59898,0,0.6472602,-0.6472602,38.31781,98.25059,0.1368765,4.204834,2.701204,0,32.97548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.41345,66.11769,61.43822,3.455037,3.455037,0,0,0,3.455037,40.90982,0,0,0,1.41345,3.636881,3.455037,0,0,0.719178,28.95172,0,2.223431,-2.223431,35.9741,92.2411,0.1368765,3.800541,1.13076,0,30.36517
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,57.98867,57.98867,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,3.189657,26.72829,0,1.813231,-1.813231,34.06279,87.34032,0.1368765,1.894826,0,0,26.72829
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,54.871,54.871,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,5.204358,24.91506,0,0.4794128,-0.4794128,33.55745,86.04456,0.1368765,0.5009863,0,0,24.91506
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,52.21595,52.21595,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.737039,24.43564,0,5.538674,-5.538674,27.71917,71.07465,0.1368765,5.787914,0,0,24.43564
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,49.86261,49.86261,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.89112,18.89697,0,6.322003,-6.322003,21.05519,53.98757,0.1368765,6.606493,0,0,18.89697
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,47.5495,47.5495,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.91557,12.57497,0,1.133109,-1.133109,19.86079,50.92501,0.1368765,1.184099,0,0,12.57497
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,45.70907,45.70907,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,20.17458,11.44186,0,0.7932469,-0.7932469,19.02464,48.78102,0.1368765,0.8289431,0,0,11.44186
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,44.3212,44.3212,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,21.05596,10.64861,0,0.8762571,-0.8762571,18.10098,46.41268,0.1368765,0.9156886,0,0,10.64861
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,42.88305,42.88305,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,22.02958,9.772353,0,1.029874,-1.029874,17.0154,43.62914,0.1368765,1.076218,0,0,9.772353
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,41.60581,41.60581,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,23.17389,8.742479,0,0.4538977,-0.4538977,16.53695,42.40234,0.1368765,0.4743231,0,0,8.742479
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,40.52971,40.52971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.67822,8.288582,0,0,0,16.53695,42.40234,0.1368765,0,0,0,8.288582
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,39.37316,39.37316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.67822,8.288582,0,0,0,16.53695,42.40234,0.1368765,0,0,0,8.288582
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.26689,38.26689,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.67822,8.288582,0,0.769456,-0.769456,15.72587,40.32266,0.1368765,0.8040815,0,0,8.288582
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,37.39193,37.39193,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.53317,7.519125,0,0.5701764,-0.5701764,15.12485,38.78159,0.1368765,0.5958343,0,0,7.519125
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.47139,40.68943,36.57731,0,0,0,0,0,0,0,0,0,0,1.47139,0,0,0,0,25.1667,6.948949,1.47139,0,1.47139,16.52073,42.36077,0.136854,0,1.177112,0,8.420339
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.078825,47.99504,38.98093,1.351102,1.351102,0,0,0,1.351102,227.8752,0,0,0,3.078825,1.422212,1.351102,0,0,23.69531,8.2732,1.656613,0,1.656613,18.09233,46.39051,0.1368286,1.486212,2.46306,0,11.35203
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.438893,51.92945,44.6028,6.460425,6.460425,0,-1,0,6.460425,37.75127,0,0,0,2.438893,6.800448,6.460425,0,0,22.0387,9.764152,0,4.361555,-4.361555,13.49485,34.60212,0.1368286,7.106468,1.951114,0,12.20304
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.772943,59.08616,50.34535,7.264482,7.264482,12,0,3.372,7.264482,38.17124,0,0,0,2.772943,0,0,4.735518,4.498742,26.88487,5.402597,7.271685,0,7.271685,20.39338,52.29061,0.1369491,7.990931,2.218354,12,8.17554
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.198912,72.76028,54.70003,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7455.378,1.776357E-15,0,0,5.198912,0,0,8.8,8.36,19.61318,11.94711,13.55891,0,13.55891,33.25649,85.27289,0.136926,0.07670709,4.15913,12,17.14602
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.384536,86.3184,57.84787,9.108828,9.108828,7.845076,0,2.320804,9.108828,81.0701,0,0,0,7.384536,1.330264,1.263751,0,0,6.054271,24.15013,6.054271,0,6.054271,39.00008,100,0.1369855,10.01971,5.907629,12,31.53467
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.215806,89.17407,60.70406,3.401201,3.401201,0,0,0,3.401201,212.1547,3.635595,0,0,7.215806,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1369855,3.741321,5.772645,0,36.81479
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.471437,82.73734,62.23272,2.348225,2.348225,0,-1,0,2.348225,233.0031,2.999622,0,0,5.471437,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1369855,2.583047,4.37715,0,35.07042
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.414936,78.46118,62.45398,1.83693,1.83693,0,0,0,1.83693,240.3432,2.481325,0,0,4.414936,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1369855,2.020623,3.531949,0,34.01391
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.702378,75.83456,62.67523,5.260168,5.260168,0,0,0,5.260168,70.38516,0,8.881784E-16,0,3.702378,5.537019,5.260168,0,0,0,29.59898,0,1.834641,-1.834641,37.0662,95.04134,0.1369855,5.786185,2.961902,0,33.30136
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.061568,64.68596,61.20691,0,0,0,0,0,0,0,0,0,0,1.061568,0,0,0,0,2.03849,27.76434,1.061568,0,1.061568,38.07329,97.62362,0.1369692,0,0.8492542,0,28.8259
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,57.78753,57.78753,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.9769224,28.71975,0,1.332126,-1.332126,36.66911,94.02316,0.1369692,1.392072,0,0,28.71975
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,54.61957,54.61957,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.457062,27.38762,0,3.104233,-3.104233,33.39696,85.63305,0.1369692,3.243923,0,0,27.38762
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,51.98464,51.98464,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.906209,24.28339,0,2.672871,-2.672871,30.5795,78.40882,0.1369692,2.79315,0,0,24.28339
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,49.61119,49.61119,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.876066,21.61052,0,5.673733,-5.673733,24.59886,63.07388,0.1369692,5.929051,0,0,21.61052
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,47.28802,47.28802,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,15.18021,15.93679,0,0.8689192,-0.8689192,23.68294,60.72537,0.1369692,0.9080206,0,0,15.93679
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,45.47776,45.47776,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,16.14568,15.06787,0,0.5760876,-0.5760876,23.07569,59.16832,0.1369692,0.6020115,0,0,15.06787
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,44.06978,44.06978,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.78578,14.49178,0,0.01806835,-0.01806835,23.05665,59.11949,0.1369692,0.01888142,0,0,14.49178
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,42.62157,42.62157,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.80585,14.47371,0,1.090725,-1.090725,21.90692,56.17148,0.1369692,1.139808,0,0,14.47371
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,41.35439,41.35439,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,18.01777,13.38299,0,0.6116677,-0.6116677,21.26217,54.51826,0.1369692,0.6391928,0,0,13.38299
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,40.27829,40.27829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.6974,12.77132,0,0,0,21.26217,54.51826,0.1369692,0,0,0,12.77132
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,39.09156,39.09156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.6974,12.77132,0,0,0,21.26217,54.51826,0.1369692,0,0,0,12.77132
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,37.98529,37.98529,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.6974,12.77132,0,0.2389714,-0.2389714,21.01027,53.87238,0.1369692,0.2497252,0,0,12.77132
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,37.11033,37.11033,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.96292,12.53235,0,0.9893446,-0.9893446,19.96741,51.19838,0.1369692,1.033865,0,0,12.53235
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.078546,45.1346,36.28566,1.787962,1.787962,0,0,0,1.787962,172.1818,0,0,0,3.078546,1.882065,1.787962,0,0,20.0622,11.543,1.19648,0,1.19648,21.10249,54.10884,0.136951,1.966758,2.462837,0,14.62155
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.494003,55.60277,38.68928,4.660101,4.660101,0,0,0,4.660101,117.8945,0,0,0,5.494003,4.905369,4.660101,0,0,18.86572,12.61983,0.5886337,0,0.5886337,21.66092,55.5407,0.136942,5.126111,4.395203,0,18.11384
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.70254,66.5851,44.3212,0,0,0,-1,0,0,0,0,0,0,6.70254,0,0,0,0,18.27708,13.1496,6.70254,0,6.70254,28.0195,71.84473,0.1368396,0,5.362032,0,19.85214
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.045182,79.45612,50.06375,0,0,0,0,0,0,0,0,0,0,8.045182,0,0,0,0,11.57454,19.18189,8.045182,0,8.045182,35.65183,91.41477,0.1367169,0,6.436146,0,27.22707
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,8.870294,89.55576,54.4486,4.001149,4.001149,0,0,0,4.001149,221.6936,1.129197,0,0,8.870294,4.211736,4.001149,0,0,3.52936,26.42255,3.52936,0,3.52936,39.00008,100,0.1366631,4.401264,7.096234,0,35.29285
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.331415,90.97909,57.61656,0,0,0,0,0,0,0,8.331415,0,0,8.331415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366631,0,6.665132,0,37.93039
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.481885,95.85874,60.47275,3.512268,3.512268,0,0,0,3.512268,241.4931,4.784761,0,0,8.481885,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1366631,3.863494,6.785508,0,38.08086
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.478012,92.26867,62.00141,5.331215,5.331215,0,-1,0,5.331215,140.2684,1.866207,0,0,7.478012,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1366631,5.864336,5.98241,0,37.07699
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.052601,85.45857,62.283,0,0,0,0,0,0,0,6.052601,0,0,6.052601,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366631,0,4.842081,0,35.65158
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.024964,76.93992,62.51432,5.279606,5.279606,0,0,0,5.279606,76.23608,0,0,0,4.024964,5.55748,5.279606,0,0,0,29.59898,0,1.532516,-1.532516,37.38467,95.85793,0.1366631,5.807567,3.219971,0,33.62394
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.494826,65.92786,60.98565,0.6635764,0.6635764,0,0,0,0.6635764,225.2681,0,0,0,1.494826,0.6985015,0.6635764,0,0,1.702795,28.06646,0.7963243,0,0.7963243,38.14013,97.795,0.136651,0.729934,1.195861,0,29.56129
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,57.55622,57.55622,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.9064708,28.78315,0,7.207082,-7.207082,30.54319,78.31572,0.136651,7.531401,0,0,28.78315
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,54.38826,54.38826,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.91434,21.57607,0,8.783315,-8.783315,21.28477,54.57621,0.136651,9.178564,0,0,21.57607
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,51.73321,51.73321,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.67358,12.79276,0,6.755747,-6.755747,14.16358,36.31681,0.136651,7.059756,0,0,12.79276
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.17996,6.03701,0,0,0,14.16358,36.31681,0.136651,0,0,0,6.03701
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,47.03659,47.03659,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,26.17996,6.03701,0,1.562926,-1.562926,12.51611,32.09254,0.136651,1.633258,0,0,6.03701
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,45.22633,45.22633,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.91655,4.474084,0,0.4147983,-0.4147983,12.07888,30.97142,0.136651,0.4334642,0,0,4.474084
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,43.81835,43.81835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37744,4.059286,0,0,0,12.07888,30.97142,0.136651,0,0,0,4.059286
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,42.37014,42.37014,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.37744,4.059286,0,0.9918334,-0.9918334,11.03339,28.2907,0.136651,1.036466,0,0,4.059286
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,41.10296,41.10296,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.47947,3.067452,0,0.4696525,-0.4696525,10.53834,27.02132,0.136651,0.4907869,0,0,3.067452
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,39.99669,39.99669,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,30.00131,2.5978,0,0.4836707,-0.4836707,10.0285,25.71406,0.136651,0.5054358,0,0,2.5978
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,38.80997,38.80997,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.53872,2.114129,0,0.4177163,-0.4177163,9.588192,24.58506,0.136651,0.4365135,0,0,2.114129
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,37.7037,37.7037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.00285,1.696413,0,0,0,9.588192,24.58506,0.136651,0,0,0,1.696413
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,36.82874,36.82874,1.52183,1.52183,10.32183,0,2.947423,1.52183,0,0,0,0,0,0,0,8.8,8.36,31.00285,1.696413,8.36,0,8.36,17.51918,44.92089,0.1367529,1.674013,0,12,1.696413
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.011655,44.60114,35.97389,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.011655,0,0,8.8,8.36,22.64285,9.220413,11.37166,0,11.37166,28.30728,72.58263,0.1367613,0,2.409324,12,12.23207
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.663969,55.85379,38.38757,5.245591,5.245591,10.57246,0,3.010831,5.245591,107.9758,0,0,0,5.663969,0,0,5.326865,5.060522,11.27119,19.4549,10.72449,0,10.72449,38.48143,98.67014,0.1368348,5.770151,4.531175,12,25.11887
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.403978,69.07737,44.03961,3.915843,3.915843,0,-1,0,3.915843,189.0775,2.735333,0,0,7.403978,4.121941,3.915843,0,0,0.5467045,29.10694,0.5467045,0,0.5467045,39.00008,100,0.1368265,4.307428,5.923182,0,36.51092
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.364388,76.06261,49.84249,0.5568991,0.5568991,0,0,0,0.5568991,1322.392,6.778178,0,0,7.364388,0.5862096,0.5568991,0,0,0,29.59898,0,0,0,39.00008,100,0.1368265,0.6125891,5.89151,0,36.96337
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.003301,89.98712,54.22735,3.635121,3.635121,0,0,0,3.635121,247.6754,5.176857,0,0,9.003301,3.826444,3.635121,0,0,0,29.59898,0,0,0,39.00008,100,0.1368265,3.998634,7.202641,0,38.60228
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,8.986423,94.43549,57.3953,3.217363,3.217363,0,0,0,3.217363,279.3102,5.599725,0,0,8.986423,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1368265,3.539099,7.189138,0,38.5854
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.483283,95.62226,60.30178,5.46698,5.46698,0,0,0,5.46698,155.1731,2.728567,0,0,8.483283,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1368265,6.013678,6.786626,0,38.08226
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.566957,92.52265,61.83044,1.105809,1.105809,0,-1,0,1.105809,684.2916,6.402948,0,0,7.566957,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1368265,1.21639,6.053566,0,37.16594
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,5.82425,84.12885,62.06175,2.981644,2.981644,0,0,0,2.981644,195.3369,2.685677,0,0,5.82425,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1368265,3.279808,4.6594,0,35.42323
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,3.927885,76.35945,62.34335,3.75377,3.75377,0,0,0,3.75377,104.6384,0,4.440892E-16,0,3.927885,3.951337,3.75377,0,0,0,29.59898,0,0.02345146,-0.02345146,38.97536,99.93661,0.1368265,4.129147,3.142308,0,33.52686
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.612555,66.15474,60.81468,0.9494281,0.9494281,0,0,0,0.9494281,169.8449,0.5871,0,0,1.612555,0.9993979,0.9494281,0,0,0.02605718,29.57553,0.02605718,0,0.02605718,39.00008,100,0.1368261,1.044371,1.290044,0,31.18808
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,57.36513,57.36513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368261,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,54.13684,54.13684,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1368261,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,51.48178,51.48178,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1368261,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,49.12845,49.12845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1368261,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,46.78517,46.78517,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1368261,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,44.97491,44.97491,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1368261,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,43.5267,43.5267,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1368261,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,42.08855,42.08855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1368261,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,40.81131,40.81131,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1368261,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,39.7151,39.7151,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1368261,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,38.52837,38.52837,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1368261,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,37.4221,37.4221,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1368261,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,36.54714,36.54714,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1368261,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.203337,44.88528,35.6923,7.480598,7.480598,0,0,0,7.480598,42.82193,0,8.881784E-16,0,3.203337,7.874313,7.480598,0,0,18.21475,13.2057,0,4.670977,-4.670977,16.79641,43.06763,0.1368261,8.228658,2.56267,0,16.40904
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.794549,55.98001,38.09592,5.331376,5.331376,0,0,0,5.331376,108.6877,0,0,0,5.794549,5.611974,5.331376,0,0,23.40472,8.534727,0.1825747,0,0.1825747,16.96961,43.51174,0.1368233,5.864513,4.635639,0,14.32928
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.791599,66.26662,43.75801,1.595009,1.595009,0,-1,0,1.595009,425.8031,0,0,0,6.791599,1.678957,1.595009,0,0,23.22215,8.699044,5.112641,0,5.112641,21.81989,55.94833,0.1367457,1.75451,5.433279,0,15.49064
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.695689,77.22144,49.58102,2.542107,2.542107,0,0,0,2.542107,302.7288,0,0,0,7.695689,2.675902,2.542107,0,0,18.10951,13.30042,5.019787,0,5.019787,26.58208,68.15904,0.1366696,2.796318,6.156551,0,20.99611
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,7.926493,84.03644,54.02621,0.3335805,0.3335805,0,0,0,0.3335805,2376.186,0,0,0,7.926493,0.3511374,0.3335805,0,0,13.08972,17.81823,7.575356,0,7.575356,33.76869,86.58622,0.1365549,0.3669386,6.341195,0,25.74472
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,7.99462,88.5863,57.19416,1.805099,1.805099,0,0,0,1.805099,442.8909,0.5801514,0,0,7.99462,1.900105,1.805099,0,0,5.514364,24.63605,5.514364,0,5.514364,39.00008,100,0.1364715,1.985609,6.395696,0,32.63067
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.038686,87.47023,60.08052,0,0,0,0,0,0,0,7.038686,0,0,7.038686,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364715,0,5.630949,0,36.63766
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.650335,87.49232,61.60918,1.358865,1.358865,0,-1,0,1.358865,489.4037,5.219951,0,0,6.650335,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1364715,1.494752,5.320268,0,36.24931
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.414261,82.07658,61.89078,0,0,0,0,0,0,0,5.414261,0,0,5.414261,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364715,0,4.331409,0,35.01324
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,3.974701,76.35507,62.17238,3.096297,3.096297,0,0,0,3.096297,128.3695,0.7154406,0,0,3.974701,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1364715,3.405927,3.179761,0,33.57368
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.868782,66.86361,60.64371,6.386872,6.386872,0,0,0,6.386872,29.25974,0,0,0,1.868782,6.723024,6.386872,0,0,0,29.59898,0,4.854241,-4.854241,33.88326,86.87997,0.1364715,7.02556,1.495026,0,31.46776
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,57.16399,57.16399,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.393602,24.74474,0,7.191628,-7.191628,26.30262,67.44247,0.1364715,7.515252,0,0,24.74474
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,53.9357,53.9357,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.3843,17.55311,0,4.775899,-4.775899,21.26838,54.53419,0.1364715,4.990815,0,0,17.55311
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,51.28065,51.28065,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.69086,12.77721,0,1.689601,-1.689601,19.48738,49.96754,0.1364715,1.765633,0,0,12.77721
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,48.93737,48.93737,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.56819,11.08761,0,4.082973,-4.082973,15.18355,38.9321,0.1364715,4.266706,0,0,11.08761
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,46.58403,46.58403,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.10483,7.004635,0,0.7903021,-0.7903021,14.3505,36.79607,0.1364715,0.8258657,0,0,7.004635
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,44.7436,44.7436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.98294,6.214333,0,0,0,14.3505,36.79607,0.1364715,0,0,0,6.214333
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,43.30545,43.30545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.98294,6.214333,0,0,0,14.3505,36.79607,0.1364715,0,0,0,6.214333
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,41.83712,41.83712,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.98294,6.214333,0,0.7276684,-0.7276684,13.58347,34.82933,0.1364715,0.7604135,0,0,6.214333
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,40.55988,40.55988,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.79146,5.486664,0,1.65917,-1.65917,11.83455,30.34494,0.1364715,1.733832,0,0,5.486664
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,39.4335,39.4335,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.63498,3.827495,0,1.19241,-1.19241,10.57764,27.1221,0.1364715,1.246068,0,0,3.827495
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,38.23672,38.23672,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.95988,2.635085,0,1.204131,-1.204131,9.308373,23.86758,0.1364715,1.258317,0,0,2.635085
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,37.17067,37.17067,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.2978,1.430954,8.36,0,8.36,17.23937,44.20341,0.1365753,1.75678,0,12,1.430954
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,36.28566,36.28566,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.93781,8.954954,8.36,0,8.36,25.17036,64.53925,0.1366293,0,0,12,8.954954
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.644136,42.90398,35.4107,6.333957,6.333957,12,0,3.372,6.333957,41.74541,0,0,0,2.644136,0,0,5.666043,5.382741,14.5778,16.47895,8.026877,0,8.026877,32.78532,84.06476,0.1367621,6.967352,2.115309,12,19.12309
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.224954,50.37754,37.81432,3.690632,3.690632,0,0,0,3.690632,114.4778,0,0,0,4.224954,3.884876,3.690632,0,0,6.550927,23.70314,0.3400778,0,0.3400778,33.10795,84.89201,0.1367569,4.059696,3.379963,0,27.9281
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,4.936782,59.06607,43.50658,1.614073,1.614073,0,-1,0,1.614073,305.8587,0,0,0,4.936782,1.699024,1.614073,0,0,6.210849,24.00921,3.237758,0,3.237758,36.17955,92.76791,0.1367081,1.77548,3.949425,0,28.946
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.819383,68.99742,49.32959,0,0,0,0,0,0,0,2.846291,0,0,5.819383,0,0,0,0,2.973091,26.92319,2.973091,0,2.973091,39.00008,100,0.1366632,0,4.655506,0,32.74258
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,7.88726,83.51362,53.77478,5.675684,5.675684,0,0,0,5.675684,138.9658,1.912856,0,0,7.88726,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1366632,6.243252,6.309808,0,37.48624
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,7.813293,87.3332,56.96285,2.374586,2.374586,0,0,0,2.374586,329.0381,5.313729,0,0,7.813293,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1366632,2.612045,6.250635,0,37.41227
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.425319,84.28386,59.90955,2.905252,2.905252,0,0,0,2.905252,221.1622,3.367159,0,0,6.425319,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1366632,3.195777,5.140255,0,36.0243
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.562697,82.19691,61.43822,0.3656231,0.3656231,0,-1,0,0.3656231,1521.429,5.17783,0,0,5.562697,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1366632,0.4021854,4.450157,0,35.16167
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,4.964017,79.92025,61.71981,6.255138,6.255138,0,0,0,6.255138,79.35905,0,8.881784E-16,0,4.964017,6.584355,6.255138,0,0,0,29.59898,0,1.620338,-1.620338,37.29209,95.62056,0.1366632,6.880651,3.971214,0,34.563
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.485783,74.24445,62.00141,0,0,0,0,0,0,0,1.685407,0,0,3.485783,0,0,0,0,1.800375,27.97864,1.800375,0,1.800375,39.00008,100,0.1366361,0,2.788626,0,31.46442
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.483654,65.42075,60.53309,2.758053,2.758053,0,0,0,2.758053,53.79352,0,4.440892E-16,0,1.483654,2.903214,2.758053,0,0,0,29.59898,0,1.41956,-1.41956,37.50373,96.16322,0.1366361,3.033859,1.186923,0,31.08263
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,56.99302,56.99302,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.577289,28.17942,0,1.118079,-1.118079,36.32517,93.14128,0.1366361,1.168392,0,0,28.17942
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,53.74461,53.74461,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.819599,27.06134,0,3.024261,-3.024261,33.13732,84.96732,0.1366361,3.160352,0,0,27.06134
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,51.07951,51.07951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.179888,24.03708,0,0,0,33.13732,84.96732,0.1366361,0,0,0,24.03708
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,48.70605,48.70605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.179888,24.03708,0,0,0,33.13732,84.96732,0.1366361,0,0,0,24.03708
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,46.36277,46.36277,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.179888,24.03708,0,1.078122,-1.078122,32.00088,82.05338,0.1366361,1.126638,0,0,24.03708
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,44.52234,44.52234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.377802,22.95896,0,0,0,32.00088,82.05338,0.1366361,0,0,0,22.95896
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,43.07413,43.07413,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.377802,22.95896,0,0.3214192,-0.3214192,31.66208,81.18465,0.1366361,0.3358831,0,0,22.95896
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,41.60581,41.60581,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.734934,22.63754,0,1.68227,-1.68227,29.88881,76.63781,0.1366361,1.757972,0,0,22.63754
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,40.30846,40.30846,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.604123,20.95527,0,1.607839,-1.607839,28.194,72.29215,0.1366361,1.680192,0,0,20.95527
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,39.20219,39.20219,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.39061,19.34743,0,1.093322,-1.093322,27.04153,69.33713,0.1366361,1.142521,0,0,19.34743
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,37.98529,37.98529,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.60541,18.25411,0,1.121055,-1.121055,25.85984,66.30714,0.1366361,1.171502,0,0,18.25411
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,36.90919,36.90919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.85103,17.13305,0,0,0,25.85984,66.30714,0.1366361,0,0,0,17.13305
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,36.03423,36.03423,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.85103,17.13305,0,0.525783,-0.525783,25.30561,64.88606,0.1366361,0.5494432,0,0,17.13305
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.624011,42.61198,35.18945,7.036067,7.036067,0,0,0,7.036067,37.29372,0,0,0,2.624011,7.406385,7.036067,0,0,14.43523,16.60727,0,4.782375,-4.782375,20.26455,51.96028,0.1366361,7.739673,2.099209,0,19.23128
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.228856,50.14909,37.59307,2.069531,2.069531,0,0,0,2.069531,204.3389,0,0,0,4.228856,2.178453,2.069531,0,0,19.74898,11.82489,2.050403,0,2.050403,22.20973,56.94791,0.1366052,2.276484,3.383085,0,16.05375
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.777362,65.60052,43.24511,4.199381,4.199381,0,-1,0,4.199381,161.3896,0,0,0,6.777362,4.420401,4.199381,0,0,17.69858,13.67026,2.356961,0,2.356961,24.44574,62.68126,0.1365697,4.619319,5.421889,0,20.44762
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,7.837883,77.23144,49.07816,1.489958,1.489958,0,0,0,1.489958,526.0474,0,0,0,7.837883,1.568376,1.489958,0,0,15.34162,15.79152,6.269506,0,6.269506,30.39352,77.93194,0.1364753,1.638953,6.270306,0,23.6294
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,7.862766,83.0918,53.54347,2.03977,2.03977,0,0,0,2.03977,385.4733,0,0,0,7.862766,2.147126,2.03977,0,0,9.072112,21.43408,5.715641,0,5.715641,35.81585,91.83533,0.1363894,2.243747,6.290213,0,29.29684
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.450871,85.21616,56.7416,7.020103,7.020103,0,0,0,7.020103,106.1362,0,0,0,7.450871,7.389582,7.020103,0,0,3.356472,26.57815,0.06128897,0,0.06128897,35.87399,91.98441,0.1363885,7.722114,5.960697,0,34.02903
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,5.983379,81.96677,59.67825,0,0,0,0,0,0,0,2.688196,0,0,5.983379,0,0,0,0,3.295182,26.63331,3.295182,0,3.295182,39.00008,100,0.136339,0,4.786703,0,32.61669
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.689254,82.55828,61.26725,4.03279,4.03279,0,-1,0,4.03279,141.0749,1.444212,0,0,5.689254,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.136339,4.436069,4.551404,0,35.28823
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,4.91743,79.52355,61.54884,0.5289002,0.5289002,0,0,0,0.5289002,929.7464,4.360693,0,0,4.91743,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.136339,0.5817902,3.933944,0,34.51641
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.118156,72.65397,61.83044,1.33043,1.33043,0,0,0,1.33043,234.372,1.717704,0,0,3.118156,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.136339,1.463473,2.494525,0,32.71714
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.135283,64.00461,60.30178,0.7133089,0.7133089,0,0,0,0.7133089,159.1572,0.3844312,0,0,1.135283,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.136339,0.7846398,0.9082262,0,30.73426
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,56.82206,56.82206,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.136339,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,53.54347,53.54347,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.136339,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,50.88842,50.88842,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.136339,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,48.50492,48.50492,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.136339,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,46.16163,46.16163,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.136339,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,44.3212,44.3212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.136339,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,42.88305,42.88305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.136339,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,41.41473,41.41473,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.136339,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,40.13749,40.13749,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.136339,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,39.00105,39.00105,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.136339,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,37.78415,37.78415,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.136339,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,36.73822,36.73822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.136339,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,35.8331,35.8331,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.136339,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.021923,40.63716,34.9883,0,0,0,0,0,0,0,0,0,0,2.021923,0,0,0,0,17.9433,13.45001,2.021923,0,2.021923,23.89573,61.27098,0.1363087,0,1.617538,0,15.47193
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.576085,41.82823,37.39193,0.7818368,0.7818368,0,0,0,0.7818368,201.5874,0,0,0,1.576085,0.8229861,0.7818368,0,0,15.92138,15.26974,0.7530985,0,0.7530985,24.61018,63.10291,0.1362974,0.8600205,1.260868,0,16.84582
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.73296,54.42553,43.02385,3.670459,3.670459,0,-1,0,3.670459,101.7028,0,0,0,3.73296,3.863641,3.670459,0,0,15.16828,15.94753,0,0.1306812,-0.1306812,24.47243,62.7497,0.1362974,4.037505,2.986368,0,19.68048
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.056645,61.88326,48.84686,5.162922,5.162922,0,0,0,5.162922,78.57265,0,0,0,4.056645,5.434655,5.162922,0,0,15.31348,15.81684,0,1.37801,-1.37801,23.01988,59.02522,0.1362974,5.679215,3.245316,0,19.87349
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.141978,56.83707,53.29205,6.720649,6.720649,0,0,0,6.720649,16.99208,0,0,0,1.141978,7.074367,6.720649,0,0,16.8446,14.43883,0,5.932389,-5.932389,16.7666,42.99119,0.1362974,7.392714,0.9135827,0,15.58081
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.462886,75.94279,56.51029,8.077202,8.077202,12,0,3.372,8.077202,67.6334,0,0,0,5.462886,0,0,3.922798,3.726659,23.43615,8.506445,9.189545,0,9.189545,25.48456,65.3449,0.1364378,8.884922,4.370309,12,13.96933
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.133806,70.13611,59.45699,4.096462,4.096462,11.7717,0,3.314239,4.096462,76.50031,0,0,0,3.133806,0,0,7.675233,7.291472,14.2466,16.77703,10.42528,0,10.42528,35.37485,90.70457,0.1365524,4.506108,2.507045,12,19.91084
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.769317,70.49786,61.03594,4.080704,4.080704,0,-1,0,4.080704,67.86372,0,8.881784E-16,0,2.769317,4.295477,4.080704,0,0,3.821325,26.15979,0,1.52616,-1.52616,33.76614,86.57967,0.1365524,4.488774,2.215454,0,28.9291
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8331963,64.03568,61.31754,6.509551,6.509551,0,0,0,6.509551,12.7996,0,0,0,0.8331963,6.852159,6.509551,0,0,5.517059,24.63363,0,6.018962,-6.018962,27.42159,70.31164,0.1365524,7.160506,0.666557,0,25.46682
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8241736,64.35421,61.65947,0,0,0,0,0,0,0,0,0,0,0.8241736,0,0,0,0,12.20479,18.61466,0.8241736,0,0.8241736,28.20347,72.31645,0.13654,0,0.659339,0,19.43884
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1827456,60.71334,60.13081,1.182318,1.182318,0,0,0,1.182318,15.45655,0,2.220446E-16,0,0.1827456,1.244546,1.182318,0,0,11.38062,19.35642,0,1.0618,-1.0618,27.08424,69.44662,0.13654,1.30055,0.1461965,0,19.53916
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,56.63097,56.63097,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,12.5604,18.29462,0,3.128608,-3.128608,23.78639,60.99063,0.13654,3.269396,0,0,18.29462
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,53.34233,53.34233,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,16.03663,15.16601,0,2.47579,-2.47579,21.17668,54.29908,0.13654,2.587201,0,0,15.16601
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,50.68728,50.68728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.78751,12.69022,0,0,0,21.17668,54.29908,0.13654,0,0,0,12.69022
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,48.344,48.344,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,18.78751,12.69022,0,8.8,-8.8,11.90067,30.51447,0.13654,10.55881,0,0,12.69022
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,45.99067,45.99067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.56529,3.89022,0,0,0,11.90067,30.51447,0.13654,0,0,0,3.89022
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,44.15023,44.15023,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,28.56529,3.89022,0,0.8046856,-0.8046856,11.05245,28.33957,0.13654,0.8408964,0,0,3.89022
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,42.71208,42.71208,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,29.45938,3.085535,0,2.338506,-2.338506,8.587453,22.01907,0.13654,2.443739,0,0,3.085535
