Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,41.24376,41.24376,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,32.05772,0.7470285,0,0.4170972,-0.4170972,8.147794,20.89174,0.13654,0.4358666,0,0,0.7470285
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,39.93635,39.93635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.52116,0.3299312,0,0,0,8.147794,20.89174,0.13654,0,0,0,0.3299312
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,38.80997,38.80997,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,32.52116,0.3299312,0,0.1250421,-0.1250421,8.015987,20.55377,0.13654,0.130669,0,0,0.3299312
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,37.59307,37.59307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.6601,0.2048891,0,0,0,8.015987,20.55377,0.13654,0,0,0,0.2048891
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,36.54714,36.54714,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.6601,0.2048891,8.36,0,8.36,15.94698,40.88961,0.1366681,2.652695,0,12,0.2048891
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,35.67218,35.67218,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.3001,7.728889,8.36,0,8.36,23.87797,61.22545,0.136748,0.9435673,0,12,7.728889
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.515226,38.97682,34.78717,5.712164,5.712164,12,0,3.372,5.712164,26.5263,0,0,0,1.515226,0,0,6.287836,5.973444,15.9401,15.25289,7.48867,0,7.48867,30.98235,79.44176,0.1368737,6.283381,1.21218,12,16.76811
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.702737,44.95037,37.19079,0,0,6.051255,0,1.866968,0,0,0,0,0,2.702737,0,0,6.051255,5.748693,8.451429,21.99269,8.451429,0,8.451429,39.00008,100,0.136841,0,2.162189,12,24.69543
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.504728,56.77016,42.79254,3.426456,3.426456,0,-1,0,3.426456,131.469,0.8979326,0,0,4.504728,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.136841,3.769102,3.603783,0,34.10371
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.20195,69.62083,48.56526,0,0,0,0,0,0,0,6.20195,0,0,6.20195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136841,0,4.96156,0,35.80093
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.345101,75.5317,53.03057,0,0,0,0,0,0,0,6.345101,0,0,6.345101,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136841,0,5.076081,0,35.94408
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.420102,79.77097,56.25886,0,0,0,0,0,0,0,6.420102,0,0,6.420102,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136841,0,5.136082,0,36.01908
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.422111,83.4229,59.22568,0.6371407,0.6371407,0,0,0,0.6371407,1007.958,5.751436,0,0,6.422111,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.136841,0.7008548,5.137689,0,36.02109
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.529079,85.90366,60.81468,5.57705,5.57705,0,-1,0,5.57705,117.0705,0.6585006,0,0,6.529079,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.136841,6.134755,5.223264,0,36.12806
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.235764,80.42885,61.15662,2.474659,2.474659,0,0,0,2.474659,211.5752,2.63086,0,0,5.235764,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.136841,2.722125,4.188611,0,34.83474
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.516738,70.00647,61.43822,3.084944,3.084944,0,0,0,3.084944,81.5813,0,0,0,2.516738,3.24731,3.084944,0,0,0,29.59898,0,0.7305722,-0.7305722,38.22999,98.02541,0.136841,3.393439,2.01339,0,32.11572
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.206957,63.90371,59.96989,6.426756,6.426756,0,0,0,6.426756,18.7802,0,0,0,1.206957,6.765006,6.426756,0,0,0.811747,28.86841,0,5.558049,-5.558049,32.37129,83.00314,0.136841,7.069431,0.9655659,0,30.07536
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,56.42983,56.42983,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.987357,23.31036,2.876575,0,2.876575,35.10025,90.00046,0.136891,9.869229,0,12,23.31036
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,53.15125,53.15125,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,4.110782,25.89927,0,2.281995,-2.281995,32.69481,83.83269,0.136891,2.384684,0,0,25.89927
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,50.46603,50.46603,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.646331,23.61728,0,2.79259,-2.79259,29.75117,76.28489,0.136891,2.918257,0,0,23.61728
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,48.11269,48.11269,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.749209,20.82469,0,2.395454,-2.395454,27.22614,69.81046,0.136891,2.50325,0,0,20.82469
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,45.78952,45.78952,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.41083,18.42924,0,0.5842637,-0.5842637,26.61027,68.23132,0.136891,0.6105555,0,0,18.42924
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,43.95915,43.95915,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,13.06001,17.84497,0,1.331224,-1.331224,25.20703,64.63329,0.136891,1.391129,0,0,17.84497
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,42.51094,42.51094,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.53915,16.51375,0,2.283371,-2.283371,22.80015,58.4618,0.136891,2.386123,0,0,16.51375
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,41.01245,41.01245,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,17.07623,14.23038,0,1.104283,-1.104283,21.63613,55.47715,0.136891,1.153976,0,0,14.23038
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,39.74527,39.74527,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,18.30321,13.12609,0,0.9604834,-0.9604834,20.62369,52.88116,0.136891,1.003705,0,0,13.12609
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,38.60883,38.60883,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.37041,12.16561,0,0.5883353,-0.5883353,20.00353,51.29101,0.136891,0.6148105,0,0,12.16561
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,37.39193,37.39193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.02411,11.57727,0,0,0,20.00353,51.29101,0.136891,0,0,0,11.57727
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,36.346,36.346,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,20.02411,11.57727,0,0.2836654,-0.2836654,19.70452,50.52432,0.136891,0.2964303,0,0,11.57727
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,35.47104,35.47104,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,20.3393,11.29361,0,0.3136873,-0.3136873,19.37387,49.67649,0.136891,0.3278032,0,0,11.29361
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.322236,38.23534,34.59608,0,0,0,0,0,0,0,0,0,0,1.322236,0,0,0,0,20.68784,10.97992,1.322236,0,1.322236,20.62825,52.89285,0.1368712,0,1.057789,0,12.30216
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.959993,42.5102,36.96954,3.600948,3.600948,0,0,0,3.600948,54.42991,0,0,0,1.959993,3.790472,3.600948,0,0,19.3656,12.16993,0,1.830479,-1.830479,18.69876,47.94544,0.1368712,3.961043,1.567994,0,14.12993
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.533434,50.0905,42.57129,3.531936,3.531936,0,-1,0,3.531936,71.72935,0,0,0,2.533434,3.717827,3.531936,0,0,21.39947,10.33946,0,1.184393,-1.184393,17.4503,44.74427,0.1368712,3.885129,2.026747,0,12.87289
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.229109,52.03903,48.344,2.548464,2.548464,0,0,0,2.548464,48.2294,0,4.440892E-16,0,1.229109,2.682594,2.548464,0,0,22.71546,9.155063,0,1.453485,-1.453485,15.91819,40.81579,0.1368712,2.803311,0.9832873,0,10.38417
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.830121,69.11775,52.77914,0,0,0,0,0,0,0,0,0,0,4.830121,0,0,0,0,24.33044,7.701578,4.830121,0,4.830121,20.50045,52.56514,0.136799,0,3.864096,0,12.5317
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.271176,66.9303,56.03761,3.96682,3.96682,0,0,0,3.96682,82.46342,0,0,0,3.271176,4.1756,3.96682,0,0,19.50032,12.04869,0,0.9044243,-0.9044243,19.5471,50.12067,0.136799,4.363502,2.61694,0,15.31986
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.501669,67.36039,59.00443,5.368722,5.368722,0,0,0,5.368722,46.5971,0,0,0,2.501669,5.651287,5.368722,0,0,20.50524,11.14426,0,3.149618,-3.149618,16.22711,41.60789,0.136799,5.905595,2.001335,0,13.64593
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.458374,76.5106,60.58337,0,0,0,-1,0,0,0,0,0,0,4.458374,0,0,0,0,24.00482,7.994644,4.458374,0,4.458374,20.4567,52.45296,0.1367323,0,3.566699,0,12.45302
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.617944,73.56892,60.92531,7.132665,7.132665,0,0,0,7.132665,50.72359,0,0,0,3.617944,7.508068,7.132665,0,0,19.54644,12.00718,0,3.890124,-3.890124,16.35614,41.93875,0.1367323,7.845932,2.894355,0,15.62512
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.852051,67.4577,61.26725,5.862084,5.862084,0,0,0,5.862084,31.59373,0,8.881784E-16,0,1.852051,6.170615,5.862084,0,0,23.8688,8.117056,0,4.318564,-4.318564,11.80398,30.26655,0.1367323,6.448293,1.481641,0,9.969107
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4518048,61.18347,59.73859,3.263421,3.263421,0,0,0,3.263421,13.84452,0,0,0,0.4518048,3.43518,3.263421,0,0,28.66721,3.798492,0,2.983375,-2.983375,8.659225,22.2031,0.1367323,3.589763,0.3614438,0,4.250297
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,56.19852,56.19852,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,31.98207,0.8151172,6.338751,0,6.338751,14.67269,37.62221,0.1368425,5.860394,0,12,0.8151172
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,52.91994,52.91994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64332,6.519993,0,0,0,14.67269,37.62221,0.1368425,0,0,0,6.519993
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,50.26489,50.26489,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,25.64332,6.519993,0,2.953677,-2.953677,11.55924,29.63902,0.1368425,3.086593,0,0,6.519993
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,47.91155,47.91155,3.905677,3.388,0,-1,0,3.388,0,0,0.5176771,0.9082448,0,3.566316,3.388,0,0,28.92518,3.566316,0,3.566316,-3.566316,7.800015,20,0.1368425,4.296245,0,0,3.566316
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,45.62861,45.62861,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368425,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,43.75801,43.75801,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368425,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,42.3098,42.3098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368425,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,40.81131,40.81131,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368425,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,39.54413,39.54413,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368425,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,38.38757,38.38757,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368425,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,37.17067,37.17067,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368425,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,36.12474,36.12474,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369042,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,35.23973,35.23973,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1369978,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.2866,37.89859,34.36477,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2276.219,1.776357E-15,0,0,1.2866,0,0,8.8,8.36,16.16775,15.048,9.646601,0,9.646601,32.81357,84.13719,0.1370331,0.06217594,1.02928,12,16.3346
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.642088,44.29191,36.73822,1.914746,1.914746,0,0,0,1.914746,137.9863,0,0,0,2.642088,2.015522,1.914746,0,0,6.521153,23.72994,0.6265658,0,0.6265658,33.40798,85.66132,0.1370238,2.106221,2.113671,0,26.37203
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.232704,48.88451,42.3098,3.171055,3.171055,0,-1,0,3.171055,70.40889,0,0,0,2.232704,3.337952,3.171055,0,0,5.894588,24.29385,0,1.105248,-1.105248,32.24295,82.67406,0.1370238,3.48816,1.786163,0,26.52655
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.778911,60.04263,48.05235,0.2368491,0.2368491,0,0,0,0.2368491,1595.493,0,0,0,3.778911,0.2493148,0.2368491,0,0,7.122641,23.1886,3.529596,0,3.529596,35.59142,91.25986,0.1369712,0.260534,3.023129,0,26.96751
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.384982,70.95832,52.49754,2.33882,2.33882,0,0,0,2.33882,230.2435,0,0,0,5.384982,2.461916,2.33882,0,0,3.593045,26.36524,2.923066,0,2.923066,38.36448,98.37027,0.1369276,2.572702,4.307985,0,31.75022
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.684322,80.3317,55.74596,4.892688,4.892688,0,0,0,4.892688,136.6186,0.8641459,0,0,6.684322,5.150198,4.892688,0,0,0.6699784,28.996,0.6699784,0,0.6699784,39.00008,100,0.1369177,5.381957,5.347458,0,35.68032
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.645819,79.32926,58.72283,4.720335,4.720335,0,0,0,4.720335,119.6063,0.6770456,0,0,5.645819,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1369177,5.192368,4.516655,0,35.2448
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.205182,75.24232,60.36212,3.542949,3.542949,0,-1,0,3.542949,118.6916,0.4757613,0,0,4.205182,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1369177,3.897244,3.364146,0,33.80416
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.374958,76.30962,60.70406,2.047636,2.047636,0,0,0,2.047636,213.6589,2.219551,0,0,4.374958,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1369177,2.2524,3.499966,0,33.97393
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.554744,66.13348,60.98565,0,0,0,0,0,0,0,1.554744,0,0,1.554744,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369177,0,1.243795,0,31.15372
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9061753,62.49206,59.56762,0,0,0,0,0,0,0,0.9061753,0,0,0.9061753,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369177,0,0.7249402,0,30.50515
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,56.00744,56.00744,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1369177,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,52.69868,52.69868,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1369177,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,50.03358,50.03358,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1369177,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,47.6903,47.6903,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1369177,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,45.3973,45.3973,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1369177,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,43.5267,43.5267,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1369177,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,42.08855,42.08855,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1369177,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,40.59005,40.59005,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1369177,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,39.2927,39.2927,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1369177,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,38.15626,38.15626,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1369177,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,36.90919,36.90919,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1369177,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,35.89344,35.89344,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1369177,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,34.9883,34.9883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1369177,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.100189,42.89875,34.11335,5.901793,5.901793,11.70538,0,3.297461,5.901793,52.52961,0,0,0,3.100189,0,0,5.803587,5.513408,31.76345,1.011869,8.613597,0,8.613597,17.03819,43.68759,0.1370554,6.491973,2.480151,12,4.112058
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.686312,53.77997,36.4868,7.28198,7.28198,11.56396,0,3.261682,7.28198,78.08744,0,0,0,5.686312,0,0,4.28198,4.067881,23.14986,8.764107,9.754192,0,9.754192,26.29183,67.41483,0.1371716,8.010178,4.549049,12,14.45042
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.286604,66.19527,42.05838,4.797039,4.797039,0,-1,0,4.797039,151.898,0,0,0,7.286604,5.049514,4.797039,0,0,13.39567,17.54288,2.23709,0,2.23709,28.41412,72.85658,0.1371383,5.276742,5.829283,0,24.82948
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.547892,74.29004,47.77076,3.126529,3.126529,0,0,0,3.126529,241.4144,0,0,0,7.547892,3.291083,3.126529,0,0,11.15858,19.55626,4.256809,0,4.256809,32.45249,83.21134,0.137075,3.439182,6.038313,0,27.10415
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.431151,74.91763,52.21595,4.543331,4.543331,0,0,0,4.543331,141.5515,0,0,0,6.431151,4.782454,4.543331,0,0,6.901767,23.38739,1.648697,0,1.648697,34.01658,87.22182,0.1370505,4.997664,5.144921,0,29.81854
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.399018,78.70924,55.46436,6.004478,6.004478,0,0,0,6.004478,106.5708,0,0,0,6.399018,6.320504,6.004478,0,0,5.253069,24.87122,0.0785149,0,0.0785149,34.09106,87.41281,0.1370493,6.604926,5.119215,0,31.27024
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.618768,83.36881,58.44123,1.271016,1.271016,0,0,0,1.271016,520.7463,0.1063023,0,0,6.618768,1.337912,1.271016,0,0,5.174554,24.94188,5.174554,0,5.174554,39.00008,100,0.1369725,1.398118,5.295015,0,31.56065
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,4.966385,78.02773,60.08052,4.735828,4.735828,0,-1,0,4.735828,104.8684,0,0,0,4.966385,4.985082,4.735828,0,0,0,29.59898,0,0.01869635,-0.01869635,38.98037,99.94947,0.1369725,5.209411,3.973109,0,34.56536
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.703269,77.31731,60.41241,0,0,0,0,0,0,0,4.682495,0,0,4.703269,0,0,0,0,0.02077372,29.58028,0.02077372,0,0.02077372,39.00008,100,0.1369722,0,3.762615,0,34.28355
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.82876,70.41343,60.75434,1.768197,1.768197,0,0,0,1.768197,159.9799,0.9675,0,0,2.82876,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1369722,1.945017,2.263008,0,32.42774
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.684049,64.87273,59.34636,4.457434,4.457434,0,0,0,4.457434,37.78069,0,0,0,1.684049,4.692036,4.457434,0,0,0,29.59898,0,3.007987,-3.007987,35.82938,91.87003,0.1369722,4.903177,1.347239,0,31.28303
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,55.77613,55.77613,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.342207,26.59099,0,4.912614,-4.912614,30.65103,78.59223,0.1369722,5.133681,0,0,26.59099
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,52.46737,52.46737,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.800667,21.67838,0,5.029901,-5.029901,25.34905,64.99744,0.1369722,5.256246,0,0,21.67838
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,49.81232,49.81232,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.38945,16.64848,0,3.282467,-3.282467,21.88903,56.1256,0.1369722,3.430178,0,0,16.64848
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,47.48916,47.48916,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,18.03663,13.36601,0,5.010355,-5.010355,16.60765,42.58363,0.1369722,5.23582,0,0,13.36601
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,45.17605,45.17605,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.60369,8.355656,0,2.017805,-2.017805,14.4807,37.12992,0.1369722,2.108606,0,0,8.355656
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,43.30545,43.30545,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.8457,6.33785,0,1.508008,-1.508008,12.89112,33.05408,0.1369722,1.575868,0,0,6.33785
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,41.86729,41.86729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.52126,4.829843,0,0,0,12.89112,33.05408,0.1369722,0,0,0,4.829843
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,40.35875,40.35875,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.52126,4.829843,0,2.54892,-2.54892,10.20432,26.16487,0.1369722,2.663621,0,0,4.829843
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,39.06139,39.06139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.3534,2.280923,0,0,0,10.20432,26.16487,0.1369722,0,0,0,2.280923
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,37.90483,37.90483,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.3534,2.280923,0,1.247595,-1.247595,8.889238,22.79287,0.1369722,1.303737,0,0,2.280923
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,36.68794,36.68794,1.602823,0.9816614,0,-1,0,0.9816614,0,0,0.6211621,0.7814444,0,1.033328,0.9816614,0,0,31.73961,1.033328,0,1.033328,-1.033328,7.800015,20,0.1369722,1.763106,0,0,1.033328
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,35.64201,35.64201,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370464,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,34.76705,34.76705,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1370988,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.808299,41.76338,33.86192,5.622066,5.622066,12,0,3.372,5.622066,49.95137,0,0,0,2.808299,0,0,6.377934,6.059037,16.16775,15.048,8.867336,0,8.867336,32.0743,82.24162,0.1372409,6.184273,2.246639,12,17.8563
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,5.946064,54.3926,36.23537,10.08337,10.08337,11.37,0,3.212611,10.08337,58.96903,0,0,0,5.946064,0,0,1.286635,1.222303,7.300417,23.0286,7.168368,0,7.168368,38.87481,99.67879,0.1373452,11.0917,4.756851,12,28.97467
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.29871,65.90374,41.77678,2.20811,2.20811,0,-1,0,2.20811,330.5411,4.842335,0,0,7.29871,2.324326,2.20811,0,0,0.1320494,29.48013,0.1320494,0,0.1320494,39.00008,100,0.1373433,2.428921,5.838968,0,36.77884
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.549297,73.98305,47.51933,2.673381,2.673381,0,0,0,2.673381,282.3876,4.735212,0,0,7.549297,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1373433,2.940719,6.039438,0,37.14827
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.41953,83.73569,51.93435,1.41117,1.41117,0,0,0,1.41117,596.6347,6.934088,0,0,8.41953,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1373433,1.552287,6.735624,0,38.01851
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,8.784004,90.10542,55.18276,6.799109,6.799109,0,0,0,6.799109,129.1935,1.627048,0,0,8.784004,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1373433,7.47902,7.027204,0,38.38298
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.404365,92.1258,58.14958,1.798736,1.798736,0,0,0,1.798736,467.2373,6.510959,0,0,8.404365,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1373433,1.978609,6.723492,0,38.00334
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.344049,88.7176,59.84921,1.824334,1.824334,0,-1,0,1.824334,402.5606,5.423697,0,0,7.344049,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1373433,2.006767,5.875238,0,36.94303
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,5.974986,82.55004,60.19115,3.399053,3.399053,0,0,0,3.399053,175.7839,2.397036,0,0,5.974986,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1373433,3.738958,4.779989,0,35.57396
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,3.894153,74.20658,60.53309,2.034066,2.034066,0,0,0,2.034066,191.4467,1.753031,0,0,3.894153,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1373433,2.237473,3.115323,0,33.49313
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.599202,64.34344,59.11505,3.251322,3.251322,0,0,0,3.251322,49.18623,0,4.440892E-16,0,1.599202,3.422444,3.251322,0,0,0,29.59898,0,1.823241,-1.823241,37.07821,95.07215,0.1373433,3.576454,1.279362,0,31.19818
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,55.58504,55.58504,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,2.025824,27.77574,0,0.9538635,-0.9538635,36.07275,92.49405,0.1373433,0.9967874,0,0,27.77574
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,52.26624,52.26624,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.085672,26.82187,0,3.925794,-3.925794,31.9346,81.88343,0.1373433,4.102455,0,0,26.82187
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,49.61119,49.61119,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.447665,22.89608,0,2.224461,-2.224461,29.58982,75.87117,0.1373433,2.324562,0,0,22.89608
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,47.2679,47.2679,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.919289,20.67162,0,7.359399,-7.359399,21.83233,55.98021,0.1373433,7.690572,0,0,20.67162
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,44.97491,44.97491,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.0964,13.31222,0,1.962708,-1.962708,19.76345,50.67542,0.1373433,2.051029,0,0,13.31222
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,43.10431,43.10431,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.27719,11.34951,0,1.064503,-1.064503,18.64137,47.79828,0.1373433,1.112406,0,0,11.34951
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,41.63598,41.63598,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.45997,10.28501,0,1.851978,-1.851978,16.68921,42.79276,0.1373433,1.935317,0,0,10.28501
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,40.13749,40.13749,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.51772,8.433031,0,2.047493,-2.047493,14.53096,37.2588,0.1373433,2.13963,0,0,8.433031
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,38.86025,38.86025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79271,6.385538,0,0,0,14.53096,37.2588,0.1373433,0,0,0,6.385538
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,37.7037,37.7037,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.79271,6.385538,0,2.104288,-2.104288,12.31285,31.57134,0.1373433,2.198981,0,0,6.385538
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,36.45663,36.45663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13081,4.28125,0,0,0,12.31285,31.57134,0.1373433,0,0,0,4.28125
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,35.44087,35.44087,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.13081,4.28125,0,0.7000114,-0.7000114,11.57497,29.67936,0.1373433,0.7315119,0,0,4.28125
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,34.53574,34.53574,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.9086,3.581238,0,0.6949318,-0.6949318,10.84245,27.8011,0.1373433,0.7262037,0,0,3.581238
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.513099,43.66472,33.66078,0.2483499,0.2483499,0,0,0,0.2483499,1414.576,0,0,0,3.513099,0.261421,0.2483499,0,0,29.68075,2.886307,3.251678,0,3.251678,13.92726,35.71086,0.1372951,0.2731849,2.810479,0,6.399405
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.184437,54.92667,35.97389,5.571322,5.571322,0,0,0,5.571322,111.0048,0,0,0,6.184437,5.86455,5.571322,0,0,26.42907,5.812817,0.3198869,0,0.3198869,14.23073,36.48899,0.1372903,6.128455,4.94755,0,11.99725
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.72594,67.3246,41.52536,4.689066,4.689066,0,-1,0,4.689066,164.765,0,0,0,7.72594,4.935859,4.689066,0,0,26.10918,6.100715,2.790081,0,2.790081,16.87764,43.27591,0.137249,5.157973,6.180752,0,13.82666
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.752803,79.13721,47.23773,3.650192,3.650192,0,0,0,3.650192,239.7902,0,0,0,8.752803,3.842308,3.650192,0,0,23.3191,8.611789,4.910495,0,4.910495,21.53614,55.22077,0.1371763,4.015212,7.002243,0,17.36459
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,8.913537,85.90463,51.65276,0.905138,0.905138,0,0,0,0.905138,984.771,0,0,0,8.913537,0.9527769,0.905138,0,0,18.4086,13.03123,7.96076,0,7.96076,29.08838,74.58545,0.1370586,0.9956518,7.130829,0,21.94477
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.384721,87.59062,54.93134,4.050863,4.050863,0,0,0,4.050863,206.986,0,0,0,8.384721,4.264067,4.050863,0,0,10.44784,20.19592,4.120654,0,4.120654,32.99758,84.60901,0.1369977,4.455949,6.707776,0,28.58064
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.664594,87.8571,57.93838,5.871593,5.871593,0,0,0,5.871593,130.5369,0,0,0,7.664594,6.180624,5.871593,0,0,6.32719,23.90451,1.48397,0,1.48397,34.4054,88.21879,0.1369758,6.458752,6.131675,0,31.5691
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,6.756395,85.43269,59.56762,0,0,0,-1,0,0,0,1.913174,0,0,6.756395,0,0,0,0,4.843221,25.24008,4.843221,0,4.843221,39.00008,100,0.1369044,0,5.405116,0,31.99648
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.250633,79.10036,59.96989,4.763429,4.763429,0,0,0,4.763429,110.228,0.2364981,0,0,5.250633,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1369044,5.239771,4.200507,0,34.84961
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.872875,70.08832,60.30178,4.057052,4.057052,0,0,0,4.057052,70.81188,0,8.881784E-16,0,2.872875,4.270581,4.057052,0,0,0,29.59898,0,1.397706,-1.397706,37.52677,96.22228,0.1369044,4.462758,2.2983,0,32.47185
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.336369,63.22883,58.8938,4.834496,4.834496,0,0,0,4.834496,27.64236,0,0,0,1.336369,5.088943,4.834496,0,0,1.553007,28.20127,0,3.752574,-3.752574,33.57121,86.07984,0.1369044,5.317945,1.069095,0,29.53764
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,55.35373,55.35373,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.722534,24.4487,0,3.122917,-3.122917,30.27936,77.63924,0.1369044,16.46345,0,12,24.4487
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,52.04498,52.04498,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,9.192442,21.32578,0,1.351049,-1.351049,28.85523,73.98763,0.1369044,1.411846,0,0,21.32578
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,49.38993,49.38993,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.69361,19.97473,0,3.631891,-3.631891,25.02688,64.17136,0.1369044,3.795326,0,0,19.97473
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,47.06676,47.06676,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.72904,16.34284,0,2.623857,-2.623857,22.26109,57.07961,0.1369044,2.74193,0,0,16.34284
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,44.77377,44.77377,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.64444,13.71898,0,1.008066,-1.008066,21.1985,54.35502,0.1369044,1.053429,0,0,13.71898
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,42.91322,42.91322,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.76451,12.71092,0,0.7872904,-0.7872904,20.36862,52.22713,0.1369044,0.8227184,0,0,12.71092
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,41.46502,41.46502,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.63928,11.92363,0,0.8595673,-0.8595673,19.46256,49.9039,0.1369044,0.8982478,0,0,11.92363
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,39.96652,39.96652,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.59435,11.06406,0,1.832701,-1.832701,17.53072,44.95048,0.1369044,1.915172,0,0,11.06406
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,38.66917,38.66917,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.63069,9.231359,0,0.8530546,-0.8530546,16.63153,42.64485,0.1369044,0.8914421,0,0,9.231359
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,37.50256,37.50256,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.57853,8.378305,0,0.5084177,-0.5084177,16.09561,41.2707,0.1369044,0.5312966,0,0,8.378305
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,36.28566,36.28566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.14343,7.869887,0,0,0,16.09561,41.2707,0.1369044,0,0,0,7.869887
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,35.2699,35.2699,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,24.14343,7.869887,0,1.223614,-1.223614,14.8058,37.96352,0.1369044,1.278677,0,0,7.869887
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,34.36477,34.36477,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.50301,6.646273,0,1.317216,-1.317216,13.41733,34.40335,0.1369044,1.376491,0,0,6.646273
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.693506,41.00197,33.45964,2.205365,2.205365,0,0,0,2.205365,122.1342,0,0,0,2.693506,2.321437,2.205365,0,0,26.96658,5.329057,0.3720685,0,0.3720685,13.77031,35.30842,0.1368989,2.425902,2.154804,0,8.022563
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.26005,48.31102,35.81298,4.506719,4.506719,0,0,0,4.506719,94.52664,0,0,0,4.26005,4.743915,4.506719,0,0,26.59451,5.663919,0,0.4838646,-0.4838646,13.26027,34.00063,0.1368989,4.957391,3.40804,0,9.923968
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,5.930113,60.12,41.29404,1.14267,1.14267,0,-1,0,1.14267,518.9697,0,0,0,5.930113,1.202811,1.14267,0,0,27.13214,5.180054,4.727302,0,4.727302,17.74498,45.49987,0.1368293,1.256937,4.74409,0,11.11017
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,7.868599,74.74682,47.00642,4.476243,4.476243,0,0,0,4.476243,175.7858,0,0,0,7.868599,4.711835,4.476243,0,0,22.40484,9.434626,3.156764,0,3.156764,20.73975,53.17875,0.1367828,4.923867,6.294879,0,17.30322
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,7.900776,80.48592,51.39127,1.050422,1.050422,0,0,0,1.050422,752.1522,0,0,0,7.900776,1.105708,1.050422,0,0,19.24807,12.27571,6.795068,0,6.795068,27.18612,69.70786,0.1366829,1.155465,6.320621,0,20.17649
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.365815,82.15937,54.67991,4.733976,4.733976,0,0,0,4.733976,155.5947,0,0,0,7.365815,4.983132,4.733976,0,0,12.453,18.39128,2.382682,0,2.382682,29.44653,75.50378,0.1366479,5.207374,5.892652,0,25.75709
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.028804,89.45847,57.70707,0,0,0,0,0,0,0,0,0,0,8.028804,0,0,0,0,10.07032,20.53569,8.028804,0,8.028804,37.06332,95.03397,0.1365301,0,6.423043,0,28.56449
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.212018,87.4581,59.39665,1.213566,1.213566,0,-1,0,1.213566,594.2832,3.893063,0,0,7.212018,1.277438,1.213566,0,0,2.041517,27.76161,2.041517,0,2.041517,39.00008,100,0.1365002,1.334922,5.769615,0,34.97363
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.732896,80.92122,59.73859,3.31861,3.31861,0,0,0,3.31861,172.7499,2.239622,0,0,5.732896,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1365002,3.650471,4.586317,0,35.33187
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.295866,71.47224,60.13081,0,0,0,0,0,0,0,3.295866,0,0,3.295866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365002,0,2.636693,0,32.89484
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.707219,64.30276,58.72283,1.690729,1.690729,0,0,0,1.690729,100.9753,0,0,0,1.707219,1.779715,1.690729,0,0,0,29.59898,0,0.07249581,-0.07249581,38.92366,99.80406,0.1365002,1.859802,1.365776,0,31.3062
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,55.18276,55.18276,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.0805509,29.52648,0,6.308208,-6.308208,32.27422,82.75426,0.1365002,6.592078,0,0,29.52648
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,51.87401,51.87401,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.089672,23.21827,0,8.8,-8.8,22.99821,58.96965,0.1365002,9.380984,0,0,23.21827
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,49.24913,49.24913,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.86745,14.41827,0,2.01569,-2.01569,20.87349,53.52165,0.1365002,2.106396,0,0,14.41827
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,46.92596,46.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.10711,12.40258,0,0,0,20.87349,53.52165,0.1365002,0,0,0,12.40258
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,44.6028,44.6028,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.10711,12.40258,0,1.185104,-1.185104,19.62428,50.31856,0.1365002,1.238433,0,0,12.40258
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,42.74225,42.74225,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.42389,11.21748,0,1.4518,-1.4518,18.09394,46.39464,0.1365002,1.517132,0,0,11.21748
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,41.29404,41.29404,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,22.037,9.765679,0,1.273783,-1.273783,16.75126,42.95186,0.1365002,1.331104,0,0,9.765679
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,39.79555,39.79555,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.45231,8.491896,0,2.136465,-2.136465,14.49923,37.17743,0.1365002,2.232606,0,0,8.491896
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,38.4982,38.4982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82616,6.355431,0,0,0,14.49923,37.17743,0.1365002,0,0,0,6.355431
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,37.34164,37.34164,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.82616,6.355431,0,1.271934,-1.271934,13.15849,33.73965,0.1365002,1.329171,0,0,6.355431
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,36.09457,36.09457,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.23942,5.083497,0,0.3626431,-0.3626431,12.77623,32.75951,0.1365002,0.3789621,0,0,5.083497
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,35.07882,35.07882,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.64236,4.720854,0,0.2989195,-0.2989195,12.46114,31.95159,0.1365002,0.3123709,0,0,4.720854
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,34.16363,34.16363,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.97449,4.421935,0,1.435912,-1.435912,10.94756,28.07061,0.1365002,1.500528,0,0,4.421935
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.318711,39.69867,33.2585,4.62637,4.62637,12,0,3.372,4.62637,50.11946,0,0,0,2.318711,0,0,7.37363,7.004949,29.56995,2.986022,9.32366,0,9.32366,19.79276,50.75056,0.136635,5.089007,1.854969,12,5.304734
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.056848,47.44737,35.61184,2.392179,2.392179,11.19218,0,3.167621,2.392179,169.5879,0,0,0,4.056848,0,0,8.8,8.36,20.24629,11.37732,12.41685,0,12.41685,31.57242,80.95475,0.1366999,2.631397,3.245478,12,15.43416
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.781289,63.04179,41.07279,2.109492,2.109492,0,-1,0,2.109492,321.4655,0,0,0,6.781289,2.220518,2.109492,0,0,7.829443,22.55248,4.560771,0,4.560771,35.89914,92.0489,0.1366332,2.320441,5.425031,0,29.33377
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.383974,64.35917,46.755,2.745847,2.745847,0,0,0,2.745847,196.077,0,0,0,5.383974,2.890366,2.745847,0,0,3.268672,26.65717,2.493608,0,2.493608,38.26479,98.11465,0.1365967,3.020432,4.307179,0,32.04115
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.392126,77.80853,51.13985,0.6558379,0.6558379,0,0,0,0.6558379,1127.127,5.926706,0,0,7.392126,0.6903557,0.6558379,0,0,0.7750638,28.90142,0.7750638,0,0.7750638,39.00008,100,0.1365854,0.7214217,5.9137,0,36.29354
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.046311,80.3366,54.41843,4.556772,4.556772,0,0,0,4.556772,154.6338,2.249709,0,0,7.046311,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1365854,5.012449,5.637049,0,36.64529
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.649909,87.17255,57.47576,2.930846,2.930846,0,0,0,2.930846,261.0137,4.564808,0,0,7.649909,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1365854,3.22393,6.119927,0,37.24889
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,6.783246,85.06799,59.17539,2.364853,2.364853,0,-1,0,2.364853,286.8358,4.293926,0,0,6.783246,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1365854,2.601339,5.426596,0,36.38223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.021772,82.00603,59.56762,4.18439,4.18439,0,0,0,4.18439,143.9104,1.617152,0,0,6.021772,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1365854,4.602829,4.817418,0,35.62075
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.275592,75.08099,59.96989,2.351684,2.351684,0,0,0,2.351684,181.8098,1.800135,0,0,4.275592,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1365854,2.586852,3.420473,0,33.87457
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.411933,63.12881,58.55186,1.464312,1.464312,0,0,0,1.464312,96.42294,0,0,0,1.411933,1.541381,1.464312,0,0,0,29.59898,0,0.1294483,-0.1294483,38.86363,99.65013,0.1365854,1.610743,1.129546,0,31.01091
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,55.0118,55.0118,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.1438314,29.46953,0,2.626357,-2.626357,36.0952,92.55162,0.1365854,2.744543,0,0,29.46953
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,51.70304,51.70304,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.062006,26.84317,0,8.8,-8.8,26.81919,68.76701,0.1365854,10.19222,0,0,26.84317
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,49.09828,49.09828,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.83978,18.04317,0,7.511512,-7.511512,18.90136,48.46493,0.1365854,7.84953,0,0,18.04317
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,46.78517,46.78517,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.18591,10.53166,0,1.868494,-1.868494,16.9318,43.41477,0.1365854,1.952577,0,0,10.53166
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,44.462,44.462,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.26201,8.663167,0,0.9378613,-0.9378613,15.9432,40.87992,0.1365854,0.980065,0,0,8.663167
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,42.60146,42.60146,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.30408,7.725306,0,1.416867,-1.416867,14.44969,37.05042,0.1365854,1.480626,0,0,7.725306
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,41.15325,41.15325,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.87838,6.308438,0,2.056171,-2.056171,12.2823,31.49301,0.1365854,2.148699,0,0,6.308438
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,39.65475,39.65475,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.16301,4.252267,0,0.4235564,-0.4235564,11.83583,30.34822,0.1365854,0.4426164,0,0,4.252267
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,38.38757,38.38757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.63363,3.828711,0,0,0,11.83583,30.34822,0.1365854,0,0,0,3.828711
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,37.19079,37.19079,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.63363,3.828711,0,2.186181,-2.186181,9.531395,24.43942,0.1365854,2.284559,0,0,3.828711
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,35.95378,35.95378,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.06272,1.642531,0,1.46654,-1.46654,7.985527,20.47567,0.1365854,1.532534,0,0,1.642531
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,34.92796,34.92796,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.69221,0.1759911,8.36,0,8.36,15.91652,40.8115,0.1366675,1.091401,0,12,0.1759911
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,34.02283,34.02283,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.33221,7.699991,8.36,0,8.36,23.84751,61.14734,0.1367795,2.195346,0,12,7.699991
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4603804,34.35502,33.11771,5.319877,5.319877,12,0,3.372,5.319877,8.653968,0,0,0,0.4603804,0,0,6.680123,6.346117,15.97221,15.22399,6.806498,0,6.806498,30.30472,77.70426,0.1368937,5.851864,0.3683043,12,15.68437
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.002357,41.01825,35.4107,2.908417,2.908417,10.44879,0,2.979543,2.908417,68.84697,0,0,0,2.002357,0,0,7.540372,7.163353,9.16571,21.34984,9.16571,0,9.16571,39.00008,100,0.1369832,3.199258,1.601885,12,23.3522
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.408514,51.0521,40.87165,0,0,0,-1,0,0,0,3.408514,0,0,3.408514,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369832,0,2.726812,0,33.00749
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.883093,58.71253,46.50357,5.483447,5.483447,0,0,0,5.483447,70.81483,0,8.881784E-16,0,3.883093,5.772049,5.483447,0,0,0,29.59898,0,1.888956,-1.888956,37.00895,94.89454,0.1369832,6.031791,3.106474,0,33.48207
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.443735,69.36594,50.91859,3.768628,3.768628,0,0,0,3.768628,144.4487,0,0,0,5.443735,3.966977,3.768628,0,0,2.09884,27.71002,1.476758,0,1.476758,38.40992,98.48677,0.1369616,4.145491,4.354988,0,33.15376
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.520626,69.53514,54.19718,0,0,0,0,0,0,0,3.898544,0,0,4.520626,0,0,0,0,0.6220824,29.0391,0.6220824,0,0.6220824,39.00008,100,0.1369525,0,3.616501,0,33.55973
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.696115,73.6451,57.22433,2.539788,2.539788,0,0,0,2.539788,184.9019,2.022655,0,0,4.696115,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1369525,2.793767,3.756892,0,34.29509
