Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.302743,78.12031,58.94408,4.436584,4.436584,0,-1,0,4.436584,119.5231,0.6326548,0,0,5.302743,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1369525,4.880243,4.242195,0,34.90172
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.786273,72.47132,59.34636,3.995553,3.995553,0,0,0,3.995553,94.76219,0,4.440892E-16,0,3.786273,4.205845,3.995553,0,0,0,29.59898,0,0.4195718,-0.4195718,38.55781,98.86598,0.1369525,4.395108,3.029019,0,33.38525
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.763339,69.08369,59.73859,4.786353,4.786353,0,0,0,4.786353,57.7337,0,0,0,2.763339,5.038266,4.786353,0,0,0.4661908,29.17941,0,2.274928,-2.274928,36.15982,92.71732,0.1369525,5.264988,2.210671,0,31.94275
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.08234,61.79665,58.32055,7.960841,7.960841,9.776812,0,2.809533,7.960841,13.5958,0,0,0,1.08234,0,0,1.815971,1.725173,2.993888,26.90448,2.807513,0,2.807513,38.82327,99.54664,0.1369968,8.756925,0.8658718,12,27.98682
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,54.84083,54.84083,8.93046,8.93046,9.126646,0,2.645041,8.93046,0,0,0,0,0,0,0,0.1961853,0.186376,0.186376,29.43124,0.186376,0,0.186376,39.00008,100,0.1369999,9.823506,0,12,29.43124
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,51.53207,51.53207,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1369999,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,48.93737,48.93737,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1369999,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,46.6142,46.6142,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1369999,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,44.3212,44.3212,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1369999,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,42.46066,42.46066,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1369999,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,40.98228,40.98228,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1369999,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,39.48379,39.48379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1369999,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,38.2166,38.2166,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1369999,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,37.02988,37.02988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1369999,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,35.78281,35.78281,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1369999,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,34.73688,34.73688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1369999,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,33.83175,33.83175,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1369999,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.684778,37.54396,32.92662,3.821479,3.821479,0,0,0,3.821479,44.08707,8.881784E-16,0,0,1.684778,4.02261,3.821479,0,0,23.7848,8.192657,0,2.337831,-2.337831,13.97154,35.8244,0.1369999,4.203627,1.347823,0,9.877436
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.787872,49.38473,35.23973,3.187295,3.187295,0,0,0,3.187295,150.2174,0,0,0,4.787872,3.355047,3.187295,0,0,26.38239,5.854826,1.432825,0,1.432825,15.33084,39.30977,0.136979,3.506024,3.830297,0,10.6427
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.069928,63.65269,40.65039,1.710175,1.710175,0,-1,0,1.710175,413.4037,0,0,0,7.069928,1.800184,1.710175,0,0,24.94957,7.144368,5.269743,0,5.269743,20.33016,52.12851,0.1369021,1.881193,5.655942,0,14.2143
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.510209,72.22964,46.24209,2.175575,2.175575,0,0,0,2.175575,345.2056,0,0,0,7.510209,2.290079,2.175575,0,0,19.67982,11.88714,5.220129,0,5.220129,25.28241,64.82655,0.1368261,2.393133,6.008167,0,19.39734
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.352834,76.98965,50.62694,0,0,0,0,0,0,0,0,0,0,7.352834,0,0,0,0,14.45969,16.58525,7.352834,0,7.352834,32.25792,82.71245,0.1367191,0,5.882267,0,23.93809
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.260148,76.23272,53.91558,4.833915,4.833915,0,0,0,4.833915,129.5047,0,0,0,6.260148,5.088332,4.833915,0,0,7.10686,23.2028,1.171816,0,1.171816,33.3696,85.56291,0.136702,5.317307,5.008119,0,29.46295
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.036652,83.48943,56.96285,0,0,0,0,0,0,0,1.101608,0,0,7.036652,0,0,0,0,5.935044,24.25744,5.935044,0,5.935044,39.00008,100,0.1366158,0,5.629322,0,31.29409
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,6.822576,84.68687,58.72283,3.414884,3.414884,0,-1,0,3.414884,199.7894,3.227961,0,0,6.822576,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1366158,3.756373,5.458061,0,36.42155
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.426442,78.84789,59.11505,0.01908907,0.01908907,0,0,0,0.01908907,28426.95,5.406348,0,0,5.426442,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1366158,0.02099798,4.341154,0,35.02542
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.619259,68.38067,59.56762,2.054029,2.054029,0,0,0,2.054029,127.5181,0.4571233,0,0,2.619259,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1366158,2.259432,2.095407,0,32.21824
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.253121,62.18506,58.14958,0,0,0,0,0,0,0,1.253121,0,0,1.253121,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366158,0,1.002497,0,30.8521
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,54.64974,54.64974,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1366158,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,51.34099,51.34099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1366158,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,48.7664,48.7664,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1366158,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,46.44323,46.44323,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1366158,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,44.15023,44.15023,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1366158,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,42.28969,42.28969,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1366158,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,40.81131,40.81131,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1366158,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,39.34299,39.34299,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1366158,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,38.04564,38.04564,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1366158,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,36.85891,36.85891,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1366158,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,35.58167,35.58167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1366158,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,34.56591,34.56591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1366158,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,33.66078,33.66078,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1366158,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9139962,35.22517,32.75565,10.46853,10.46853,12,0,3.372,10.46853,8.730892,0,0,0,0.9139962,0,0,1.531469,1.454896,17.55913,13.79576,2.368892,0,2.368892,24.58935,63.0495,0.1366531,11.51538,0.7311969,12,14.70976
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.639889,42.51136,35.04865,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.639889,0,0,8.8,8.36,15.19024,15.92776,10.99989,0,10.99989,35.02477,89.80691,0.1366666,0,2.111912,12,18.56765
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.529811,47.81728,40.41909,0.05623483,0.05623483,0,-1,0,0.05623483,4498.656,0,0,0,2.529811,0.05919456,0.05623483,0,0,4.190348,25.82767,2.470617,0,2.470617,37.3686,95.81673,0.1366308,0.06185831,2.023849,0,28.35748
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.130326,55.6292,45.99067,4.851933,4.851933,0,0,0,4.851933,64.51708,0,0,0,3.130326,5.107298,4.851933,0,0,1.719731,28.05122,0,1.976972,-1.976972,35.28469,90.47337,0.1366308,5.337126,2.504261,0,31.18155
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.81605,70.16962,50.34535,0.8929088,0.8929088,0,0,0,0.8929088,651.3599,0.9597789,0,0,5.81605,0.939904,0.8929088,0,0,3.916367,26.07425,3.916367,0,3.916367,39.00008,100,0.136574,0.9821997,4.65284,0,31.8903
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.348169,72.14943,53.6541,2.071887,2.071887,0,0,0,2.071887,258.1303,3.167235,0,0,5.348169,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.136574,2.279076,4.278535,0,34.94715
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.336212,84.61404,56.71143,2.67873,2.67873,0,0,0,2.67873,273.869,4.516496,0,0,7.336212,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.136574,2.946603,5.868969,0,36.93519
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,5.866044,79.95461,58.44123,0,0,0,-1,0,0,0,5.866044,0,0,5.866044,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136574,0,4.692835,0,35.46502
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.750798,79.99033,58.8938,0.9736493,0.9736493,0,0,0,0.9736493,590.6436,4.725904,0,0,5.750798,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.136574,1.071014,4.600638,0,35.34978
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,3.964843,73.16042,59.34636,2.08569,2.08569,0,0,0,2.08569,190.0975,1.76938,0,0,3.964843,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.136574,2.294258,3.171875,0,33.56382
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.404985,62.47197,57.93838,0,0,0,0,0,0,0,1.404985,0,0,1.404985,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136574,0,1.123988,0,31.00396
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,54.4486,54.4486,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.136574,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,51.13985,51.13985,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.136574,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,48.56526,48.56526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.136574,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,46.27226,46.27226,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.136574,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,43.97927,43.97927,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.136574,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,42.11872,42.11872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.136574,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,40.67051,40.67051,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.136574,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,39.17202,39.17202,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.136574,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,37.87466,37.87466,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.136574,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,36.68794,36.68794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.136574,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,35.4107,35.4107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.136574,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,34.39494,34.39494,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.136574,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,33.48981,33.48981,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.136574,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.946389,40.79424,32.55451,0,0,0,0,0,0,0,0,0,0,2.946389,0,0,0,0,25.23983,6.883132,2.946389,0,2.946389,17.85066,45.77084,0.1365314,0,2.357112,0,9.829522
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.695948,48.6552,34.84751,0.4045991,0.4045991,0,0,0,0.4045991,1160.642,0,0,0,4.695948,0.4258938,0.4045991,0,0,22.29344,9.534883,4.270054,0,4.270054,21.90159,56.15782,0.1364696,0.4450591,3.756758,0,14.23083
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.765681,65.86056,40.19783,0.9962771,0.9962771,0,-1,0,0.9962771,779.47,0,0,0,7.765681,1.048713,0.9962771,0,0,18.02339,13.37793,6.716969,0,6.716969,28.27387,72.49696,0.1363725,1.095905,6.212545,0,21.14361
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.023279,73.79507,45.70907,5.553784,5.553784,0,0,0,5.553784,144.4651,0,0,0,8.023279,5.846088,5.553784,0,0,11.30642,19.4232,2.177191,0,2.177191,30.33933,77.79301,0.1363411,6.109162,6.418623,0,27.44648
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.655034,73.26954,50.06375,0,0,0,0,0,0,0,0,0,0,6.655034,0,0,0,0,9.129226,21.38268,6.655034,0,6.655034,36.65285,93.98148,0.1362451,0,5.324027,0,28.03771
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,4.936156,70.20153,53.37251,1.483791,1.483791,0,0,0,1.483791,332.6719,0.9000788,0,0,4.936156,1.561885,1.483791,0,0,2.474192,27.37221,2.474192,0,2.474192,39.00008,100,0.1362094,1.63217,3.948925,0,32.30836
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.250226,74.97018,56.42983,2.813883,2.813883,0,0,0,2.813883,186.5829,2.288244,0,0,5.250226,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1362094,3.095271,4.200181,0,34.84921
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.511299,78.14392,58.20992,1.255523,1.255523,0,-1,0,1.255523,438.9644,4.189696,0,0,5.511299,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1362094,1.381075,4.409039,0,35.11028
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.033453,72.66418,58.66249,7.880466,7.880466,4.048686,0,1.360318,7.880466,51.18292,0,0,0,4.033453,4.033453,3.83178,0,0,0,29.59898,0,0,0,39.00008,100,0.1362094,8.668512,3.226762,12,33.63243
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.855777,65.21993,59.11505,0.7088115,0.7088115,0,0,0,0.7088115,261.8153,1.10966,0,0,1.855777,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1362094,0.7796927,1.484622,0,31.45476
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.488321,62.53168,57.72718,2.77963,2.77963,0,0,0,2.77963,53.54385,0,0,0,1.488321,2.925927,2.77963,0,0,0,29.59898,0,1.437606,-1.437606,37.48471,96.11445,0.1362094,3.057593,1.190657,0,31.0873
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,54.22735,54.22735,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.59734,28.16137,0,6.312978,-6.312978,30.83025,79.05175,0.1362094,6.597062,0,0,28.16137
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,50.91859,50.91859,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.61176,21.84839,0,4.002032,-4.002032,26.61173,68.23508,0.1362094,4.182124,0,0,21.84839
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,48.39429,48.39429,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,13.05846,17.84636,0,1.34756,-1.34756,25.19128,64.5929,0.1362094,1.4082,0,0,17.84636
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,46.08118,46.08118,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.55575,16.4988,0,3.788676,-3.788676,21.19766,54.35288,0.1362094,3.959167,0,0,16.4988
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,43.81835,43.81835,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.76539,12.71013,0,1.223159,-1.223159,19.90834,51.04693,0.1362094,1.278201,0,0,12.71013
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,41.94775,41.94775,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.12446,11.48697,0,1.226662,-1.226662,18.61533,47.73151,0.1362094,1.281862,0,0,11.48697
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,40.47943,40.47943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.48742,10.2603,0,0,0,18.61533,47.73151,0.1362094,0,0,0,10.2603
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,38.98093,38.98093,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.48742,10.2603,0,2.142964,-2.142964,16.35644,41.93951,0.1362094,2.239398,0,0,10.2603
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,37.67353,37.67353,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.86849,8.117341,0,0.2161516,-0.2161516,16.1286,41.3553,0.1362094,0.2258784,0,0,8.117341
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,36.45663,36.45663,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,24.10865,7.901189,0,0.1384663,-0.1384663,15.98264,40.98106,0.1362094,0.1446973,0,0,7.901189
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,35.18945,35.18945,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.26251,7.762722,0,2.03389,-2.03389,13.83874,35.48387,0.1362094,2.125415,0,0,7.762722
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,34.16363,34.16363,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.52238,5.728833,0,0.2068335,-0.2068335,13.62071,34.92484,0.1362094,0.216141,0,0,5.728833
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,33.2585,33.2585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.7522,5.522,0,0,0,13.62071,34.92484,0.1362094,0,0,0,5.522
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.500994,36.44946,32.36343,4.14281,4.14281,0,0,0,4.14281,36.2313,0,8.881784E-16,0,1.500994,4.360853,4.14281,0,0,26.7522,5.522,0,2.859859,-2.859859,10.60616,27.19522,0.1362094,4.557091,1.200795,0,7.022994
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.511723,38.82233,34.64637,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.1358,-8.881784E-16,0,0,1.511723,0,0,7.665198,7.281938,29.92982,2.662141,8.793661,0,8.793661,18.94856,48.58595,0.1363333,4.143172,1.209378,12,4.173864
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.781897,45.05563,39.93635,0,0,0,-1,0,0,0,0,0,0,1.781897,0,0,0,0,21.13616,10.57644,1.781897,0,1.781897,20.63901,52.92044,0.1363077,0,1.425517,0,12.35833
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.204103,52.05425,45.42747,3.37027,3.37027,0,0,0,3.37027,65.39841,0,4.440892E-16,0,2.204103,3.547652,3.37027,0,0,19.35426,12.18014,0,1.343549,-1.343549,19.22279,49.2891,0.1363077,3.707297,1.763282,0,14.38425
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.134605,66.87287,49.78215,4.732463,4.732463,0,0,0,4.732463,108.4975,0,0,0,5.134605,4.981541,4.732463,0,0,20.84709,10.83659,0.1530643,0,0.1530643,19.368,49.66143,0.1363055,5.20571,4.107684,0,15.9712
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.279226,71.22437,53.09091,0.8620113,0.8620113,0,0,0,0.8620113,612.4313,0,0,0,5.279226,0.9073803,0.8620113,0,0,20.69403,10.97435,4.371846,0,4.371846,23.5155,60.29602,0.1362425,0.9482124,4.223381,0,16.25358
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.084352,70.11467,56.19852,7.453604,7.453604,0,0,0,7.453604,54.79701,0,0,0,4.084352,7.845899,7.453604,0,0,16.32218,14.90901,0,3.761547,-3.761547,19.55048,50.12933,0.1362425,8.198964,3.267482,0,18.99336
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,6.883427,84.05324,57.98867,4.612538,4.612538,0,-1,0,4.612538,149.233,0,0,0,6.883427,4.855303,4.612538,0,0,20.50168,11.14747,2.028124,0,2.028124,21.47452,55.06277,0.1362133,5.073792,5.506742,0,18.03089
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.114336,68.96426,58.44123,3.317611,3.317611,0,0,0,3.317611,93.87283,0,0,0,3.114336,3.492223,3.317611,0,0,18.47356,12.97278,0,0.3778871,-0.3778871,21.0762,54.04142,0.1362133,3.649373,2.491468,0,16.08711
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.761191,68.17036,58.8938,2.28192,2.28192,0,0,0,2.28192,121.003,0,0,0,2.761191,2.402021,2.28192,0,0,18.89343,12.59489,0.3591707,0,0.3591707,21.41693,54.91511,0.1362082,2.510112,2.208953,0,15.35608
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.116277,61.10403,57.5361,2.583613,2.583613,0,0,0,2.583613,43.20607,0,0,0,1.116277,2.719593,2.583613,0,0,18.53426,12.91814,0,1.603315,-1.603315,19.72689,50.58168,0.1362082,2.841974,0.893022,0,14.03442
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,54.05638,54.05638,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,20.31572,11.31483,4.09012,0,4.09012,23.60712,60.53096,0.1362771,8.464072,0,12,11.31483
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,50.71745,50.71745,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,16.2256,14.99594,0,2.105573,-2.105573,21.38765,54.84002,0.1362771,2.200324,0,0,14.99594
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,48.20321,48.20321,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,18.56513,12.89036,0,7.732315,-7.732315,13.23708,33.94115,0.1362771,8.080269,0,0,12.89036
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,45.91021,45.91021,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,27.15659,5.158049,0,0.3485147,-0.3485147,12.86971,32.99919,0.1362771,0.3641979,0,0,5.158049
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,43.61721,43.61721,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,27.54383,4.809535,0,0.5390392,-0.5390392,12.30151,31.54228,0.1362771,0.563296,0,0,4.809535
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,41.74661,41.74661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.14276,4.270495,0,0,0,12.30151,31.54228,0.1362771,0,0,0,4.270495
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,40.30846,40.30846,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,28.14276,4.270495,0,0.1069997,-0.1069997,12.18873,31.25308,0.1362771,0.1118147,0,0,4.270495
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,38.80997,38.80997,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,28.26165,4.163496,0,1.433768,-1.433768,10.6774,27.3779,0.1362771,1.498287,0,0,4.163496
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,37.48244,37.48244,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,29.85472,2.729728,0,0.5449973,-0.5449973,10.10292,25.90488,0.1362771,0.5695223,0,0,2.729728
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,36.28566,36.28566,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,30.46028,2.184731,0,0.87074,-0.87074,9.185083,23.55145,0.1362771,0.9099233,0,0,2.184731
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,35.01848,35.01848,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0.05339585,0,1.245634,1.183352,0,0,31.42776,1.313991,0,1.245634,-1.245634,7.87207,20.18476,0.1362771,1.301687,0,0,1.313991
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,33.97255,33.97255,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.8118,0.0683572,8.36,0,8.36,15.80306,40.52059,0.1363539,0.9296203,0,12,0.0683572
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,33.06742,33.06742,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.4518,7.592357,8.36,0,8.36,23.73405,60.85643,0.1364056,0,0,12,7.592357
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.513841,39.1193,32.16229,3.405915,3.405915,11.52421,0,3.251626,3.405915,73.8081,0,0,0,2.513841,0,0,8.118299,7.712385,16.0918,15.11636,10.22623,0,10.22623,33.4355,85.73189,0.136511,3.746506,2.011073,12,17.6302
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.654026,48.05648,34.42511,11.1562,11.1562,12,0,3.372,11.1562,41.71693,0,0,0,4.654026,0,0,0.8437962,0.8016064,5.865575,24.31996,5.455632,0,5.455632,38.61117,99.00281,0.1365883,12.27182,3.723221,12,28.97399
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.385167,63.76136,39.7151,4.610629,4.610629,0,-1,0,4.610629,160.177,2.12193,0,0,7.385167,4.853294,4.610629,0,0,0.4099432,29.23003,0.4099432,0,0.4099432,39.00008,100,0.1365824,5.071692,5.908134,0,36.6152
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.033216,73.16605,45.17605,0.6675788,0.6675788,0,0,0,0.6675788,1203.336,7.330501,0,0,8.033216,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1365824,0.7343367,6.426573,0,37.63219
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.112467,79.04559,49.50056,1.821778,1.821778,0,0,0,1.821778,445.305,6.194806,0,0,8.112467,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1365824,2.003955,6.489973,0,37.71144
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.574286,80.76105,52.80931,2.076263,2.076263,0,0,0,2.076263,364.8038,5.388746,0,0,7.574286,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1365824,2.283889,6.059429,0,37.17326
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,7.815101,86.00124,55.94709,2.213687,2.213687,0,0,0,2.213687,353.0355,5.484904,0,0,7.815101,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1365824,2.435055,6.252081,0,37.41408
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.086472,80.06858,57.72718,0,0,0,-1,0,0,0,6.086472,0,0,6.086472,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365824,0,4.869177,0,35.68545
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.552971,78.32191,58.20992,2.374816,2.374816,0,0,0,2.374816,233.8274,3.053164,0,0,5.552971,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1365824,2.612298,4.442377,0,35.15195
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.737367,71.59509,58.72283,0,0,0,0,0,0,0,3.737367,0,0,3.737367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365824,0,2.989893,0,33.33635
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.195579,61.12679,57.30479,1.108758,1.108758,0,0,0,1.108758,107.8305,0.02846551,0,0,1.195579,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1365824,1.219633,0.956463,0,30.79456
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,53.82507,53.82507,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1365824,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,50.51632,50.51632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1365824,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,48.00206,48.00206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1365824,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,45.6789,45.6789,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1365824,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,43.41607,43.41607,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1365824,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,41.55553,41.55553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1365824,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,40.10732,40.10732,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1365824,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,38.60883,38.60883,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1365824,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,37.2813,37.2813,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1365824,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,36.09457,36.09457,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1365824,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,34.78717,34.78717,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1365824,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,33.74124,33.74124,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1365824,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,32.83611,32.83611,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1365824,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.559513,36.16902,31.93098,5.66223,5.66223,0,0,0,5.66223,27.54237,0,8.881784E-16,0,1.559513,5.960243,5.66223,0,0,18.92237,12.56885,0,4.40073,-4.40073,16.40997,42.07676,0.1365824,6.228454,1.24761,0,14.12836
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.173062,40.25024,34.1938,4.214236,4.214236,0,0,0,4.214236,51.56479,0,0,0,2.173062,4.436038,4.214236,0,0,23.81207,8.168118,0,2.262976,-2.262976,14.02458,35.9604,0.1365824,4.63566,1.73845,0,10.34118
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.559802,50.01377,39.45362,3.188066,3.188066,0,-1,0,3.188066,111.6602,0,0,0,3.559802,3.35586,3.188066,0,0,26.32648,5.905142,0.2039427,0,0.2039427,14.21806,36.45649,0.1365795,3.506873,2.847842,0,9.464944
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.713822,67.29991,44.8844,5.433426,5.433426,0,0,0,5.433426,123.5652,0,0,0,6.713822,5.719396,5.433426,0,0,26.12254,6.08869,0.9944262,0,0.9944262,15.16145,38.87545,0.1365652,5.976769,5.371058,0,12.80251
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.319934,75.09165,49.21896,1.442898,1.442898,0,0,0,1.442898,507.3077,0,0,0,7.319934,1.51884,1.442898,0,0,25.12812,6.983674,5.801094,0,5.801094,20.66486,52.9867,0.136482,1.587188,5.855947,0,14.30361
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.817299,77.00295,52.55788,0.3250461,0.3250461,0,0,0,0.3250461,2097.333,0,0,0,6.817299,0.3421537,0.3250461,0,0,19.32702,12.20466,6.475145,0,6.475145,26.80772,68.7376,0.1363892,0.3575507,5.453839,0,19.02196
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.634125,84.72729,55.6655,3.935745,3.935745,0,0,0,3.935745,193.969,0,0,0,7.634125,4.14289,3.935745,0,0,12.85188,18.03229,3.491235,0,3.491235,30.11979,77.23009,0.1363392,4.32932,6.1073,0,25.66641
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.586801,82.0228,57.47576,0.3528188,0.3528188,0,-1,0,0.3528188,1866.908,0,0,0,6.586801,0.3713882,0.3528188,0,0,9.360641,21.1744,6.215413,0,6.215413,36.01625,92.34918,0.1362503,0.3881007,5.269441,0,27.7612
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,3.903661,71.41606,57.98867,1.429482,1.429482,0,0,0,1.429482,273.0823,0,0,0,3.903661,1.504717,1.429482,0,0,3.145229,26.76827,2.398943,0,2.398943,38.29209,98.18465,0.136216,1.57243,3.122929,0,30.67193
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,2.95517,68.43899,58.49152,0,0,0,0,0,0,0,2.208885,0,0,2.95517,0,0,0,0,0.7462852,28.92732,0.7462852,0,0.7462852,39.00008,100,0.1362053,0,2.364136,0,31.88249
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.315509,61.31451,57.10365,3.126568,3.126568,0,0,0,3.126568,42.07518,0,4.440892E-16,0,1.315509,3.291125,3.126568,0,0,0,29.59898,0,1.975615,-1.975615,36.91759,94.66032,0.1362053,3.439225,1.052407,0,30.91449
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,53.62393,53.62393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195128,27.62336,0,0,0,36.91759,94.66032,0.1362053,0,0,0,27.62336
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,50.31518,50.31518,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.195128,27.62336,0,8.493244,-8.493244,27.96493,71.7048,0.1362053,8.875441,0,0,27.62336
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,47.77076,47.77076,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.63207,19.13012,0,7.143179,-7.143179,20.43536,52.39825,0.1362053,7.464622,0,0,19.13012
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,45.47776,45.47776,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.56893,11.98694,0,6.067752,-6.067752,14.03939,35.99836,0.1362053,6.340801,0,0,11.98694
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,43.21494,43.21494,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.31088,5.919187,0,1.044672,-1.044672,12.93821,33.17482,0.1362053,1.091682,0,0,5.919187
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,41.35439,41.35439,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.47162,4.874516,0,0.3955182,-0.3955182,12.52129,32.10582,0.1362053,0.4133165,0,0,4.874516
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,39.88606,39.88606,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.91109,4.478997,0,1.627962,-1.627962,10.80527,27.70577,0.1362053,1.70122,0,0,4.478997
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,38.38757,38.38757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.71994,2.851036,0,0,0,10.80527,27.70577,0.1362053,0,0,0,2.851036
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,37.08016,37.08016,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.71994,2.851036,0,1.023559,-1.023559,9.726345,24.9393,0.1362053,1.069619,0,0,2.851036
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,35.89344,35.89344,2.176981,1.736103,0,-1,0,1.736103,0,0,0.4408783,0.6585764,0,1.827477,1.736103,0,0,30.85722,1.827477,0,1.827477,-1.827477,7.800015,20,0.1362053,2.394679,0,0,1.827477
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,34.59608,34.59608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362053,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,33.55016,33.55016,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1362716,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,32.64502,32.64502,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1363641,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.475691,33.00796,31.73989,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.475691,0,0,8.8,8.36,16.16775,15.048,8.835691,0,8.835691,32.04427,82.16463,0.1364086,0,0.3805528,12,15.52369
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.433027,40.77585,33.97255,2.724219,2.724219,0,0,0,2.724219,89.311,0,0,0,2.433027,2.867599,2.724219,0,0,7.332062,23.00012,0,0.4345715,-0.4345715,31.58619,80.99008,0.1364086,2.996641,1.946422,0,25.43315
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.859533,50.70335,39.20219,4.986338,4.986338,0,-1,0,4.986338,77.40215,0,0,0,3.859533,5.248776,4.986338,0,0,7.814919,22.56555,0,1.389244,-1.389244,30.1218,77.23524,0.1364086,5.484972,3.087626,0,26.42508
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.368909,54.92717,44.6028,0,0,0,0,0,0,0,0,0,0,3.368909,0,0,0,0,9.358523,21.17631,3.368909,0,3.368909,33.31783,85.43017,0.1363606,0,2.695127,0,24.54522
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.433882,63.33065,48.93737,0.7405453,0.7405453,0,0,0,0.7405453,598.7321,0,0,0,4.433882,0.7795213,0.7405453,0,0,5.989614,24.20832,3.65436,0,3.65436,36.78466,94.31946,0.1363085,0.8145998,3.547105,0,28.64221
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.770923,64.61873,52.26624,0,0,0,0,0,0,0,1.435669,0,0,3.770923,0,0,0,0,2.335254,27.49725,2.335254,0,2.335254,39.00008,100,0.1362752,0,3.016738,0,31.26817
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.689965,67.77589,55.41407,0,0,0,0,0,0,0,3.689965,0,0,3.689965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362752,0,2.951972,0,33.28894
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.032489,63.8461,57.22433,6.401346,6.401346,0,-1,0,6.401346,31.75096,0,1.776357E-15,0,2.032489,6.738258,6.401346,0,0,0,29.59898,0,4.70577,-4.70577,34.03976,87.28127,0.1362752,7.04148,1.625991,0,31.63147
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.508492,69.64016,57.72718,2.414733,2.414733,0,0,0,2.414733,145.2952,0,0,0,3.508492,2.541825,2.414733,0,0,5.228633,24.89321,0.9666678,0,0.9666678,34.95682,89.6327,0.1362614,2.656207,2.806794,0,28.4017
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.392323,66.19482,58.27026,2.51861,2.51861,0,0,0,2.51861,94.98586,0,0,0,2.392323,2.651168,2.51861,0,0,4.261965,25.76321,0,0.2588452,-0.2588452,34.68398,88.9331,0.1362614,2.770471,1.913859,0,28.15553
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7024317,59.09675,56.8824,4.42441,4.42441,0,0,0,4.42441,15.87628,0,0,0,0.7024317,4.657274,4.42441,0,0,4.549571,25.50436,0,3.954842,-3.954842,30.51521,78.24397,0.1362614,4.866851,0.5619454,0,26.2068
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,53.40268,53.40268,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.94384,21.54952,0,1.43966,-1.43966,28.99767,74.35285,0.1362614,1.504445,0,0,21.54952
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,50.09392,50.09392,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.54346,20.10986,0,1.270615,-1.270615,27.65833,70.91864,0.1362614,1.327792,0,0,20.10986
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,47.57967,47.57967,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.95526,18.83925,0,2.467822,-2.467822,25.05701,64.24862,0.1362614,2.578874,0,0,18.83925
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,45.28667,45.28667,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.69728,16.37143,0,7.22227,-7.22227,17.44407,44.7283,0.1362614,7.547272,0,0,16.37143
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,42.99368,42.99368,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.72203,9.149155,0,1.282331,-1.282331,16.09238,41.26242,0.1362614,1.340036,0,0,9.149155
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,41.12308,41.12308,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,24.14684,7.866824,0,0.26188,-0.26188,15.81633,40.55461,0.1362614,0.2736647,0,0,7.866824
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,39.68493,39.68493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.43782,7.604944,0,0,0,15.81633,40.55461,0.1362614,0,0,0,7.604944
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,38.18643,38.18643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.43782,7.604944,0,0,0,15.81633,40.55461,0.1362614,0,0,0,7.604944
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,36.85891,36.85891,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.43782,7.604944,0,0.002020784,-0.002020784,15.8142,40.54915,0.1362614,0.002111719,0,0,7.604944
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,35.67218,35.67218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.44006,7.602923,0,0,0,15.8142,40.54915,0.1362614,0,0,0,7.602923
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,34.36477,34.36477,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.44006,7.602923,0,1.874987,-1.874987,13.83779,35.48144,0.1362614,1.959362,0,0,7.602923
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.31884,33.31884,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.52338,5.727935,0,0.6363378,-0.6363378,13.16703,33.76155,0.1362614,0.664973,0,0,5.727935
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,32.44389,32.44389,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,27.23042,5.091598,0,0.6019818,-0.6019818,12.53249,32.13452,0.1362614,0.629071,0,0,5.091598
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2728319,32.23248,31.50858,3.204229,3.204229,0,0,0,3.204229,8.514745,0,4.440892E-16,0,0.2728319,3.372872,3.204229,0,0,27.89929,4.489616,0,3.10004,-3.10004,9.264757,23.75574,0.1362614,3.524652,0.2182655,0,4.762448
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.570269,38.05844,33.74124,5.259049,5.259049,12,0,3.372,5.259049,29.85841,0,0,0,1.570269,0,0,6.740951,6.403903,31.34378,1.389576,7.974172,0,7.974172,16.82972,43.15304,0.1363896,5.784954,1.256215,12,2.959844
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9537113,41.63192,38.95076,3.921722,3.921722,0,-1,0,3.921722,24.31868,0,8.881784E-16,0,0.9537113,4.128129,3.921722,0,0,23.36961,8.56633,0,3.174417,-3.174417,13.48359,34.57324,0.1363896,4.313895,0.762969,0,9.520041
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.228837,57.54175,44.35137,3.020981,3.020981,0,0,0,3.020981,139.9822,0,0,0,4.228837,3.17998,3.020981,0,0,26.89674,5.391913,1.048856,0,1.048856,14.47862,37.1246,0.1363747,3.323079,3.383069,0,9.620749
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,5.945582,68.70821,48.65577,0,0,0,0,0,0,0,0,0,0,5.945582,0,0,0,0,25.84788,6.335884,5.945582,0,5.945582,20.1191,51.58733,0.1362901,0,4.756465,0,12.28147
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.347295,62.81124,51.98464,3.823992,3.823992,0,0,0,3.823992,87.53407,0,0,0,3.347295,4.025254,3.823992,0,0,19.9023,11.68691,0,0.6779588,-0.6779588,19.40447,49.75494,0.1362901,4.20639,2.677836,0,15.0342
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.714327,63.98423,55.13248,4.101458,4.101458,0,0,0,4.101458,66.17957,0,0,0,2.714327,4.317324,4.101458,0,0,20.65559,11.00895,0,1.602997,-1.602997,17.71476,45.42237,0.1362901,4.511603,2.171462,0,13.72328
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.315742,61.17025,56.96285,2.727415,2.727415,0,-1,0,2.727415,48.24135,0,4.440892E-16,0,1.315742,2.870963,2.727415,0,0,22.4367,9.405951,0,1.555221,-1.555221,16.07541,41.21892,0.1362901,3.000156,1.052593,0,10.72169
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.143214,64.48997,57.47576,4.714211,4.714211,0,0,0,4.714211,45.46284,0,0,0,2.143214,4.962328,4.714211,0,0,24.16472,7.85073,0,2.819114,-2.819114,13.10381,33.59943,0.1362901,5.185633,1.714571,0,9.993945
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.916484,67.81206,58.03895,0,0,0,0,0,0,0,0,0,0,2.916484,0,0,0,0,27.29707,5.031617,2.916484,0,2.916484,15.87063,40.69383,0.1362486,0,2.333187,0,7.948101
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.596586,61.77812,56.65108,1.4374,1.4374,0,0,0,1.4374,111.0746,0,0,0,1.596586,1.513053,1.4374,0,0,24.38058,7.656453,0.08353354,0,0.08353354,15.94987,40.89703,0.1362475,1.58114,1.277269,0,9.253039
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,53.18142,53.18142,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,24.29705,7.731633,0,3.690625,-3.690625,12.05961,30.92202,0.1362475,3.856703,0,0,7.731633
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,49.86261,49.86261,4.578471,3.838958,0,-1,0,3.838958,0,0,0.7395136,1.197361,0,4.041008,3.838958,0,0,28.39775,4.041008,0,4.041008,-4.041008,7.800015,20,0.1362475,5.036318,0,0,4.041008
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,47.34836,47.34836,5.665788,0,0,-1,0,0,0,0,5.665788,6.232367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362475,6.232367,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,45.05536,45.05536,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362475,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,42.79254,42.79254,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362475,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,40.93199,40.93199,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362475,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,39.48379,39.48379,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362475,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,37.95512,37.95512,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362475,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,36.65777,36.65777,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362475,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,35.44087,35.44087,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362475,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,34.16363,34.16363,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362475,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,33.14788,33.14788,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363014,0.1033218,0,12,0
