Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,32.24274,32.24274,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1363973,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.911221,36.51221,31.30745,3.373031,3.373031,11.57972,0,3.265669,3.373031,56.66183,0,0,0,1.911221,0,0,8.206689,7.796354,16.16775,15.048,9.707576,0,9.707576,32.87141,84.28551,0.1365104,3.710335,1.528977,12,16.95922
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.389471,46.25837,33.55016,5.554274,5.554274,0,0,0,5.554274,79.02869,0,0,0,4.389471,5.846604,5.554274,0,0,6.460178,23.78482,0,1.457134,-1.457134,31.33546,80.34718,0.1365104,6.109702,3.511576,0,28.17429
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.450512,55.45187,38.68928,8.574899,8.36,0,-1,0,8.36,65.19752,0,0.2148989,1.072389,5.450512,8.8,8.36,0,0,8.079215,22.32768,0,3.349488,-3.349488,27.80479,71.2942,0.1365104,9.432388,4.36041,0,27.7782
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.108003,72.0989,44.06978,1.650388,1.650388,0,0,0,1.650388,491.2784,0,0,0,8.108003,1.737251,1.650388,0,0,11.80087,18.9782,6.370752,0,6.370752,33.84862,86.79115,0.13642,1.815427,6.486402,0,27.0862
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.501207,79.41203,48.36412,0.8871831,0.8871831,0,0,0,0.8871831,958.2247,2.137214,0,0,8.501207,0.9338769,0.8871831,0,0,5.430116,24.71187,5.430116,0,5.430116,39.00008,100,0.1363431,0.9759014,6.800966,0,33.21308
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.327598,82.96776,51.70304,0,0,0,0,0,0,0,8.327598,0,0,8.327598,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363431,0,6.662078,0,37.92657
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.027044,85.65492,54.871,3.072379,3.072379,0,0,0,3.072379,261.2648,4.792961,0,0,8.027044,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1363431,3.379617,6.421636,0,37.62602
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.612546,85.98215,56.71143,2.722182,2.722182,0,-1,0,2.722182,279.6487,4.747092,0,0,7.612546,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1363431,2.9944,6.090037,0,37.21152
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.502986,76.98395,57.25451,3.292291,3.292291,0,0,0,3.292291,167.1476,2.037416,0,0,5.502986,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1363431,3.62152,4.402389,0,35.10196
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.718359,70.49146,57.78753,1.734305,1.734305,0,0,0,1.734305,214.4006,1.892775,0,0,3.718359,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1363431,1.907735,2.974688,0,33.31734
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.652645,61.76663,56.46,7.285958,7.285958,0,0,0,7.285958,22.68261,0,0,0,1.652645,7.66943,7.285958,0,0,0,29.59898,0,6.016785,-6.016785,32.65783,83.73786,0.1363431,8.014554,1.322116,0,31.25162
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,52.98028,52.98028,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.685317,23.58219,0,7.26446,-7.26446,25.00042,64.1035,0.1363431,7.591361,0,0,23.58219
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,49.67153,49.67153,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.75694,16.31773,0,2.81826,-2.81826,22.02971,56.48632,0.1363431,2.945082,0,0,16.31773
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,47.14722,47.14722,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.88834,13.49947,0,6.798977,-6.798977,14.86296,38.11007,0.1363431,7.104931,0,0,13.49947
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,44.8844,44.8844,8.924638,6.365471,0,-1,0,6.365471,0,0,2.559166,3.45163,0,6.700496,6.365471,0,0,25.44276,6.700496,0,6.700496,-6.700496,7.800015,20,0.1363431,9.817101,0,0,6.700496
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,42.62157,42.62157,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363431,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,40.73085,40.73085,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363431,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,39.26253,39.26253,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363431,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,37.76404,37.76404,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363431,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,36.45663,36.45663,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363431,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,35.23973,35.23973,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363431,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,33.97255,33.97255,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363431,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,32.97691,32.97691,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1364507,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,32.07178,32.07178,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1365415,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.878894,39.11354,31.14653,5.059618,5.059618,12,0,3.372,5.059618,56.89944,-8.881784E-16,0,0,2.878894,0,0,6.940382,6.593363,16.16775,15.048,9.472257,0,9.472257,32.64817,83.7131,0.1366696,5.56558,2.303115,12,17.92689
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.01561,48.07099,33.37918,2.516516,2.516516,0,0,0,2.516516,199.3077,0,0,0,5.01561,2.648964,2.516516,0,0,6.695497,23.57303,2.366646,0,2.366646,34.89337,89.47,0.1366361,2.768168,4.012488,0,28.58864
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.23043,57.99137,38.4982,9.745234,8.36,0,-1,0,8.36,74.52667,0,1.385234,2.359757,6.23043,8.8,8.36,0,0,4.32885,25.70301,0,2.56957,-2.56957,32.18481,82.52498,0.1366361,10.71976,4.984344,0,31.93344
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.380499,68.71074,43.81835,6.195169,6.195169,0,0,0,6.195169,119.1331,0,0,0,7.380499,6.521231,6.195169,0,0,7.183928,23.13344,0.8592682,0,0.8592682,32.99998,84.61516,0.136624,6.814686,5.904399,0,30.51394
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.476791,78.92619,48.08252,5.352144,5.352144,0,0,0,5.352144,158.3812,0,0,0,8.476791,5.633836,5.352144,0,0,6.32466,23.90678,2.842956,0,2.842956,35.69704,91.5307,0.1365838,5.887358,6.781434,0,32.38358
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.166718,77.18506,51.45161,2.945648,2.945648,0,0,0,2.945648,243.2985,0.5843322,0,0,7.166718,3.100682,2.945648,0,0,3.481704,26.46544,3.481704,0,3.481704,39.00008,100,0.1365346,3.240213,5.733375,0,33.63216
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.124045,85.81544,54.61957,0,0,0,0,0,0,0,8.124045,0,0,8.124045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365346,0,6.499236,0,37.72302
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.016081,82.75743,56.46,2.85234,2.85234,0,-1,0,2.85234,245.9764,4.013618,0,0,7.016081,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1365346,3.137574,5.612865,0,36.61506
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.490143,76.6582,57.02319,6.906079,6.906079,0,0,0,6.906079,79.49725,0,0,0,5.490143,7.269557,6.906079,0,0,0,29.59898,0,1.779414,-1.779414,37.12441,95.19061,0.1365346,7.596687,4.392114,0,35.08912
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.250885,64.9784,57.58639,0,0,0,0,0,0,0,0.2737577,0,0,2.250885,0,0,0,0,1.977127,27.81956,1.977127,0,1.977127,39.00008,100,0.1365066,0,1.800708,0,30.07045
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.04577,59.56618,56.25886,2.818512,2.818512,0,0,0,2.818512,37.10362,0,4.440892E-16,0,1.04577,2.966854,2.818512,0,0,0,29.59898,0,1.921085,-1.921085,36.97508,94.8077,0.1365066,3.100363,0.8366159,0,30.64475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,52.77914,52.77914,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.134538,27.67789,0,0.1134086,-0.1134086,36.85553,94.50118,0.1365066,0.118512,0,0,27.67789
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,49.50056,49.50056,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.260548,27.56449,0,4.01102,-4.01102,32.62755,83.66021,0.1365066,4.191515,0,0,27.56449
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,46.98631,46.98631,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.717237,23.55346,0,8.8,-8.8,23.35153,59.87561,0.1365066,10.38108,0,0,23.55346
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,44.72348,44.72348,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.49501,14.75347,0,1.494091,-1.494091,21.77662,55.83738,0.1365066,1.561325,0,0,14.75347
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,42.46066,42.46066,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.15512,13.25937,0,0.3717468,-0.3717468,21.38477,54.83263,0.1365066,0.3884754,0,0,13.25937
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,40.55988,40.55988,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.56817,12.88763,0,1.268775,-1.268775,20.04736,51.40339,0.1365066,1.32587,0,0,12.88763
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,39.09156,39.09156,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.97792,11.61885,0,0.6085665,-0.6085665,19.40588,49.75856,0.1365066,0.6359519,0,0,11.61885
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,37.59307,37.59307,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.6541,11.01029,0,0.6474663,-0.6474663,18.72339,48.00859,0.1365066,0.6766022,0,0,11.01029
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,36.26554,36.26554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37351,10.36282,0,0,0,18.72339,48.00859,0.1365066,0,0,0,10.36282
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,35.04865,35.04865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37351,10.36282,0,0,0,18.72339,48.00859,0.1365066,0,0,0,10.36282
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,33.77141,33.77141,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.37351,10.36282,0,0.597331,-0.597331,18.09374,46.39412,0.1365066,0.6242109,0,0,10.36282
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,32.81599,32.81599,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.03721,9.765489,0,0.1801356,-0.1801356,17.90387,45.90725,0.1365066,0.1882417,0,0,9.765489
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,31.90081,31.90081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.23736,9.585353,0,0,0,17.90387,45.90725,0.1365066,0,0,0,9.585353
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.755166,38.54305,30.94539,0,0,0,0,0,0,0,0,0,0,2.755166,0,0,0,0,22.23736,9.585353,2.755166,0,2.755166,20.51764,52.60924,0.1364677,0,2.204133,0,12.34052
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.103677,48.13391,33.17805,1.582856,1.582856,0,0,0,1.582856,322.4346,0,0,0,5.103677,1.666165,1.582856,0,0,19.48219,12.065,3.437512,0,3.437512,23.77876,60.97105,0.1364192,1.741142,4.082942,0,17.16868
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.061051,60.78642,38.26689,4.825603,4.825603,0,-1,0,4.825603,146.3248,0,0,0,7.061051,5.079582,4.825603,0,0,16.04468,15.15876,1.981469,0,1.981469,25.65854,65.791,0.1363913,5.308163,5.648841,0,22.21981
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.516345,68.91458,43.5267,1.841822,1.841822,0,0,0,1.841822,408.093,0,0,0,7.516345,1.93876,1.841822,0,0,14.06321,16.94209,5.577585,0,5.577585,30.9499,79.35857,0.1363127,2.026004,6.013076,0,24.45843
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,7.891763,75.81661,47.77076,0,0,0,0,0,0,0,0,0,0,7.891763,0,0,0,0,8.485629,21.96191,7.891763,0,7.891763,38.43669,98.55541,0.1362016,0,6.31341,0,29.85368
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.56326,83.43867,51.17002,0.3468162,0.3468162,0,0,0,0.3468162,2469.106,7.604324,0,0,8.56326,0.3650697,0.3468162,0,0,0.5938658,29.0645,0.5938658,0,0.5938658,39.00008,100,0.1361933,0.3814978,6.850608,0,37.62776
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.542063,82.5641,54.33797,3.116437,3.116437,0,0,0,3.116437,242.0092,4.261603,0,0,7.542063,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1361933,3.42808,6.03365,0,37.14104
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.652138,76.3688,56.19852,0,0,0,-1,0,0,0,5.652138,0,0,5.652138,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361933,0,4.52171,0,35.25112
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.598282,76.81765,56.77177,3.824533,3.824533,0,0,0,3.824533,146.3782,1.572459,0,0,5.598282,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1361933,4.206986,4.478626,0,35.19726
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.088451,71.42953,57.36513,4.953614,4.953614,0,0,0,4.953614,82.53471,0,8.881784E-16,0,4.088451,5.21433,4.953614,0,0,0,29.59898,0,1.12588,-1.12588,37.8133,96.95698,0.1361933,5.448975,3.270761,0,33.68743
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.692268,61.45991,56.03761,1.820331,1.820331,0,0,0,1.820331,92.96485,0,0,0,1.692268,1.916138,1.820331,0,0,1.250977,28.4731,0,0.2238698,-0.2238698,37.57732,96.35191,0.1361933,2.002364,1.353814,0,30.16537
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,52.578,52.578,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.499722,28.24923,0,5.055558,-5.055558,32.24829,82.68776,0.1361933,5.283059,0,0,28.24923
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,49.29942,49.29942,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,7.117009,23.19367,0,5.298996,-5.298996,26.66266,68.36565,0.1361933,5.537451,0,0,23.19367
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,46.81534,46.81534,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,13.00478,17.89467,0,0.6974382,-0.6974382,25.92749,66.48062,0.1361933,0.7288229,0,0,17.89467
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,44.55251,44.55251,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.77971,17.19724,0,2.31345,-2.31345,23.4889,60.22784,0.1361933,2.417555,0,0,17.19724
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,42.28969,42.28969,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.35021,14.88379,0,0.9116548,-0.9116548,22.52794,57.76382,0.1361933,0.9526792,0,0,14.88379
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,40.35875,40.35875,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.36316,13.97213,0,1.269508,-1.269508,21.18976,54.3326,0.1361933,1.326636,0,0,13.97213
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,38.89042,38.89042,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.77373,12.70262,0,0.8790128,-0.8790128,20.2632,51.95681,0.1361933,0.9185683,0,0,12.70262
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,37.39193,37.39193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.75041,11.82361,0,0,0,20.2632,51.95681,0.1361933,0,0,0,11.82361
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,36.0644,36.0644,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.75041,11.82361,0,0.9308235,-0.9308235,19.28202,49.44098,0.1361933,0.9727105,0,0,11.82361
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,34.84751,34.84751,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.78466,10.89279,0,1.127411,-1.127411,18.09363,46.39382,0.1361933,1.178144,0,0,10.89279
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,33.57027,33.57027,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,22.03733,9.765377,0,1.29725,-1.29725,16.72621,42.88762,0.1361933,1.355626,0,0,9.765377
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,32.61485,32.61485,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.47872,8.468127,0,0.8909326,-0.8909326,15.78708,40.47961,0.1361933,0.9310246,0,0,8.468127
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,31.70972,31.70972,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.46865,7.577194,0,0.6617414,-0.6617414,15.08954,38.69106,0.1361933,0.6915198,0,0,7.577194
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.571016,37.83319,30.77442,10.70615,10.70615,12,0,3.372,10.70615,24.01437,0,0,0,2.571016,0,0,1.293845,1.229153,25.20392,6.915453,3.800169,0,3.800169,18.6947,47.93503,0.1362482,11.77677,2.056813,12,9.486469
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.372165,45.55819,32.95679,6.723629,6.723629,12,0,3.372,6.723629,65.02686,0,0,0,4.372165,0,0,5.276371,5.012552,21.40375,10.3356,9.384717,0,9.384717,27.59782,70.76351,0.1363772,7.395992,3.497732,12,14.70777
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.148177,57.14039,38.01546,3.192285,3.192285,0,-1,0,3.192285,192.5948,0,0,0,6.148177,3.3603,3.192285,0,0,12.01903,18.78185,2.787876,0,2.787876,30.24264,77.54507,0.1363381,3.511514,4.918541,0,24.93003
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.361456,67.93504,43.24511,0,0,0,0,0,0,0,0,0,0,7.361456,0,0,0,0,9.231154,21.29094,7.361456,0,7.361456,37.22633,95.45193,0.1362347,0,5.889165,0,28.6524
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.789926,74.96729,47.45899,8.524985,8.524985,3,0,1.095,8.524985,91.37759,0.1044537,0,0,7.789926,5.815774,5.524985,0,0,1.869699,27.91625,1.869699,0,1.869699,39.00008,100,0.1362085,9.377483,6.231941,12,35.70618
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.388334,82.15014,50.85825,2.159437,2.159437,0,0,0,2.159437,388.4501,6.115242,0,0,8.388334,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1362085,2.375381,6.710667,0,37.98731
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.140446,85.14983,54.05638,4.266231,4.266231,0,0,0,4.266231,190.8112,3.649677,0,0,8.140446,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1362085,4.692854,6.512357,0,37.73943
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,6.865547,81.37385,55.91692,4.68957,4.68957,0,-1,0,4.68957,146.4004,1.929158,0,0,6.865547,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1362085,5.158527,5.492437,0,36.46452
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.733627,77.08187,56.51029,7.624926,7.624926,3,0,1.095,7.624926,75.19584,0.8652839,0,0,5.733627,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1362085,8.387418,4.586901,12,35.3326
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.570957,69.18919,57.10365,2.788364,2.788364,0,0,0,2.788364,128.0664,0.6358366,0,0,3.570957,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1362085,3.067201,2.856766,0,33.16993
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.20193,59.57761,55.77613,0,0,0,0,0,0,0,1.20193,0,0,1.20193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362085,0,0.961544,0,30.80091
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,52.35675,52.35675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362085,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.07816,49.07816,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1362085,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,46.6142,46.6142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1362085,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,44.3212,44.3212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1362085,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.05838,42.05838,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1362085,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,40.13749,40.13749,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1362085,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,38.66917,38.66917,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1362085,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.17067,37.17067,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1362085,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,35.8331,35.8331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1362085,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,34.62625,34.62625,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1362085,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,33.37918,33.37918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1362085,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,32.41372,32.41372,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1362085,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,31.50858,31.50858,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1362085,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.262356,36.72212,30.55317,6.278822,6.278822,0,0,0,6.278822,36.03153,0,8.881784E-16,0,2.262356,6.609286,6.278822,0,0,12.36637,18.46924,0,4.346931,-4.346931,22.68624,58.16973,0.1362085,6.906704,1.809885,0,20.7316
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.052128,47.49983,32.75565,2.500142,2.500142,0,0,0,2.500142,202.0737,0,0,0,5.052128,2.631728,2.500142,0,0,17.19629,14.12231,2.4204,0,2.4204,24.98243,64.0574,0.1361745,2.750156,4.041702,0,19.17444
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.642061,55.07145,37.76404,1.908139,1.908139,0,-1,0,1.908139,295.684,0,0,0,5.642061,2.008567,1.908139,0,0,14.77589,16.30067,3.633494,0,3.633494,28.42947,72.89593,0.1361236,2.098953,4.513649,0,21.94273
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,6.942964,65.91659,42.96351,1.807669,1.807669,0,0,0,1.807669,384.0839,0,0,0,6.942964,1.902809,1.807669,0,0,11.1424,19.57082,5.040155,0,5.040155,33.21098,85.15619,0.1360531,1.988435,5.554371,0,26.51378
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.034607,75.7075,47.17739,0.7246968,0.7246968,0,0,0,0.7246968,1108.685,1.169523,0,0,8.034607,0.7628387,0.7246968,0,0,6.102245,24.10696,6.102245,0,6.102245,39.00008,100,0.1359677,0.7971664,6.427685,0,32.14156
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.230599,81.00875,50.57666,0,0,0,0,0,0,0,8.230599,0,0,8.230599,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359677,0,6.584479,0,37.82958
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.27606,85.49279,53.7949,1.1789,1.1789,0,0,0,1.1789,702.0155,7.035113,0,0,8.27606,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1359677,1.29679,6.620848,0,37.87504
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.107748,82.18815,55.6655,2.271329,2.271329,0,-1,0,2.271329,312.9334,4.716875,0,0,7.107748,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1359677,2.498462,5.686198,0,36.70673
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.641106,76.39353,56.25886,9.696304,9.696304,4.337254,0,1.433325,9.696304,58.1779,0,0,0,5.641106,5.641106,5.359051,0,0,0,29.59898,0,0,0,39.00008,100,0.1359677,10.66593,4.512885,12,35.24009
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,3.998191,70.5145,56.85223,5.663203,5.663203,0,0,0,5.663203,70.59947,0,8.881784E-16,0,3.998191,5.961266,5.663203,0,0,0,29.59898,0,1.963075,-1.963075,36.93082,94.69421,0.1359677,6.229523,3.198553,0,33.59717
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.800879,61.28815,55.5247,0,0,0,0,0,0,0,0,0,0,1.800879,0,0,0,0,2.181194,27.6359,1.800879,0,1.800879,38.63928,99.07487,0.1359426,0,1.440704,0,29.43678
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,52.12543,52.12543,10.89346,10.89346,11.29379,0,3.193328,10.89346,0,0,0,0,0,0,0,0.4003312,0.3803146,0.3803146,29.25669,0.3803146,0,0.3803146,39.00008,100,0.1359488,11.9828,0,12,29.25669
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,48.87703,48.87703,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1359488,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,46.41306,46.41306,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1359488,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,44.13012,44.13012,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1359488,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,41.86729,41.86729,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1359488,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,39.93635,39.93635,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1359488,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,38.46803,38.46803,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1359488,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,36.96954,36.96954,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1359488,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,35.64201,35.64201,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1359488,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.42511,34.42511,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1359488,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,33.14788,33.14788,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1359488,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,32.21257,32.21257,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1359488,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,31.30745,31.30745,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1359488,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.532479,37.31288,30.3822,5.656881,5.656881,12,0,3.372,5.656881,44.7681,0,0,0,2.532479,0,0,6.343119,6.025962,27.10751,5.202216,8.558441,0,8.558441,21.40288,54.87908,0.1360819,6.222569,2.025983,12,7.734694
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.14535,47.54496,32.52434,2.504121,2.504121,11.30412,0,3.195943,2.504121,205.4753,1.776357E-15,0,0,5.14535,0,0,8.8,8.36,18.54907,12.90481,13.50535,0,13.50535,34.21518,87.73106,0.1361328,2.754533,4.11628,12,18.05016
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.233776,60.53255,37.50256,0,0,0,-1,0,0,0,2.190053,0,0,7.233776,0,0,0,0,5.043723,25.05963,5.043723,0,5.043723,39.00008,100,0.1360624,0,5.787021,0,32.2934
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,7.883189,69.36569,42.65174,2.811999,2.811999,0,0,0,2.811999,280.3411,4.923191,0,0,7.883189,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1360624,3.093199,6.306551,0,37.48217
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,8.890393,79.30933,46.86562,0,0,0,0,0,0,0,8.890393,0,0,8.890393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360624,0,7.112315,0,38.48937
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.038586,84.65293,50.26489,2.470375,2.470375,0,0,0,2.470375,365.8791,6.438191,0,0,9.038586,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1360624,2.717412,7.230868,0,38.63756
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,7.822866,82.81857,53.48313,3.354648,3.354648,0,0,0,3.354648,233.1948,4.291658,0,0,7.822866,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1360624,3.690113,6.258293,0,37.42184
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.625618,79.62062,55.3839,3.377337,3.377337,0,-1,0,3.377337,196.1787,3.070526,0,0,6.625618,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1360624,3.715071,5.300494,0,36.22459
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.730757,76.43893,55.97727,4.393914,4.393914,0,0,0,4.393914,130.4249,1.105584,0,0,5.730757,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1360624,4.833306,4.584606,0,35.32973
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.218218,71.0739,56.6008,5.022458,5.022458,0,0,0,5.022458,83.98712,0,8.881784E-16,0,4.218218,5.286798,5.022458,0,0,0,29.59898,0,1.06858,-1.06858,37.8737,97.11185,0.1360624,5.524704,3.374575,0,33.8172
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.17686,62.30972,55.29339,5.108103,5.108103,0,0,0,5.108103,42.61582,0,0,0,2.17686,5.37695,5.108103,0,0,1.187311,28.5304,0,3.20009,-3.20009,34.5005,88.46265,0.1360624,5.618913,1.741488,0,30.70726
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,51.87401,51.87401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.742967,25.33031,0,0,0,34.5005,88.46265,0.1360624,0,0,0,25.33031
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,48.65577,48.65577,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.742967,25.33031,0,4.069258,-4.069258,30.21113,77.46428,0.1360624,4.252375,0,0,25.33031
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,46.1918,46.1918,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.264365,21.26105,0,0.7642709,-0.7642709,29.40552,75.39861,0.1360624,0.7986631,0,0,21.26105
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,43.92898,43.92898,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,10.11355,20.49678,0,8.8,-8.8,20.1295,51.61401,0.1360624,13.68584,0,0,20.49678
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,41.66615,41.66615,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.89133,11.69678,0,0.07847781,-0.07847781,20.04678,51.4019,0.1360624,0.08200932,0,0,11.69678
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,39.76538,39.76538,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.97853,11.6183,0,0.6014495,-0.6014495,19.4128,49.7763,0.1360624,0.6285148,0,0,11.6183
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,38.29706,38.29706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.64681,11.01685,0,0,0,19.4128,49.7763,0.1360624,0,0,0,11.01685
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,36.79856,36.79856,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.64681,11.01685,0,1.890222,-1.890222,17.42033,44.66742,0.1360624,1.975282,0,0,11.01685
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,35.47104,35.47104,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.74705,9.12663,0,1.848772,-1.848772,15.47155,39.67057,0.1360624,1.931967,0,0,9.12663
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,34.25414,34.25414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80124,7.277858,0,0,0,15.47155,39.67057,0.1360624,0,0,0,7.277858
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.00708,33.00708,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.80124,7.277858,0,0.7027375,-0.7027375,14.7308,37.77121,0.1360624,0.7343607,0,0,7.277858
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,32.05166,32.05166,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.58206,6.57512,0,0.09728391,-0.09728391,14.62825,37.50827,0.1360624,0.1016617,0,0,6.57512
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,31.14653,31.14653,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.69016,6.477837,0,1.487315,-1.487315,13.06049,33.48836,0.1360624,1.554244,0,0,6.477837
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.467418,36.91726,30.18106,2.213739,2.213739,0,0,0,2.213739,111.4593,0,0,0,2.467418,2.330251,2.213739,0,0,27.34273,4.990521,0.1371667,0,0.1371667,13.19061,33.82202,0.1360605,2.435112,1.973934,0,7.45794
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.755778,46.08683,32.33326,0,0,0,0,0,0,0,0,0,0,4.755778,0,0,0,0,27.20556,5.113972,4.755778,0,4.755778,17.70234,45.39053,0.1359942,0,3.804623,0,9.86975
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.260035,60.33293,37.25113,1.997156,1.997156,0,-1,0,1.997156,363.5188,0,0,0,7.260035,2.102269,1.997156,0,0,22.44979,9.394172,5.157766,0,5.157766,22.59543,57.93688,0.1359224,2.196871,5.808028,0,16.65421
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.421003,71.31422,42.37014,6.769032,6.769032,0,0,0,6.769032,124.4048,0,0,0,8.421003,7.125297,6.769032,0,0,17.29202,14.03616,1.295707,0,1.295707,23.82464,61.08871,0.1359044,7.445935,6.736803,0,22.45716
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,8.915843,79.01783,46.55386,2.686664,2.686664,0,0,0,2.686664,331.8556,0,0,0,8.915843,2.828067,2.686664,0,0,15.99631,15.2023,6.087777,0,6.087777,29.60002,75.89732,0.1358198,2.95533,7.132675,0,24.11814
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,8.910855,83.56502,49.95312,4.107768,4.107768,0,0,0,4.107768,216.927,0,0,0,8.910855,4.323966,4.107768,0,0,9.908534,20.6813,4.58689,0,4.58689,33.95152,87.05502,0.1357561,4.518544,7.128685,0,29.59215
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.407006,85.34225,53.18142,1.848927,1.848927,0,0,0,1.848927,454.6966,1.139123,0,0,8.407006,1.946239,1.848927,0,0,5.321645,24.8095,5.321645,0,5.321645,39.00008,100,0.1356823,2.033819,6.725605,0,33.2165
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.728619,84.42272,55.07214,0,0,0,-1,0,0,0,7.728619,0,0,7.728619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356823,0,6.182895,0,37.3276
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.331754,78.69343,55.69567,4.249506,4.249506,0,0,0,4.249506,148.9998,1.85859,0,0,6.331754,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1356823,4.674457,5.065403,0,35.93073
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.345964,71.2498,56.3192,2.781565,2.781565,0,0,0,2.781565,156.2417,1.418001,0,0,4.345964,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1356823,3.059722,3.476772,0,33.94494
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.87989,61.04829,55.04197,4.660268,4.660268,0,0,0,4.660268,40.33867,0,8.881784E-16,0,1.87989,4.905545,4.660268,0,0,0,29.59898,0,3.025655,-3.025655,35.81076,91.82227,0.1356823,5.126295,1.503912,0,31.47887
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,51.67287,51.67287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361839,26.57332,0,0,0,35.81076,91.82227,0.1356823,0,0,0,26.57332
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,48.45463,48.45463,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.361839,26.57332,0,3.642432,-3.642432,31.9713,81.97752,0.1356823,3.806341,0,0,26.57332
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,46.02084,46.02084,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.408985,22.93089,0,1.93591,-1.93591,29.93067,76.74516,0.1356823,2.023026,0,0,22.93089
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,43.78818,43.78818,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.559997,20.99498,0,3.247311,-3.247311,26.5077,67.96833,0.1356823,3.39344,0,0,20.99498
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,41.52536,41.52536,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.16812,17.74767,0,1.659336,-1.659336,24.75861,63.48349,0.1356823,1.734006,0,0,17.74767
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,39.60447,39.60447,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,15.01183,16.08834,0,1.047175,-1.047175,23.65479,60.65319,0.1356823,1.094298,0,0,16.08834
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,38.12609,38.12609,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.17535,15.04116,0,0.6625904,-0.6625904,22.95636,58.86234,0.1356823,0.692407,0,0,15.04116
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,36.6276,36.6276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.91157,14.37857,0,0,0,22.95636,58.86234,0.1356823,0,0,0,14.37857
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,35.30007,35.30007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.91157,14.37857,0,0,0,22.95636,58.86234,0.1356823,0,0,0,14.37857
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,34.08318,34.08318,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.91157,14.37857,0,1.01698,-1.01698,21.88437,56.11365,0.1356823,1.062744,0,0,14.37857
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,32.81599,32.81599,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,18.04154,13.36159,0,0.5118473,-0.5118473,21.34483,54.73023,0.1356823,0.5348804,0,0,13.36159
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,31.88069,31.88069,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.61026,12.84974,0,1.277099,-1.277099,19.99865,51.27849,0.1356823,1.334569,0,0,12.84974
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,30.97556,30.97556,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,20.02926,11.57264,0,1.342576,-1.342576,18.58345,47.64978,0.1356823,1.402992,0,0,11.57264
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.922559,35.20396,30.01009,3.530342,3.530342,0,0,0,3.530342,54.45815,0,0,0,1.922559,3.716149,3.530342,0,0,21.52101,10.23007,0,1.79359,-1.79359,16.69284,42.80207,0.1356823,3.883376,1.538047,0,12.15263
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.278699,44.37101,32.13212,1.841609,1.841609,0,0,0,1.841609,232.3349,0,0,0,4.278699,1.938536,1.841609,0,0,23.51389,8.436477,2.340164,0,2.340164,18.91292,48.49456,0.1356498,2.02577,3.42296,0,12.71518
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.820265,54.8242,36.99971,4.855851,4.855851,0,-1,0,4.855851,119.8609,0,0,0,5.820265,5.111422,4.855851,0,0,21.17373,10.54262,0.7088431,0,0.7088431,19.58538,50.21883,0.13564,5.341436,4.656212,0,16.36289
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.019213,61.362,42.08855,2.045532,2.045532,0,0,0,2.045532,294.2615,0,0,0,6.019213,2.153192,2.045532,0,0,20.46488,11.18058,3.866021,0,3.866021,23.25302,59.62299,0.1355865,2.250085,4.81537,0,17.1998
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.806611,65.36327,46.24209,1.681441,1.681441,0,0,0,1.681441,345.3354,0,0,0,5.806611,1.769938,1.681441,0,0,16.59886,14.66,4.036673,0,4.036673,27.08254,69.44227,0.1355306,1.849585,4.645289,0,20.46661
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.639337,72.73055,49.67153,0,0,0,0,0,0,0,0,0,0,6.639337,0,0,0,0,12.56219,18.29301,6.639337,0,6.639337,33.38117,85.59257,0.1354388,0,5.31147,0,24.93234
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.702819,76.94376,52.91994,3.784306,3.784306,0,0,0,3.784306,177.1215,0,0,0,6.702819,3.98348,3.784306,0,0,5.922852,24.26841,2.719339,0,2.719339,35.96096,92.20741,0.1354012,4.162737,5.362256,0,30.97123
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.026299,72.21078,54.82071,2.55873,2.55873,0,-1,0,2.55873,196.4372,0,0,0,5.026299,2.6934,2.55873,0,0,3.203513,26.71582,2.332899,0,2.332899,38.17414,97.88222,0.135369,2.814603,4.021039,0,31.74212
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.698198,67.86137,55.46436,7.720301,7.720301,5.034096,0,1.609626,7.720301,47.90225,4.440892E-16,0,0,3.698198,2.827584,2.686204,0,0,0.870614,28.81543,0.870614,0,0.870614,39.00008,100,0.1353807,8.492331,2.958558,12,32.51362
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.34546,63.72269,56.08789,5.862663,5.862663,0,0,0,5.862663,40.00673,0,0,0,2.34546,6.171224,5.862663,0,0,0,29.59898,0,3.825764,-3.825764,34.96737,89.65974,0.1353807,6.448929,1.876368,0,31.94444
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.690583,60.21118,54.84083,0,0,0,0,0,0,0,0,0,0,1.690583,0,0,0,0,4.250849,25.77321,1.690583,0,1.690583,36.5712,93.77211,0.1353574,0,1.352466,0,27.4638
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,51.45161,51.45161,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.560266,27.29474,0,2.166793,-2.166793,34.2872,87.91571,0.1353574,2.264298,0,0,27.29474
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,48.25349,48.25349,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.967814,25.12794,0,1.812062,-1.812062,32.37711,83.01808,0.1353574,1.893604,0,0,25.12794
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,45.84986,45.84986,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.981216,23.31588,0,6.10235,-6.10235,25.94467,66.52467,0.1353574,6.376956,0,0,23.31588
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,43.61721,43.61721,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.76161,17.21353,0,1.926271,-1.926271,23.91421,61.31835,0.1353574,2.012953,0,0,17.21353
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,41.35439,41.35439,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.90191,15.28726,0,0.2693692,-0.2693692,23.63026,60.5903,0.1353574,0.2814908,0,0,15.28726
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,39.4335,39.4335,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,16.2012,15.01789,0,0.6578415,-0.6578415,22.93684,58.81229,0.1353574,0.6874444,0,0,15.01789
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,37.95512,37.95512,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.93214,14.36005,0,2.093175,-2.093175,20.73044,53.15487,0.1353574,2.187368,0,0,14.36005
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,36.42646,36.42646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.25789,12.26688,0,0,0,20.73044,53.15487,0.1353574,0,0,0,12.26688
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,35.09893,35.09893,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,19.25789,12.26688,0,1.936531,-1.936531,18.68916,47.92082,0.1353574,2.023675,0,0,12.26688
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,33.88204,33.88204,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.40959,10.33035,0,0.8890926,-0.8890926,17.75197,45.51778,0.1353574,0.9291018,0,0,10.33035
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,32.64502,32.64502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.39747,9.441253,0,0,0,17.75197,45.51778,0.1353574,0,0,0,9.441253
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,31.70972,31.70972,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.39747,9.441253,0,2.734114,-2.734114,14.86996,38.12803,0.1353574,2.857149,0,0,9.441253
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,30.80459,30.80459,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.43538,6.707139,0,2.728109,-2.728109,11.99428,30.75451,0.1353574,2.850874,0,0,6.707139
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.333151,36.17998,29.83912,0,0,0,0,0,0,0,0,0,0,2.333151,0,0,0,0,28.46661,3.979031,2.333151,0,2.333151,14.2077,36.42994,0.1353252,0,1.866521,0,6.312182
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.903525,46.11434,31.93098,6.744304,6.744304,12,0,3.372,6.744304,72.70617,8.881784E-16,0,0,4.903525,0,0,5.255696,4.992911,26.13346,6.078867,9.896437,0,9.896437,23.59629,60.50318,0.1354464,7.418735,3.92282,12,10.98239
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.581477,57.25743,36.76839,1.773507,1.773507,0,-1,0,1.773507,371.0997,0,0,0,6.581477,1.866849,1.773507,0,0,16.23702,14.98566,4.714628,0,4.714628,28.06898,71.9716,0.1353815,1.950857,5.265182,0,21.56714
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.224339,65.68041,41.83712,1.326236,1.326236,0,0,0,1.326236,544.7248,0,0,0,7.224339,1.396038,1.326236,0,0,11.52239,19.22882,5.828301,0,5.828301,33.59819,86.14903,0.1353012,1.45886,5.779471,0,26.45317
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.793269,77.64461,45.96049,2.779436,2.779436,0,0,0,2.779436,316.3688,0.1734555,0,0,8.793269,2.925722,2.779436,0,0,5.694091,24.4743,5.694091,0,5.694091,39.00008,100,0.1352229,3.05738,7.034616,0,33.26757
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.569852,81.09843,49.38993,5.884183,5.884183,0,0,0,5.884183,145.6422,2.375975,0,0,8.569852,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1352229,6.472601,6.855882,0,38.16883
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,6.90745,77.53734,52.66851,0,0,0,0,0,0,0,6.90745,0,0,6.90745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352229,0,5.52596,0,36.50643
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.288699,77.16708,54.5894,6.179921,6.179921,0,-1,0,6.179921,101.7602,0,0,0,6.288699,6.50518,6.179921,0,0,0,29.59898,0,0.2164808,-0.2164808,38.77189,99.41489,0.1352229,6.797913,5.030959,0,35.88768
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.280251,77.88314,55.21293,2.513111,2.513111,0,0,0,2.513111,249.8994,3.394336,0,0,6.280251,2.64538,2.513111,0,0,0.2405342,29.3825,0.2405342,0,0.2405342,39.00008,100,0.1352196,2.764422,5.0242,0,35.66275
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.436277,67.36482,55.88675,3.49394,3.49394,0,0,0,3.49394,98.34963,0,0,0,3.436277,3.677832,3.49394,0,0,0,29.59898,0,0.2415544,-0.2415544,38.74546,99.34713,0.1352196,3.843334,2.749022,0,33.03526
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.214994,58.46335,54.64974,4.611095,4.611095,0,0,0,4.611095,26.34936,0,8.881784E-16,0,1.214994,4.853785,4.611095,0,0,0.2683938,29.35742,0,3.638791,-3.638791,34.90984,89.51222,0.1352196,5.072205,0.9719952,0,30.57242
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,51.28065,51.28065,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.311494,25.71863,0,5.35655,-5.35655,29.26354,75.03455,0.1352196,5.597595,0,0,25.71863
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,48.08252,48.08252,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.26322,20.36208,0,0.1797841,-0.1797841,29.07403,74.54864,0.1352196,0.1878744,0,0,20.36208
