Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,45.70907,45.70907,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.46298,20.1823,0,7.450834,-7.450834,21.22016,54.41055,0.1352196,7.786122,0,0,20.1823
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,43.44624,43.44624,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.74168,12.73146,0,5.269489,-5.269489,15.66563,40.1682,0.1352196,5.506616,0,0,12.73146
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,41.21359,41.21359,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.59667,7.461976,0,0.7032328,-0.7032328,14.92436,38.2675,0.1352196,0.7348783,0,0,7.461976
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,39.26253,39.26253,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.37804,6.758743,0,1.857023,-1.857023,12.96688,33.24835,0.1352196,1.940589,0,0,6.758743
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,37.81432,37.81432,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.4414,4.90172,0,1.617446,-1.617446,11.26194,28.87672,0.1352196,1.690231,0,0,4.90172
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,36.28566,36.28566,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.23856,3.284274,0,1.467565,-1.467565,9.714995,24.91019,0.1352196,1.533605,0,0,3.284274
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,34.95813,34.95813,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.86919,1.816709,0,0.730961,-0.730961,8.944494,22.93456,0.1352196,0.7638543,0,0,1.816709
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,33.74124,33.74124,1.18423,1.031461,0,-1,0,1.031461,0,0,0.1527698,0.2711928,0,1.085748,1.031461,0,0,31.68137,1.085748,0,1.085748,-1.085748,7.800015,20,0.1352196,1.302654,0,0,1.085748
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,32.50423,32.50423,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352196,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,31.56893,31.56893,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352871,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,30.6638,30.6638,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1353377,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.532979,36.60003,29.69832,3.610298,3.610298,11.54417,0,3.256675,3.610298,70.15983,0,0,0,2.532979,0,0,7.933874,7.53718,16.16775,15.048,10.07016,0,10.07016,33.21539,85.1675,0.135443,3.971328,2.026383,12,17.58098
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.329491,47.29287,31.76001,4.515352,4.515352,0,0,0,4.515352,118.0305,0,0,0,5.329491,4.753002,4.515352,0,0,6.097594,24.11114,0.5764889,0,0.5764889,33.7623,86.56982,0.1354351,4.966887,4.263593,0,29.44063
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.829992,57.93867,36.57731,2.445272,2.445272,0,-1,0,2.445272,279.3142,0,0,0,6.829992,2.573971,2.445272,0,0,5.521105,24.62998,4.256021,0,4.256021,37.79992,96.92266,0.1353767,2.689799,5.463994,0,31.45998
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.527752,70.77036,41.57564,0.1488191,0.1488191,0,0,0,0.1488191,5730.282,7.106016,0,0,8.527752,0.1566516,0.1488191,0,0,1.265084,28.4604,1.265084,0,1.265084,39.00008,100,0.1353594,0.163701,6.822201,0,36.98816
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.403139,75.46293,45.6789,4.093261,4.093261,0,0,0,4.093261,205.2921,4.094444,0,0,8.403139,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1353594,4.502586,6.722511,0,38.00212
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.314621,79.52013,49.12845,0,0,0,0,0,0,0,8.314621,0,0,8.314621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353594,0,6.651697,0,37.9136
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.291862,83.73639,52.41709,2.334289,2.334289,0,0,0,2.334289,355.2201,5.834716,0,0,8.291862,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1353594,2.567718,6.63349,0,37.89084
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.175798,80.83415,54.33797,1.236925,1.236925,0,-1,0,1.236925,580.1319,5.873771,0,0,7.175798,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1353594,1.360618,5.740638,0,36.77478
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,5.897161,75.99776,55.0118,0,0,0,0,0,0,0,5.897161,0,0,5.897161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353594,0,4.717729,0,35.49614
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.025734,69.30124,55.6655,7.604122,7.604122,3.779674,0,1.292258,7.604122,52.94148,0,0,0,4.025734,4.025734,3.824448,0,0,0,29.59898,0,0,0,39.00008,100,0.1353594,8.364533,3.220587,12,33.62471
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.948214,60.65639,54.4486,3.406914,3.406914,0,0,0,3.406914,57.18411,0,4.440892E-16,0,1.948214,3.586225,3.406914,0,0,0,29.59898,0,1.638012,-1.638012,37.27346,95.57279,0.1353594,3.747605,1.558571,0,31.54719
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,51.10968,51.10968,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.820013,27.96097,0,1.569329,-1.569329,35.61924,91.33121,0.1353594,1.639949,0,0,27.96097
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,47.94172,47.94172,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.563712,26.39164,0,4.860938,-4.860938,30.49537,78.19309,0.1353594,5.07968,0,0,26.39164
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,45.56827,45.56827,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.964754,21.5307,0,4.990939,-4.990939,25.23445,64.7036,0.1353594,5.215531,0,0,21.5307
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,43.33562,43.33562,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.51024,16.53976,0,4.259345,-4.259345,20.74471,53.19146,0.1353594,4.451015,0,0,16.53976
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.07279,41.07279,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.24285,12.28042,0,0.9825633,-0.9825633,19.709,50.53579,0.1353594,1.026779,0,0,12.28042
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.1519,39.1519,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.33458,11.29785,0,2.444541,-2.444541,17.13223,43.9287,0.1353594,2.554545,0,0,11.29785
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,37.67353,37.67353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.05074,8.853312,0,0,0,17.13223,43.9287,0.1353594,0,0,0,8.853312
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,36.17503,36.17503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.05074,8.853312,0,0,0,17.13223,43.9287,0.1353594,0,0,0,8.853312
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,34.84751,34.84751,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,23.05074,8.853312,0,2.427238,-2.427238,14.57369,37.36837,0.1353594,2.536464,0,0,8.853312
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,33.63061,33.63061,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.74767,6.426073,0,1.413834,-1.413834,13.08338,33.54706,0.1353594,1.477456,0,0,6.426073
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.38354,32.38354,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.3186,5.012239,0,1.160622,-1.160622,11.85998,30.41014,0.1353594,1.21285,0,0,5.012239
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,31.42813,31.42813,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.60818,3.851618,0,1.4287,-1.4287,10.354,26.54865,0.1353594,1.492991,0,0,3.851618
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,30.55317,30.55317,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.19562,2.422918,0,0.3784332,-0.3784332,9.955091,25.52583,0.1353594,0.3954627,0,0,2.422918
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.477565,36.32711,29.5877,1.765016,1.765016,0,0,0,1.765016,140.3706,0,0,0,2.477565,1.857912,1.765016,0,0,30.6161,2.044485,0.6196526,0,0.6196526,10.54295,27.03314,0.1353509,1.941518,1.982052,0,4.522049
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.013101,46.15332,31.64938,0.4657695,0.4657695,0,0,0,0.4657695,1076.305,0,0,0,5.013101,0.4902837,0.4657695,0,0,29.99645,2.602172,4.522817,0,4.522817,14.83367,38.03497,0.1352889,0.5123465,4.01048,0,7.615273
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.003313,58.375,36.40634,5.046727,5.046727,0,-1,0,5.046727,138.7694,0,0,0,7.003313,5.312345,5.046727,0,0,25.47363,6.672707,1.690968,0,1.690968,16.43786,42.14827,0.1352658,5.5514,5.60265,0,13.67602
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.306141,69.53643,41.35439,2.58098,2.58098,0,0,0,2.58098,321.8213,0,0,0,8.306141,2.716821,2.58098,0,0,23.78267,8.194579,5.58932,0,5.58932,21.74035,55.74439,0.1351893,2.839078,6.644913,0,16.50072
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.117768,78.49399,45.42747,3.265571,3.265571,0,0,0,3.265571,279.209,0,0,0,9.117768,3.437443,3.265571,0,0,18.19335,13.22497,5.680326,0,5.680326,27.12918,69.56187,0.1351116,3.592128,7.294215,0,22.34274
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,8.882247,81.9631,48.87703,0.3936055,0.3936055,0,0,0,0.3936055,2256.637,0,0,0,8.882247,0.4143215,0.3936055,0,0,12.51302,18.33726,8.467925,0,8.467925,35.16256,90.16024,0.1349961,0.432966,7.105798,0,27.21951
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.501482,84.44762,52.15561,1.3603,1.3603,0,0,0,1.3603,624.9712,3.024493,0,0,8.501482,1.431895,1.3603,0,0,4.045095,25.95839,4.045095,0,4.045095,39.00008,100,0.1349409,1.49633,6.801186,0,34.45987
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,7.825942,83.64481,54.10667,2.057338,2.057338,0,-1,0,2.057338,380.3917,5.660324,0,0,7.825942,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1349409,2.263072,6.260754,0,37.42492
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,5.91572,75.77757,54.76037,6.927161,6.927161,0,0,0,6.927161,85.39893,0,0,0,5.91572,7.291748,6.927161,0,0,0,29.59898,0,1.376027,-1.376027,37.54962,96.28088,0.1349409,7.619877,4.732576,0,35.5147
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.033519,69.08501,55.44424,2.444821,2.444821,0,0,0,2.444821,164.9822,0,0,0,4.033519,2.573496,2.444821,0,0,1.528919,28.22295,1.460023,0,1.460023,38.93472,99.83241,0.134921,2.689303,3.226815,0,32.25647
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.951967,60.45873,54.24746,2.454441,2.454441,0,0,0,2.454441,79.52798,0,4.440892E-16,0,1.951967,2.583622,2.454441,0,0,0.06889612,29.53697,0,0.6316549,-0.6316549,38.26889,98.12518,0.134921,2.699885,1.561574,0,31.48894
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,50.91859,50.91859,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.7707349,28.90532,0,0.4259941,-0.4259941,37.81986,96.9738,0.134921,0.4451638,0,0,28.90532
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,47.77076,47.77076,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.244062,28.47932,0,3.503427,-3.503427,34.12692,87.50475,0.134921,3.661082,0,0,28.47932
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,45.3973,45.3973,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.136759,24.97589,0,4.382443,-4.382443,29.50742,75.6599,0.134921,4.579654,0,0,24.97589
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,43.16465,43.16465,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,10.00614,20.59345,0,0.430731,-0.430731,29.05339,74.49572,0.134921,0.4501139,0,0,20.59345
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,40.93199,40.93199,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.48473,20.16272,0,2.152223,-2.152223,26.78475,68.6787,0.134921,2.249073,0,0,20.16272
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,38.98093,38.98093,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.87609,18.0105,0,1.596616,-1.596616,25.10177,64.36337,0.134921,1.668463,0,0,18.0105
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,37.53273,37.53273,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.65011,16.41388,0,2.200736,-2.200736,22.78199,58.41524,0.134921,2.299769,0,0,16.41388
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,36.0644,36.0644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.09537,14.21315,0,0,0,22.78199,58.41524,0.134921,0,0,0,14.21315
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,34.76705,34.76705,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,17.09537,14.21315,0,1.56304,-1.56304,21.1344,54.19066,0.134921,1.633377,0,0,14.21315
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,33.55016,33.55016,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.83208,12.65011,0,0.1534563,-0.1534563,20.97264,53.7759,0.134921,0.1603618,0,0,12.65011
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,32.30309,32.30309,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,19.00259,12.49665,0,0.2047428,-0.2047428,20.75682,53.22252,0.134921,0.2139562,0,0,12.49665
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,31.33762,31.33762,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.23008,12.29191,0,0.508321,-0.508321,20.22101,51.84863,0.134921,0.5311955,0,0,12.29191
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.43249,30.43249,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.79488,11.78359,0,0.9169608,-0.9169608,19.25444,49.37027,0.134921,0.958224,0,0,11.78359
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.62571,36.63288,29.47707,6.003184,6.003184,0,0,0,6.003184,43.73862,0,0,0,2.62571,6.319141,6.003184,0,0,20.81372,10.86663,0,3.693431,-3.693431,15.36123,39.38768,0.134921,6.603503,2.100568,0,13.49234
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.313117,43.83405,31.53875,3.103788,3.103788,0,0,0,3.103788,138.963,0,0,0,4.313117,3.267146,3.103788,0,0,24.91754,7.173194,1.045971,0,1.045971,16.35352,41.93202,0.1349068,3.414167,3.450494,0,11.48631
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.00847,58.22841,36.26554,0,0,0,-1,0,0,0,0,0,0,7.00847,0,0,0,0,23.87157,8.114569,7.00847,0,7.00847,23.00234,58.98024,0.1348114,0,5.606776,0,15.12304
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.129096,68.53591,41.15325,6.513821,6.513821,0,0,0,6.513821,124.7977,0,0,0,8.129096,6.856653,6.513821,0,0,16.8631,14.42219,1.272443,0,1.272443,24.20949,62.07548,0.1347941,7.165203,6.503277,0,22.55129
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.824446,72.31905,45.22633,0,0,0,0,0,0,0,0,0,0,7.824446,0,0,0,0,15.59065,15.56739,7.824446,0,7.824446,31.63241,81.10857,0.1346878,0,6.259557,0,23.39184
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.714553,76.1636,48.67588,5.129484,5.129484,0,0,0,5.129484,150.3963,0,0,0,7.714553,5.399457,5.129484,0,0,7.766208,22.60939,2.315097,0,2.315097,33.8287,86.74008,0.1346564,5.642432,6.171643,0,30.32394
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.678133,71.50883,51.96452,0,0,0,0,0,0,0,0.2270223,0,0,5.678133,0,0,0,0,5.45111,24.69298,5.45111,0,5.45111,39.00008,100,0.1345825,0,4.542506,0,30.37111
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.124866,75.65598,53.91558,5.489763,5.489763,0,-1,0,5.489763,111.5689,0.3461685,0,0,6.124866,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1345825,6.038739,4.899893,0,35.72384
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.649589,70.47275,54.5894,0.4623936,0.4623936,0,0,0,0.4623936,1005.548,4.162858,0,0,4.649589,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1345825,0.5086329,3.719671,0,34.24857
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.818795,68.11831,55.29339,0,0,0,0,0,0,0,3.818795,0,0,3.818795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345825,0,3.055036,0,33.41777
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.524475,58.87497,54.0765,0,0,0,0,0,0,0,1.524475,0,0,1.524475,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345825,0,1.21958,0,31.12345
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,50.76774,50.76774,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1345825,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,47.62996,47.62996,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1345825,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,45.28667,45.28667,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1345825,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.05402,43.05402,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1345825,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,40.81131,40.81131,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1345825,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,38.86025,38.86025,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1345825,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,37.39193,37.39193,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1345825,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,35.89344,35.89344,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1345825,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,34.62625,34.62625,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1345825,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,33.40936,33.40936,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1345825,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,32.16229,32.16229,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1345825,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.19682,31.19682,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1345825,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,30.32186,30.32186,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1345825,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.22353,32.61016,29.35639,2.568591,2.568591,11.36859,0,3.212254,2.568591,47.6343,0,0,0,1.22353,0,0,8.8,8.36,32.13409,0.6783009,9.58353,0,9.58353,17.60674,45.1454,0.1346894,2.82545,0.9788244,12,1.901831
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.641886,38.65827,31.36779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.641886,0,0,8.8,8.36,22.55056,9.303478,11.00189,0,11.00189,28.04405,71.90767,0.1347043,0,2.113509,12,11.94536
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.351928,48.87922,36.0644,2.950004,2.950004,0,-1,0,2.950004,147.5228,0,0,0,4.351928,3.105267,2.950004,0,0,11.54867,19.20518,1.246661,0,1.246661,29.22673,74.94019,0.1346875,3.245004,3.481543,0,23.5571
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.509274,54.73317,40.93199,3.598628,3.598628,0,0,0,3.598628,125.3054,0,0,0,4.509274,3.78803,3.598628,0,0,10.30201,20.32717,0.721244,0,0.721244,29.91097,76.69463,0.1346777,3.958491,3.607419,0,24.83644
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.612046,63.17262,44.97491,5.489497,5.489497,0,0,0,5.489497,102.2324,0,0,0,5.612046,5.778418,5.489497,0,0,9.580764,20.97629,0,0.1663716,-0.1663716,29.7356,76.24496,0.1346777,6.038446,4.489636,0,26.58834
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.804911,67.88713,48.42446,6.932096,6.932096,0,0,0,6.932096,83.73962,0,8.881784E-16,0,5.804911,7.296944,6.932096,0,0,9.765621,20.80992,0,1.492033,-1.492033,28.16286,72.2123,0.1346777,7.625306,4.643929,0,26.61483
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.420028,74.28973,51.73321,6.556189,6.556189,0,0,0,6.556189,97.92317,0,0,0,6.420028,6.901251,6.556189,0,0,11.42344,19.31789,0,0.4812231,-0.4812231,27.6556,70.91166,0.1346777,7.211808,5.136023,0,25.73792
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.529476,68.95807,53.6541,6.568397,6.568397,0,-1,0,6.568397,68.95862,0,8.881784E-16,0,4.529476,6.914102,6.568397,0,0,11.95813,18.83666,0,2.384626,-2.384626,25.14198,64.4665,0.1346777,7.225236,3.62358,0,23.36614
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.68173,63.05693,54.36814,0,0,0,0,0,0,0,0,0,0,2.68173,0,0,0,0,14.60771,16.45204,2.68173,0,2.68173,27.6861,70.98985,0.1346414,0,2.145384,0,19.13377
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.417473,59.55464,55.07214,4.097981,4.097981,0,0,0,4.097981,34.58955,0,0,0,1.417473,4.313664,4.097981,0,0,11.92598,18.86559,0,2.896191,-2.896191,24.63324,63.16204,0.1346414,4.50778,1.133979,0,20.28307
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.188048,57.59239,53.88541,4.694821,4.694821,0,0,0,4.694821,25.30551,0,0,0,1.188048,4.941917,4.694821,0,0,15.14397,15.9694,0,3.753869,-3.753869,20.67632,53.0161,0.1346414,5.164303,0.9504388,0,17.15745
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,50.60683,50.60683,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,19.31494,12.21553,0,6.752805,-6.752805,13.55824,34.76464,0.1346414,7.056681,0,0,12.21553
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,47.45899,47.45899,5.379649,5.189593,0,-1,0,5.189593,0,0,0.1900561,0.728021,0,5.462729,5.189593,0,0,26.81805,5.462729,0,5.462729,-5.462729,7.800015,20,0.1346414,5.917614,0,0,5.462729
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,45.1157,45.1157,5.998551,0,0,-1,0,0,0,0,5.998551,6.598406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346414,6.598406,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,42.91322,42.91322,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346414,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,40.65039,40.65039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346414,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,38.71946,38.71946,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346414,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,37.25113,37.25113,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346414,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,35.75264,35.75264,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346414,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,34.45528,34.45528,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346414,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,33.2585,33.2585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346414,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,32.02149,32.02149,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346414,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,31.05602,31.05602,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346973,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,30.18106,30.18106,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1347621,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.078713,34.79728,29.19547,3.209219,3.209219,11.36878,0,3.212301,3.209219,64.77316,0,0,0,2.078713,0,0,8.159559,7.751581,16.16775,15.048,9.830294,0,9.830294,32.98783,84.58402,0.134865,3.530141,1.66297,12,17.12671
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.055067,45.78793,31.19682,3.864176,3.864176,0,0,0,3.864176,130.8188,0,0,0,5.055067,4.067554,3.864176,0,0,6.33746,23.89526,0.9875132,0,0.9875132,33.92467,86.98617,0.1348517,4.250593,4.044053,0,28.95033
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.100928,58.09577,35.86327,3.756103,3.756103,0,-1,0,3.756103,189.0504,0,0,0,7.100928,3.953793,3.756103,0,0,5.349946,24.78403,3.147136,0,3.147136,36.91031,94.64162,0.1348092,4.131713,5.680743,0,31.88495
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.228811,68.39015,40.70068,2.125118,2.125118,0,0,0,2.125118,387.2166,3.789035,0,0,8.228811,2.236967,2.125118,0,0,2.202811,27.61645,2.202811,0,2.202811,39.00008,100,0.1347795,2.33763,6.583049,0,35.84526
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.704762,75.57156,44.69331,5.153066,5.153066,0,0,0,5.153066,168.924,3.280483,0,0,8.704762,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1347795,5.668372,6.96381,0,38.30374
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.360623,78.45434,48.14286,0,0,0,0,0,0,0,8.360623,0,0,8.360623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347795,0,6.688499,0,37.9596
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.21272,77.42817,51.48178,0,0,0,0,0,0,0,7.21272,0,0,7.21272,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347795,0,5.770176,0,36.8117
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.047431,79.11219,53.43285,0,0,0,-1,0,0,0,7.047431,0,0,7.047431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347795,0,5.637945,0,36.64641
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.187121,76.18586,54.13684,5.776403,5.776403,0,0,0,5.776403,107.1103,0.1066965,0,0,6.187121,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1347795,6.354043,4.949697,0,35.7861
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.147169,65.22446,54.871,0.0789234,0.0789234,0,0,0,0.0789234,3987.625,3.064092,0,0,3.147169,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1347795,0.08681574,2.517735,0,32.74615
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.093261,57.11462,53.71444,3.271115,3.271115,0,0,0,3.271115,33.42167,0,0,0,1.093261,3.443279,3.271115,0,0,0,29.59898,0,2.350018,-2.350018,36.52294,93.64838,0.1347795,3.598227,0.8746089,0,30.69224
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,50.43586,50.43586,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.611131,27.24896,0,5.517737,-5.517737,30.70674,78.73506,0.1347795,5.766036,0,0,27.24896
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,47.31819,47.31819,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.74195,21.73122,0,2.967997,-2.967997,27.57819,70.71317,0.1347795,3.101556,0,0,21.73122
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,44.97491,44.97491,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.03972,18.76323,0,0.3696312,-0.3696312,27.18857,69.71413,0.1347795,0.3862646,0,0,18.76323
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,42.76237,42.76237,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.45043,18.39359,0,3.978884,-3.978884,22.99446,58.96002,0.1347795,4.157934,0,0,18.39359
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,40.49954,40.49954,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.87141,14.41471,0,1.336238,-1.336238,21.58594,55.34845,0.1347795,1.396368,0,0,14.41471
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,38.54848,38.54848,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.35612,13.07847,0,0.4035533,-0.4035533,21.16055,54.25772,0.1347795,0.4217132,0,0,13.07847
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,37.08016,37.08016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.80451,12.67492,0,0,0,21.16055,54.25772,0.1347795,0,0,0,12.67492
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,35.58167,35.58167,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.80451,12.67492,0,0.7864004,-0.7864004,20.33162,52.13224,0.1347795,0.8217884,0,0,12.67492
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,34.31449,34.31449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67829,11.88852,0,0,0,20.33162,52.13224,0.1347795,0,0,0,11.88852
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,33.11771,33.11771,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.67829,11.88852,0,2.615349,-2.615349,17.5748,45.06349,0.1347795,2.73304,0,0,11.88852
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,31.88069,31.88069,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.58423,9.27317,0,2.257367,-2.257367,15.19532,38.96229,0.1347795,2.358948,0,0,9.27317
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,30.94539,30.94539,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.09241,7.015804,0,1.32187,-1.32187,13.80195,35.38955,0.1347795,1.381354,0,0,7.015804
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,30.04026,30.04026,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.56116,5.693934,0,1.883828,-1.883828,11.81622,30.29794,0.1347795,1.968601,0,0,5.693934
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.03635,34.55433,29.07479,3.119403,3.119403,0,0,0,3.119403,65.28011,0,4.440892E-16,0,2.03635,3.283582,3.119403,0,0,28.6543,3.810106,0,1.247232,-1.247232,10.50152,26.92693,0.1347795,3.431344,1.62908,0,5.846456
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.283779,43.22023,31.05602,1.794963,1.794963,0,0,0,1.794963,238.6555,0,0,0,4.283779,1.889435,1.794963,0,0,30.04012,2.562874,2.394344,0,2.394344,12.773,32.75121,0.1347472,1.97446,3.427023,0,6.846653
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.248022,54.8041,35.67218,5.396044,5.396044,0,-1,0,5.396044,115.7889,0,0,0.2666297,6.248022,5.680046,5.396044,0,0,27.64577,4.717783,0.5679759,0,0.5679759,13.31182,34.13282,0.1347395,5.935648,4.998417,0,10.96581
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.764496,66.20026,40.47943,1.533024,1.533024,0,0,0,1.533024,506.4823,0,0,0,7.764496,1.61371,1.533024,0,0,27.0778,5.228962,6.150786,0,6.150786,19.14697,49.09471,0.1346566,1.686327,6.211597,0,12.99346
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.612538,74.80907,44.43183,2.136533,2.136533,0,0,0,2.136533,403.1082,0,0,0,8.612538,2.248982,2.136533,0,0,20.92701,10.76467,6.363556,0,6.363556,25.18397,64.57417,0.134571,2.350186,6.89003,0,19.37721
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.381792,78.22703,47.89144,5.20534,5.20534,0,0,0,5.20534,161.0229,0,0,0,8.381792,5.479306,5.20534,0,0,14.56345,16.49187,2.902486,0,2.902486,27.93751,71.63451,0.1345319,5.725874,6.705433,0,24.87366
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.4468,78.13241,51.20019,3.559282,3.559282,0,0,0,3.559282,209.222,0,0,0,7.4468,3.746612,3.559282,0,0,11.66097,19.10411,3.700188,0,3.700188,31.44782,80.63528,0.1344822,3.91521,5.95744,0,26.55091
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,6.847973,77.9051,53.18142,5.006517,5.006517,0,-1,0,5.006517,136.7812,0,0,0,6.847973,5.270019,5.006517,0,0,7.960779,22.43428,1.577955,0,1.577955,32.9448,84.47367,0.134461,5.507169,5.478379,0,29.28225
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.804149,70.30714,53.91558,2.313898,2.313898,0,0,0,2.313898,207.6215,0,0,0,4.804149,2.435682,2.313898,0,0,6.382824,23.85444,2.368467,0,2.368467,35.19172,90.23501,0.1344292,2.545287,3.843319,0,28.65858
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.728004,67.07661,54.64974,2.693683,2.693683,0,0,0,2.693683,138.398,0,0,0,3.728004,2.835456,2.693683,0,0,4.014358,25.98606,0.8925482,0,0.8925482,36.03847,92.40615,0.1344172,2.963052,2.982403,0,29.71406
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.014287,59.89817,53.5133,1.280482,1.280482,0,0,0,1.280482,157.3069,0,0,0,2.014287,1.347875,1.280482,0,0,3.121809,26.78935,0.666411,0,0.666411,36.67068,94.02721,0.1344083,1.40853,1.611429,0,28.80364
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,50.26489,50.26489,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,2.455398,27.38912,0,7.777047,-7.777047,28.47296,73.00743,0.1344083,8.127014,0,0,27.38912
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,47.17739,47.17739,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,11.09656,19.61207,0,3.978786,-3.978786,24.27895,62.25358,0.1344083,4.157832,0,0,19.61207
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,44.83411,44.83411,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,15.51744,15.63329,0,2.134125,-2.134125,22.02938,56.48548,0.1344083,2.23016,0,0,15.63329
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,42.62157,42.62157,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,17.88869,13.49916,0,1.28773,-1.28773,20.67199,53.005,0.1344083,1.345678,0,0,13.49916
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,40.35875,40.35875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3195,12.21143,0,0,0,20.67199,53.005,0.1344083,0,0,0,12.21143
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,38.40769,38.40769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3195,12.21143,0,0,0,20.67199,53.005,0.1344083,0,0,0,12.21143
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,36.93937,36.93937,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,19.3195,12.21143,0,2.102254,-2.102254,18.45602,47.32304,0.1344083,2.196855,0,0,12.21143
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,35.44087,35.44087,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,21.65533,10.10918,0,0.5442839,-0.5442839,17.8823,45.85196,0.1344083,0.5687767,0,0,10.10918
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.14352,34.14352,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,22.2601,9.564893,0,0.6700054,-0.6700054,17.17605,44.04107,0.1344083,0.7001557,0,0,9.564893
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,32.95679,32.95679,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,23.00455,8.894887,0,1.058931,-1.058931,16.05984,41.17899,0.1344083,1.106583,0,0,8.894887
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,31.76001,31.76001,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,24.18114,7.835956,0,0.6199349,-0.6199349,15.40637,39.50343,0.1344083,0.6478319,0,0,7.835956
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,30.80459,30.80459,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,24.86995,7.216022,0,1.481272,-1.481272,13.84497,35.49986,0.1344083,1.547929,0,0,7.216022
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,29.89946,29.89946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.51581,5.73475,0,0,0,13.84497,35.49986,0.1344083,0,0,0,5.73475
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.67588,33.40205,28.92393,4.87872,4.87872,0,0,0,4.87872,34.35081,0,0,0,1.67588,5.135494,4.87872,0,0,26.51581,5.73475,0,3.459615,-3.459615,10.19822,26.14923,0.1344083,5.366591,1.340704,0,7.41063
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.740027,44.45039,30.88505,0,0,0,0,0,0,0,0,0,0,4.740027,0,0,0,0,30.35983,2.275135,4.740027,0,4.740027,14.695,37.67942,0.1343447,0,3.792022,0,7.015162
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.15369,54.24359,35.47104,8.284469,8.284469,0,-1,0,8.284469,74.27985,0,0,1.729612,6.15369,8.720493,8.284469,0,0,25.6198,6.54116,0,2.566803,-2.566803,11.98936,30.74188,0.1343447,9.112915,4.922952,0,12.69485
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,7.882191,66.39504,40.24812,2.569912,2.569912,0,0,0,2.569912,306.7105,0,0,0,7.882191,2.705171,2.569912,0,0,28.4718,3.974357,5.177021,0,5.177021,16.90071,43.33506,0.1342753,2.826903,6.305753,0,11.85655
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.503345,73.99004,44.1804,0.3576092,0.3576092,0,0,0,0.3576092,2377.832,0,0,0,8.503345,0.3764307,0.3576092,0,0,23.29478,8.633676,8.126914,0,8.126914,24.61058,63.10392,0.1341666,0.3933701,6.802675,0,17.13702
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.069706,81.21944,47.62996,2.329372,2.329372,0,0,0,2.329372,389.3626,0,0,0,9.069706,2.451971,2.329372,0,0,15.16787,15.9479,6.617735,0,6.617735,30.88871,79.20166,0.1340781,2.56231,7.255764,0,25.0176
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.119142,80.94353,50.93871,2.340312,2.340312,0,0,0,2.340312,346.9255,0,0,0,8.119142,2.463487,2.340312,0,0,8.550132,21.90386,5.655655,0,5.655655,36.25414,92.95914,0.1340026,2.574344,6.495314,0,30.023
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.095154,78.72731,52.95011,5.31208,5.31208,0,-1,0,5.31208,133.5664,0,0,0,7.095154,5.591663,5.31208,0,0,2.894477,26.99395,1.503491,0,1.503491,37.68047,96.6164,0.1339826,5.843288,5.676124,0,34.0891
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.643924,73.41588,53.71444,1.29483,1.29483,0,0,0,1.29483,435.8815,2.88996,0,0,5.643924,1.362979,1.29483,0,0,1.390985,28.34709,1.390985,0,1.390985,39.00008,100,0.133964,1.424313,4.51514,0,33.99102
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.557105,66.23484,54.4486,0,0,0,0,0,0,0,3.557105,0,0,3.557105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133964,0,2.845684,0,33.15608
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.491224,58.00848,53.34233,4.230012,4.230012,0,0,0,4.230012,35.25342,0,0,0,1.491224,4.452645,4.230012,0,0,0,29.59898,0,2.961421,-2.961421,35.87847,91.99589,0.133964,4.653014,1.192979,0,31.0902
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,50.09392,50.09392,8.15519,8.15519,11.61884,0,3.275566,8.15519,0,0,0,0,0,0,0,3.46365,3.290467,3.290467,26.63756,3.290467,0,3.290467,39.00008,100,0.1340171,8.970708,0,12,26.63756
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,47.00642,47.00642,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1340171,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,44.69331,44.69331,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1340171,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,42.46066,42.46066,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1340171,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,40.19783,40.19783,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1340171,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.23672,38.23672,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1340171,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,36.76839,36.76839,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1340171,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,35.30007,35.30007,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1340171,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.02283,34.02283,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1340171,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,32.83611,32.83611,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1340171,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,31.64938,31.64938,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1340171,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,30.6638,30.6638,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1340171,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,29.78884,29.78884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1340171,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3873542,29.82635,28.81331,4.481871,4.481871,0,0,0,4.481871,8.642691,0,0,0,0.3873542,4.717759,4.481871,0,0,18.21866,13.20218,0,4.330405,-4.330405,17.15169,43.9786,0.1340171,4.930058,0.3098834,0,13.58954
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9369681,33.21492,30.71408,3.274697,3.274697,0,0,0,3.274697,28.61236,0,4.440892E-16,0,0.9369681,3.44705,3.274697,0,0,23.03022,8.871777,0,2.510082,-2.510082,14.50583,37.19436,0.1340171,3.602167,0.7495745,0,9.808744
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.345687,39.02199,35.30007,0.5409214,0.5409214,0,-1,0,0.5409214,248.7767,0,0,0,1.345687,0.569391,0.5409214,0,0,25.8192,6.361695,0.7762956,0,0.7762956,15.24229,39.08271,0.1340067,0.5950136,1.076549,0,7.707382
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.171724,46.3167,40.02686,4.992229,4.992229,0,0,0,4.992229,43.50209,0,8.881784E-16,0,2.171724,5.254977,4.992229,0,0,25.04291,7.060361,0,3.083253,-3.083253,11.99226,30.74931,0.1340067,5.491451,1.737379,0,9.232085
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.050911,53.20194,43.95915,1.632375,1.632375,0,0,0,1.632375,186.9002,0,0,0,3.050911,1.718289,1.632375,0,0,28.46874,3.977108,1.332622,0,1.332622,13.25649,33.99094,0.1339889,1.795612,2.440729,0,7.028019
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.016399,53.53079,47.4087,0,0,0,0,0,0,0,0,0,0,2.016399,0,0,0,0,27.13612,5.176467,2.016399,0,2.016399,15.16942,38.89586,0.1339621,0,1.613119,0,7.192866
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6459185,52.69791,50.74762,3.422201,3.422201,0,0,0,3.422201,18.87436,0,4.440892E-16,0,0.6459185,3.602317,3.422201,0,0,25.11972,6.991226,0,2.956398,-2.956398,12.0531,30.90532,0.1339621,3.764421,0.5167348,0,7.637145
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04753544,52.89268,52.74897,0,0,0,-1,0,0,0,0,0,0,0.04753544,0,0,0,0,28.40461,4.034828,0.04753544,0,0.04753544,12.09819,31.02095,0.1339614,0,0.03802835,0,4.082363
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6283112,55.44554,53.5133,5.726895,5.726895,12,0,3.372,5.726895,10.97124,0,0,0,0.6283112,0,0,6.273105,5.95945,28.35708,4.07761,6.587761,0,6.587761,18.34789,47.04578,0.1340657,6.299584,0.5026489,12,4.705921
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03410639,54.38177,54.27763,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.358492,1.776357E-15,0,0,0.03410639,0,0,8.8,8.36,21.76932,10.00659,8.394106,0,8.394106,26.31124,67.46458,0.1341859,2.761666,0.02728511,12,10.0407
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1165918,53.53542,53.18142,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1165918,0,0,8.8,8.36,13.37521,17.56129,8.476592,0,8.476592,34.35284,88.08404,0.1342348,0,0.09327346,12,17.67788
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,49.95312,49.95312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898617,25.19022,0,0,0,34.35284,88.08404,0.1342348,0,0,0,25.19022
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,46.89579,46.89579,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.898617,25.19022,0,0.7178878,-0.7178878,33.59612,86.14373,0.1342348,0.7501928,0,0,25.19022
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,44.55251,44.55251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.69627,24.47234,0,0,0,33.59612,86.14373,0.1342348,0,0,0,24.47234
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,42.33997,42.33997,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.69627,24.47234,0,2.830663,-2.830663,30.61234,78.49303,0.1342348,2.958043,0,0,24.47234
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,40.07715,40.07715,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.841452,21.64167,0,0.1516011,-0.1516011,30.45254,78.08327,0.1342348,0.1584232,0,0,21.64167
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,38.12609,38.12609,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,9.009897,21.49007,0,0.3862124,-0.3862124,30.04543,77.03942,0.1342348,0.403592,0,0,21.49007
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,36.65777,36.65777,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,9.439022,21.10386,0,1.743289,-1.743289,28.20785,72.32767,0.1342348,1.821738,0,0,21.10386
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,35.15928,35.15928,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,11.37601,19.36057,0,1.846361,-1.846361,26.26161,67.33733,0.1342348,1.929447,0,0,19.36057
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,33.88204,33.88204,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,13.42752,17.51421,0,2.410405,-2.410405,23.72082,60.8225,0.1342348,2.518874,0,0,17.51421
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,32.72548,32.72548,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,16.10575,15.1038,0,0.7089072,-0.7089072,22.97357,58.90646,0.1342348,0.7408081,0,0,15.1038
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,31.50858,31.50858,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.89342,14.39489,0,0.9178331,-0.9178331,22.00609,56.42575,0.1342348,0.9591355,0,0,14.39489
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,30.523,30.523,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.91324,13.47706,0,1.553021,-1.553021,20.36906,52.22825,0.1342348,1.622907,0,0,13.47706
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,29.63798,29.63798,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.63882,11.92404,0,0.3924928,-0.3924928,19.95534,51.16742,0.1342348,0.410155,0,0,11.92404
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.960111,33.91642,28.66245,0,0,0,0,0,0,0,0,0,0,1.960111,0,0,0,0,20.07492,11.53155,1.960111,0,1.960111,21.81486,55.93542,0.1342087,0,1.568089,0,13.49166
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.900711,38.57382,30.57328,4.31014,4.31014,0,0,0,4.31014,67.2997,0,0,0,2.900711,4.536989,4.31014,0,0,18.11481,13.29565,0,1.636278,-1.636278,20.09007,51.5129,0.1342087,4.741154,2.320569,0,16.19636
