Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.093678,47.04078,35.1291,0,0,0,-1,0,0,0,0,0,0,4.093678,0,0,0,0,19.9329,11.65937,4.093678,0,4.093678,23.97367,61.47084,0.1341542,0,3.274942,0,15.75305
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.747972,57.78407,39.82572,0.2759011,0.2759011,0,0,0,0.2759011,2083.345,0,0,0,5.747972,0.2904223,0.2759011,0,0,15.83922,15.34368,5.45755,0,5.45755,29.15116,74.74641,0.1340817,0.3034913,4.598378,0,21.09165
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.398333,60.96591,43.72784,4.341166,4.341166,0,0,0,4.341166,124.3521,0,0,0,5.398333,4.569648,4.341166,0,0,10.38167,20.25547,0.8286847,0,0.8286847,29.93732,76.76221,0.1340707,4.775282,4.318666,0,25.65381
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.620013,65.73261,47.17739,2.717456,2.717456,0,0,0,2.717456,206.8115,0,0,0,5.620013,2.86048,2.717456,0,0,9.552986,21.00129,2.759532,0,2.759532,32.55524,83.47482,0.134034,2.989202,4.49601,0,26.6213
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.720563,69.98963,50.51632,4.19826,4.19826,0,0,0,4.19826,136.2603,0,0,0,5.720563,4.41922,4.19826,0,0,6.793453,23.48487,1.301343,0,1.301343,33.7898,86.64035,0.1340167,4.618085,4.576451,0,29.20543
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.718794,76.57129,52.55788,5.348304,5.348304,0,-1,0,5.348304,125.6247,0,0,0,6.718794,5.629794,5.348304,0,0,5.492111,24.65608,1.089,0,1.089,34.82292,89.28936,0.1340023,5.883135,5.375035,0,31.37487
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.687912,73.13612,53.32222,9.427985,9.427985,8.207424,0,2.412478,9.427985,60.33009,0,0,0,5.687912,1.284801,1.220561,0,0,4.403111,25.63618,4.403111,0,4.403111,39.00008,100,0.1340603,10.37078,4.550329,12,31.32409
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.760827,63.05138,54.10667,1.819288,1.819288,0,0,0,1.819288,151.7531,0.8457868,0,0,2.760827,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1340603,2.001217,2.208662,0,32.35981
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.728108,58.43351,53.01045,0.09880601,0.09880601,0,0,0,0.09880601,1748.99,1.624101,0,0,1.728108,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1340603,0.1086866,1.382486,0,31.32709
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,49.81232,49.81232,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1340603,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,46.755,46.755,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1340603,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,44.462,44.462,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1340603,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,42.22935,42.22935,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1340603,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,39.96652,39.96652,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1340603,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,38.01546,38.01546,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1340603,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,36.54714,36.54714,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1340603,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.04865,35.04865,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1340603,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,33.77141,33.77141,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1340603,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,32.61485,32.61485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1340603,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.39796,31.39796,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1340603,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,30.40232,30.40232,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1340603,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.49718,29.49718,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1340603,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.9983384,31.17383,28.54177,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.05398,1.776357E-15,0,0,0.9983384,0,0,8.8,8.36,32.1676,0.6481374,9.358338,0,9.358338,17.36131,44.51609,0.1341605,2.492788,0.7986707,12,1.646476
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.750097,35.15915,30.43249,3.935596,3.935596,11.42037,0,3.225353,3.935596,44.46841,0,0,0,1.750097,0,0,7.484771,7.110533,22.80926,9.070642,8.86063,0,8.86063,25.76724,66.06973,0.1342769,4.329156,1.400078,12,10.82074
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.907671,46.27249,34.95813,0.6897771,0.6897771,0,-1,0,0.6897771,566.5121,0,0,0,3.907671,0.7260812,0.6897771,0,0,13.94863,17.04521,3.18159,0,3.18159,28.78556,73.80899,0.1342347,0.7587548,3.126137,0,20.95288
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.327097,59.64537,39.62458,2.069854,2.069854,0,0,0,2.069854,305.6784,0,0,0,6.327097,2.178794,2.069854,0,0,10.76704,19.90864,4.148304,0,4.148304,32.72099,83.89981,0.1341797,2.276839,5.061678,0,26.23574
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.742217,65.77335,43.50658,6.735658,6.735658,0,0,0,6.735658,100.0974,0,0,0,6.742217,7.090166,6.735658,0,0,6.61874,23.64211,0,0.347949,-0.347949,32.35422,82.95937,0.1341797,7.409224,5.393774,0,30.38433
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.190066,67.71465,46.98631,0,0,0,0,0,0,0,0,0,0,6.190066,0,0,0,0,7.00535,23.29416,6.190066,0,6.190066,38.22663,98.01681,0.1340977,0,4.952053,0,29.48423
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.441662,68.66194,50.31518,3.137353,3.137353,0,0,0,3.137353,173.4476,1.323902,0,0,5.441662,3.302477,3.137353,0,0,0.8152837,28.86522,0.8152837,0,0.8152837,39.00008,100,0.134087,3.451088,4.35333,0,34.30688
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.630444,75.9424,52.35675,1.920507,1.920507,0,-1,0,1.920507,345.2444,4.608858,0,0,6.630444,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.134087,2.112558,5.304355,0,36.22942
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.600273,68.66116,53.15125,2.232714,2.232714,0,0,0,2.232714,206.0395,2.250047,0,0,4.600273,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.134087,2.455986,3.680218,0,34.19925
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.398088,58.3197,53.9357,6.060036,6.060036,0,0,0,6.060036,23.07062,0,8.881784E-16,0,1.398088,6.378985,6.060036,0,0,0,29.59898,0,4.980897,-4.980897,33.74975,86.53765,0.134087,6.666039,1.11847,0,30.99707
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6176873,54.72995,52.83948,1.89515,1.89515,0,0,0,1.89515,32.59306,0,0,0,0.6176873,1.994894,1.89515,0,0,5.53433,24.61808,0,1.377207,-1.377207,32.29805,82.81534,0.134087,2.084665,0.4941498,0,25.23577
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,49.67153,49.67153,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.06456,23.24087,0,5.512733,-5.512733,26.48712,67.91555,0.134087,5.760806,0,0,23.24087
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,46.64437,46.64437,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.18982,17.72814,0,1.995058,-1.995058,24.38414,62.52332,0.134087,2.084836,0,0,17.72814
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,44.35137,44.35137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40655,15.73308,0,0,0,24.38414,62.52332,0.134087,0,0,0,15.73308
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,42.11872,42.11872,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.40655,15.73308,0,2.291691,-2.291691,21.96849,56.32934,0.134087,2.394817,0,0,15.73308
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,39.85589,39.85589,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.95287,13.44139,0,0.2166685,-0.2166685,21.7401,55.74373,0.134087,0.2264186,0,0,13.44139
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,37.90483,37.90483,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.19361,13.22472,0,0.7981122,-0.7981122,20.89882,53.5866,0.134087,0.8340272,0,0,13.22472
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,36.42646,36.42646,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.08041,12.42661,0,0.5275966,-0.5275966,20.34268,52.16061,0.134087,0.5513384,0,0,12.42661
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66663,11.89902,0,0,0,20.34268,52.16061,0.134087,0,0,0,11.89902
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,33.66078,33.66078,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.66663,11.89902,0,0.04750719,-0.04750719,20.2926,52.03221,0.134087,0.04964501,0,0,11.89902
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,32.50423,32.50423,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.71941,11.85151,0,1.499078,-1.499078,18.71243,47.98051,0.134087,1.566536,0,0,11.85151
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,31.30745,31.30745,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.38505,10.35243,0,0.8574718,-0.8574718,17.80858,45.66294,0.134087,0.896058,0,0,10.35243
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,30.29169,30.29169,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.3378,9.494958,0,2.464396,-2.464396,15.21088,39.00218,0.134087,2.575293,0,0,9.494958
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,29.38656,29.38656,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.07602,7.030563,0,1.873249,-1.873249,13.2363,33.93917,0.134087,1.957545,0,0,7.030563
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.259161,31.76261,28.43114,5.805254,5.805254,12,0,3.372,5.805254,21.69003,0,0,0,1.259161,0,0,6.194746,5.885008,27.1574,5.157314,7.144169,0,7.144169,20.01386,51.31748,0.1341974,6.38578,1.007329,12,6.416475
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.161033,39.03522,30.29169,5.340384,5.340384,12,0,3.372,5.340384,59.19112,0,0,0,3.161033,0,0,6.659616,6.326635,20.01324,11.58707,9.487668,0,9.487668,29.01465,74.39639,0.1343212,5.874423,2.528826,12,14.7481
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.700363,55.38419,34.78717,2.827471,2.827471,0,-1,0,2.827471,236.9738,0,0,0,6.700363,2.976285,2.827471,0,0,10.52557,20.12597,3.724078,0,3.724078,32.54762,83.45527,0.1342719,3.110218,5.360291,0,26.82633
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.086666,66.22657,39.4335,5.074709,5.074709,0,0,0,5.074709,159.3523,0,0,0,8.086666,5.341799,5.074709,0,0,6.801489,23.47764,2.744867,0,2.744867,35.15163,90.1322,0.1342356,5.58218,6.469333,0,31.5643
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.825936,65.89899,43.33562,4.952404,4.952404,0,0,0,4.952404,137.8308,0,0,0,6.825936,5.213056,4.952404,0,0,4.056622,25.94802,1.61288,0,1.61288,36.68174,94.05556,0.1342143,5.447644,5.460749,0,32.77396
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.700628,69.51657,46.78517,3.864712,3.864712,0,0,0,3.864712,173.3797,0.1887683,0,0,6.700628,4.068118,3.864712,0,0,2.443742,27.39961,2.443742,0,2.443742,39.00008,100,0.134182,4.251184,5.360503,0,34.10024
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.48517,68.61073,50.12409,4.197416,4.197416,0,0,0,4.197416,130.6797,1.066838,0,0,5.48517,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.134182,4.617158,4.388136,0,35.08415
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.828344,68.40437,52.15561,3.246095,3.246095,0,-1,0,3.246095,148.7431,1.411402,0,0,4.828344,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.134182,3.570705,3.862675,0,34.42732
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.115821,70.45391,52.98028,4.127828,4.127828,0,0,0,4.127828,123.9349,0.7707387,0,0,5.115821,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.134182,4.540611,4.092657,0,34.7148
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.794466,62.81344,53.77478,5.890719,5.890719,0,0,0,5.890719,47.43846,0,8.881784E-16,0,2.794466,6.200757,5.890719,0,0,0,29.59898,0,3.406291,-3.406291,35.40953,90.79349,0.134182,6.479791,2.235573,0,32.39344
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.583597,57.64151,52.69868,0,0,0,0,0,0,0,0,0,0,1.583597,0,0,0,0,3.784767,26.19269,1.583597,0,1.583597,36.91187,94.64561,0.1341611,0,1.266878,0,27.77629
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,49.55085,49.55085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.20117,27.61793,0,0,0,36.91187,94.64561,0.1341611,0,0,0,27.61793
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,46.53374,46.53374,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.20117,27.61793,0,4.022127,-4.022127,32.67217,83.77463,0.1341611,4.203122,0,0,27.61793
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,44.24075,44.24075,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.6702,23.5958,0,8.8,-8.8,23.39616,59.99002,0.1341611,9.792187,0,0,23.5958
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,42.00809,42.00809,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.44798,14.7958,0,0.8264845,-0.8264845,22.52497,57.75621,0.1341611,0.8636763,0,0,14.7958
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,39.74527,39.74527,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.36629,13.96931,0,1.164897,-1.164897,21.29706,54.60773,0.1341611,1.217317,0,0,13.96931
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,37.78415,37.78415,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.66062,12.80442,0,1.995142,-1.995142,19.19399,49.21527,0.1341611,2.084923,0,0,12.80442
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,36.31583,36.31583,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.87745,10.80927,0,1.823233,-1.823233,17.27214,44.28744,0.1341611,1.905278,0,0,10.80927
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,34.81734,34.81734,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.90326,8.986043,0,0.9100249,-0.9100249,16.31289,41.82783,0.1341611,0.9509761,0,0,8.986043
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,33.51998,33.51998,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.9144,8.076017,0,0.8028429,-0.8028429,15.46661,39.65791,0.1341611,0.8389708,0,0,8.076017
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,32.36343,32.36343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80645,7.273175,0,0,0,15.46661,39.65791,0.1341611,0,0,0,7.273175
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,31.16665,31.16665,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.80645,7.273175,0,0.2356106,-0.2356106,15.21826,39.0211,0.1341611,0.246213,0,0,7.273175
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,30.15089,30.15089,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,25.06824,7.037564,0,0.2815927,-0.2815927,14.92143,38.26001,0.1341611,0.2942643,0,0,7.037564
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,29.24576,29.24576,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.38112,6.755971,0,1.108053,-1.108053,13.75344,35.26517,0.1341611,1.157916,0,0,6.755971
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.168405,34.10945,28.29034,2.151329,2.151329,0,0,0,2.151329,100.7937,4.440892E-16,0,0,2.168405,2.264557,2.151329,0,0,26.61229,5.647918,0,0.09615239,-0.09615239,13.65209,35.00529,0.1341611,2.366462,1.734724,0,7.816323
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.129192,44.86922,30.15089,7.232284,7.232284,11.46457,0,3.236536,7.232284,70.92078,0,0,0,5.129192,0,0,4.232284,4.02067,26.71912,5.551766,9.149862,0,9.149862,22.33241,57.26248,0.1342744,7.955513,4.103354,12,10.68096
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,6.954783,56.11008,34.62625,6.942064,6.942064,0,-1,0,6.942064,100.1832,0,0,0,6.954783,7.307436,6.942064,0,0,17.56926,13.78664,0,0.3526533,-0.3526533,21.96068,56.30933,0.1342744,7.636271,5.563827,0,20.74142
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.560081,67.98235,39.26253,1.487123,1.487123,0,0,0,1.487123,575.6135,0,0,0,8.560081,1.565393,1.487123,0,0,17.9611,13.43399,6.994688,0,6.994688,28.59643,73.32402,0.1341821,1.635835,6.848064,0,21.99407
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.179857,75.69901,43.10431,6.002073,6.002073,0,0,0,6.002073,152.9448,0,0,0,9.179857,6.317972,6.002073,0,0,10.96641,19.72921,2.861885,0,2.861885,31.31145,80.28561,0.1341444,6.60228,7.343885,0,28.90907
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,8.893943,78.95192,46.58403,3.231444,3.231444,0,0,0,3.231444,275.2312,0,0,0,8.893943,3.40152,3.231444,0,0,8.104527,22.3049,5.492423,0,5.492423,36.52202,93.64601,0.1340721,3.554589,7.115154,0,31.19885
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.171339,79.91098,49.95312,0.4325253,0.4325253,0,0,0,0.4325253,1889.216,5.103945,0,0,8.171339,0.4552898,0.4325253,0,0,2.612104,27.24809,2.612104,0,2.612104,39.00008,100,0.1340377,0.4757779,6.537071,0,35.41942
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.405418,78.931,51.98464,0,0,0,-1,0,0,0,7.405418,0,0,7.405418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340377,0,5.924335,0,37.0044
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.512263,75.98136,52.80931,0,0,0,0,0,0,0,6.512263,0,0,6.512263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340377,0,5.209811,0,36.11124
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.324929,68.12971,53.60381,0,0,0,0,0,0,0,4.324929,0,0,4.324929,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340377,0,3.459943,0,33.92391
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.925446,58.6074,52.55788,2.138562,2.138562,0,0,0,2.138562,90.03462,0,0,0,1.925446,2.251118,2.138562,0,0,0,29.59898,0,0.3256717,-0.3256717,38.65679,99.11977,0.1340377,2.352418,1.540357,0,31.52442
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,49.41005,49.41005,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3618575,29.27331,0,1.437531,-1.437531,37.1415,95.23442,0.1340377,1.50222,0,0,29.27331
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,46.39294,46.39294,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.959114,27.83578,0,6.998563,-6.998563,29.76437,76.31873,0.1340377,7.313498,0,0,27.83578
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,44.09995,44.09995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.735295,20.83721,0,0,0,29.76437,76.31873,0.1340377,0,0,0,20.83721
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,41.88741,41.88741,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.735295,20.83721,0,2.034503,-2.034503,27.61981,70.81989,0.1340377,2.126056,0,0,20.83721
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,39.62458,39.62458,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.99586,18.80271,0,0.3172343,-0.3172343,27.28542,69.96246,0.1340377,0.3315098,0,0,18.80271
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,37.7037,37.7037,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.34834,18.48547,0,0.1261768,-0.1261768,27.15241,69.62144,0.1340377,0.1318547,0,0,18.48547
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,36.2052,36.2052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48853,18.3593,0,0,0,27.15241,69.62144,0.1340377,0,0,0,18.3593
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,34.67654,34.67654,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.48853,18.3593,0,0.5822043,-0.5822043,26.53872,68.04786,0.1340377,0.6084035,0,0,18.3593
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,33.40936,33.40936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13543,17.77709,0,0,0,26.53872,68.04786,0.1340377,0,0,0,17.77709
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,32.24274,32.24274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13543,17.77709,0,0,0,26.53872,68.04786,0.1340377,0,0,0,17.77709
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.05602,31.05602,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.13543,17.77709,0,0.9613199,-0.9613199,25.5254,65.44961,0.1340377,1.004579,0,0,17.77709
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,30.04026,30.04026,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.20356,16.81577,0,1.101398,-1.101398,24.36442,62.47275,0.1340377,1.150961,0,0,16.81577
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,29.13513,29.13513,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.42734,15.71437,0,1.115469,-1.115469,23.18861,59.45786,0.1340377,1.165665,0,0,15.71437
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.644097,35.31776,28.16966,1.945782,1.945782,0,0,0,1.945782,135.8886,0,0,0,2.644097,2.048192,1.945782,0,0,16.66675,14.59891,0.5959048,0,0.5959048,23.75394,60.90741,0.1340299,2.140361,2.115278,0,17.243
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,4.99982,44.30576,30.01009,0,0,0,0,0,0,0,0,0,0,4.99982,0,0,0,0,16.07084,15.13522,4.99982,0,4.99982,28.49718,73.06956,0.1339641,0,3.999856,0,20.13504
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.378439,53.88736,34.4754,0.4256184,0.4256184,0,-1,0,0.4256184,1498.629,0,0,0,6.378439,0.4480193,0.4256184,0,0,11.07102,19.63506,5.93042,0,5.93042,34.12328,87.4954,0.1338863,0.4681802,5.102751,0,26.0135
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,6.936005,61.25375,39.06139,2.524776,2.524776,0,0,0,2.524776,274.7177,0,0,0,6.936005,2.657658,2.524776,0,0,5.140603,24.97244,4.278347,0,4.278347,38.18207,97.90255,0.1338301,2.777253,5.548804,0,31.90844
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.244285,63.15912,42.91322,2.44726,2.44726,0,0,0,2.44726,255.1541,2.805966,0,0,6.244285,2.576063,2.44726,0,0,0.8622556,28.82295,0.8622556,0,0.8622556,39.00008,100,0.1338188,2.691986,4.995428,0,35.06723
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.261839,63.49344,46.39294,0,0,0,0,0,0,0,5.261839,0,0,5.261839,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338188,0,4.209471,0,34.86082
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.279552,71.33963,49.75198,4.244059,4.244059,0,0,0,4.244059,147.961,1.812121,0,0,6.279552,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1338188,4.668465,5.023642,0,35.87853
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,7.800099,80.52645,51.79355,0.4030639,0.4030639,0,-1,0,0.4030639,1935.202,7.375821,0,0,7.800099,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1338188,0.4433703,6.240079,0,37.39908
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,5.958548,73.40641,52.60817,3.057272,3.057272,0,0,0,3.057272,194.8976,2.740367,0,0,5.958548,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1338188,3.362999,4.766838,0,35.55753
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.524067,68.68887,53.43285,5.742341,5.742341,0,0,0,5.742341,78.78438,0,0,0,4.524067,6.044569,5.742341,0,0,0,29.59898,0,1.520502,-1.520502,37.39733,95.8904,0.1338188,6.316575,3.619254,0,34.12305
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.116293,59.0565,52.38692,0,0,0,0,0,0,0,0.4268461,0,0,2.116293,0,0,0,0,1.689447,28.07848,1.689447,0,1.689447,39.00008,100,0.1337967,0,1.693034,0,30.19477
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,49.26925,49.26925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337967,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,46.27226,46.27226,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1337967,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,43.97927,43.97927,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1337967,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,41.77678,41.77678,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1337967,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,39.51396,39.51396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1337967,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,37.5629,37.5629,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1337967,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,36.0644,36.0644,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1337967,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,34.53574,34.53574,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1337967,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,33.2585,33.2585,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1337967,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,32.10195,32.10195,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1337967,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,30.94539,30.94539,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337967,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,29.92963,29.92963,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338727,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.0245,29.0245,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1339572,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.061405,33.56261,28.04898,1.955873,1.955873,10.75587,0,3.057236,1.955873,105.3957,0,0,0,2.061405,0,0,8.8,8.36,16.16775,15.048,10.4214,0,10.4214,33.54861,86.02191,0.1340338,2.15146,1.649124,12,17.10941
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.540293,42.72128,29.86929,2.384026,2.384026,0,0,0,2.384026,190.4465,0,0,0,4.540293,2.509501,2.384026,0,0,5.746348,24.42727,2.030793,0,2.030793,35.47519,90.96185,0.1340072,2.622428,3.632235,0,28.96756
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.71433,51.38967,34.28432,0.2561471,0.2561471,0,-1,0,0.2561471,2230.878,1.729146,0,0,5.71433,0.2696286,0.2561471,0,0,3.715556,26.25498,3.715556,0,3.715556,39.00008,100,0.1339586,0.2817618,4.571464,0,31.96931
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.728569,64.08127,38.86025,2.377881,2.377881,0,0,0,2.377881,325.0193,5.225537,0,0,7.728569,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1339586,2.615669,6.182855,0,37.32755
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.211843,70.80151,42.68191,7.83509,7.83509,3,0,1.095,7.83509,104.8085,3.122275,0,0,8.211843,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1339586,8.618599,6.569475,12,37.81082
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,8.860542,78.2708,46.1918,1.079465,1.079465,0,0,0,1.079465,820.8271,7.724263,0,0,8.860542,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1339586,1.187412,7.088434,0,38.45952
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,7.82323,77.76562,49.55085,4.920827,4.920827,0,0,0,4.920827,158.982,2.643412,0,0,7.82323,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1339586,5.41291,6.258584,0,37.42221
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,7.83534,80.47349,51.62259,5.264787,5.264787,0,-1,0,5.264787,148.8254,2.293458,0,0,7.83534,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1339586,5.791266,6.268272,0,37.43432
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.594617,75.92197,52.46737,8.097996,8.097996,3,0,1.095,8.097996,81.43517,1.228306,0,0,6.594617,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1339586,8.907795,5.275693,12,36.1936
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.585476,68.79744,53.32222,0,0,0,0,0,0,0,4.585476,0,0,4.585476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339586,0,3.668381,0,34.18446
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.441401,60.01098,52.26624,0,0,0,0,0,0,0,2.441401,0,0,2.441401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339586,0,1.953121,0,32.04038
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,49.15862,49.15862,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1339586,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,46.16163,46.16163,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1339586,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,43.89881,43.89881,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1339586,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,41.66615,41.66615,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1339586,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,39.40333,39.40333,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1339586,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,37.45227,37.45227,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1339586,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,35.95378,35.95378,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1339586,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,34.45528,34.45528,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1339586,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,33.17805,33.17805,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1339586,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,32.02149,32.02149,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1339586,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,30.85488,30.85488,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1339586,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,29.83912,29.83912,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1339586,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,28.92393,28.92393,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1339586,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.102295,33.57172,27.9484,4.308153,4.308153,0,0,0,4.308153,48.79807,0,0,0,2.102295,4.534897,4.308153,0,0,20.70542,10.9641,0,2.432602,-2.432602,16.793,43.0589,0.1339586,4.738968,1.681836,0,13.0664
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.263653,44.86216,29.75867,4.341107,4.341107,0,0,0,4.341107,121.2514,0,0,0,5.263653,4.569587,4.341107,0,0,23.40831,8.531499,0.6940666,0,0.6940666,17.45145,44.74723,0.1339495,4.775218,4.210923,0,13.79515
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.388592,57.14832,34.16363,3.167151,3.167151,0,-1,0,3.167151,233.2883,0,0,0,7.388592,3.333843,3.167151,0,0,22.71424,9.156158,4.054749,0,4.054749,21.29813,54.61047,0.1338965,3.483866,5.910874,0,16.54475
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.105915,65.38646,38.68928,2.539479,2.539479,0,0,0,2.539479,319.196,0,0,0,8.105915,2.673136,2.539479,0,0,18.65949,12.80543,5.432779,0,5.432779,26.45211,67.8258,0.1338255,2.793427,6.484732,0,20.91135
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.182088,70.45872,42.51094,0.2465298,0.2465298,0,0,0,0.2465298,3318.904,0,0,0,8.182088,0.2595051,0.2465298,0,0,13.22672,17.69493,7.922583,0,7.922583,33.96814,87.09761,0.1337222,0.2711828,6.545671,0,25.87702
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.674003,77.16073,46.02084,4.957782,4.957782,0,0,0,4.957782,174.9573,0,0,0,8.674003,5.218718,4.957782,0,0,5.304133,24.82526,3.455286,0,3.455286,37.24611,95.50265,0.1336772,5.45356,6.939202,0,33.49926
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.326702,79.94565,49.41005,7.493858,7.493858,0,0,0,7.493858,111.1137,0,0,0,8.326702,7.888272,7.493858,0,0,1.848848,27.93501,0.4384302,0,0.4384302,37.66204,96.56914,0.1336715,8.243244,6.661362,0,36.26172
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.402233,78.28371,51.48178,4.915833,4.915833,0,-1,0,4.915833,150.5794,0.8172536,0,0,7.402233,5.174562,4.915833,0,0,1.410418,28.3296,1.410418,0,1.410418,39.00008,100,0.1336531,5.407417,5.921786,0,35.73183
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.71344,76.26561,52.32658,6.259205,6.259205,0,0,0,6.259205,107.2571,0.1248038,0,0,6.71344,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1336531,6.885125,5.370752,0,36.31242
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.658107,68.91512,53.18142,0,0,0,0,0,0,0,4.658107,0,0,4.658107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336531,0,3.726486,0,34.25708
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.258068,59.28305,52.15561,1.424207,1.424207,0,0,0,1.424207,158.5491,0.7589024,0,0,2.258068,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1336531,1.566628,1.806454,0,31.85705
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,49.07816,49.07816,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1336531,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,46.10129,46.10129,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1336531,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,43.83847,43.83847,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1336531,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,41.60581,41.60581,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1336531,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,39.34299,39.34299,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1336531,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,37.39193,37.39193,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1336531,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,35.89344,35.89344,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1336531,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,34.36477,34.36477,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1336531,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,33.09759,33.09759,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1336531,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,31.96115,31.96115,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1336531,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,30.77442,30.77442,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1336531,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,29.78884,29.78884,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1336531,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,28.83342,28.83342,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1336531,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.593516,34.83873,27.84784,4.014988,4.014988,0,0,0,4.014988,64.59586,0,0,0,2.593516,4.226304,4.014988,0,0,28.22194,4.199231,0,1.632787,-1.632787,10.50528,26.93657,0.1336531,4.416487,2.074813,0,6.792747
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.851235,43.43204,29.63798,7.331156,7.331156,11.66231,0,3.286565,7.331156,66.17285,0,0,0,4.851235,0,0,4.331156,4.114598,30.03615,2.566443,8.965833,0,8.965833,19.01102,48.74611,0.1337735,8.064271,3.880988,12,7.417678
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.188581,49.34799,34.02283,6.886017,6.886017,0,-1,0,6.886017,75.34951,0,0,0,5.188581,7.248439,6.886017,0,0,21.07032,10.63569,0,2.059859,-2.059859,16.83974,43.17873,0.1337735,7.574619,4.150865,0,15.82427
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.338577,58.44088,38.54848,5.782588,5.782588,0,0,0,5.782588,109.6149,0,0,0,6.338577,6.086934,5.782588,0,0,23.35905,8.575834,0.2516433,0,0.2516433,17.07847,43.79086,0.1337702,6.360846,5.070862,0,14.91441
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.004364,61.6321,42.37014,7.464183,7.464183,0,0,0,7.464183,80.44236,0,0,0,6.004364,7.857034,7.464183,0,0,23.10741,8.802313,0,1.85267,-1.85267,15.12558,38.78347,0.1337702,8.210601,4.803492,0,14.80668
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.176779,70.37988,45.88004,2.10628,2.10628,0,0,0,2.10628,340.7324,0,0,0,7.176779,2.217137,2.10628,0,0,25.16593,6.949643,4.959642,0,4.959642,19.83071,50.84788,0.1337057,2.316908,5.741423,0,14.12642
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,5.873985,69.14243,49.26925,3.823002,3.823002,0,0,0,3.823002,153.6485,0,0,0,5.873985,4.024213,3.823002,0,0,20.20629,11.41332,1.849772,0,1.849772,21.58556,55.34748,0.1336816,4.205303,4.699188,0,17.28731
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.153355,72.73259,51.3611,4.582568,4.582568,0,-1,0,4.582568,134.2774,0,0,0,6.153355,4.823756,4.582568,0,0,18.35651,13.07812,1.329599,0,1.329599,22.84693,58.58175,0.1336643,5.040825,4.922684,0,19.23147
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.362976,74.62855,52.21595,3.281255,3.281255,0,0,0,3.281255,193.919,0,0,0,6.362976,3.453953,3.281255,0,0,17.02691,14.27476,2.909024,0,2.909024,25.60667,65.658,0.1336265,3.60938,5.090381,0,20.63773
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.502303,68.22264,53.09091,6.570435,6.570435,0,0,0,6.570435,68.52366,0,0,0,4.502303,6.916248,6.570435,0,0,14.11789,16.89288,0,2.413945,-2.413945,23.06215,59.1336,0.1336265,7.227479,3.601842,0,21.39518
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.037229,58.46986,52.07515,4.45708,4.45708,0,0,0,4.45708,45.7077,0,0,0,2.037229,4.691663,4.45708,0,0,16.80005,14.47893,0,2.654435,-2.654435,20.26413,51.9592,0.1336265,4.902788,1.629783,0,16.51616
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,49.01782,49.01782,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,19.74942,11.8245,0,4.197162,-4.197162,15.83993,40.61513,0.1336265,4.386034,0,0,11.8245
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,46.08118,46.08118,10.62763,7.245968,0,-1,0,7.245968,0,0,3.381665,4.444428,0,7.627335,7.245968,0,0,24.41294,7.627335,0,7.627335,-7.627335,7.800015,20,0.1336265,11.6904,0,0,7.627335
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,43.78818,43.78818,5.909743,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.909743,6.500718,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1336265,6.500718,0,0,8.426001E-16
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,41.57564,41.57564,7.706436,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.706436,8.477079,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1336265,8.477079,0,0,8.426001E-16
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,39.2927,39.2927,0.669513,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.669513,0.7364643,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1336265,0.7364643,0,0,8.426001E-16
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,37.34164,37.34164,0.4880049,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4880049,0.5368053,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1336265,0.5368053,0,0,8.426001E-16
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,35.81298,35.81298,0.2056204,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2056204,0.2261824,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1336265,0.2261824,0,0,8.426001E-16
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,34.28432,34.28432,1.377715,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.377715,1.515486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1336265,1.515486,0,0,8.426001E-16
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,33.03725,33.03725,0.6236072,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6236072,0.6859679,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1336265,0.6859679,0,0,8.426001E-16
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,31.88069,31.88069,0.1030714,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1030714,0.1133786,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1336265,0.1133786,0,0,8.426001E-16
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,30.71408,30.71408,1.670676,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.670676,1.837744,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1336265,1.837744,0,0,8.426001E-16
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,29.69832,29.69832,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1337009,0.9869382,0,12,8.426001E-16
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,28.75297,28.75297,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1337594,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9690129,30.29872,27.75732,2.519464,2.519464,11.31946,0,3.199824,2.519464,38.46107,0,0,0,0.9690129,0,0,8.8,8.36,16.16775,15.048,9.329013,0,9.329013,32.51228,83.36465,0.1338652,2.77141,0.7752103,12,16.01701
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.028,34.99924,29.52736,1.311368,1.311368,0,0,0,1.311368,154.6476,0,0,0,2.028,1.380388,1.311368,0,0,6.83874,23.44411,0.6476126,0,0.6476126,33.12666,84.93998,0.1338568,1.442505,1.6224,0,25.47211
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.765312,47.85096,33.91221,3.441032,3.441032,0,-1,0,3.441032,138.485,0,0,0,4.765312,3.622139,3.441032,0,0,6.191128,24.02696,1.143173,0,1.143173,34.21117,87.72076,0.133842,3.785135,3.812249,0,28.79227
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.696825,56.02576,38.43786,4.466446,4.466446,0,0,0,4.466446,127.5471,0,0,0,5.696825,4.701522,4.466446,0,0,5.047955,25.05582,0.9953026,0,0.9953026,35.1554,90.14185,0.1338291,4.913091,4.55746,0,30.75264
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.590645,63.71126,42.25952,0,0,0,0,0,0,0,2.537992,0,0,6.590645,0,0,0,0,4.052652,25.95159,4.052652,0,4.052652,39.00008,100,0.1337765,0,5.272516,0,32.54224
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.66019,72.28716,45.76941,2.548546,2.548546,0,0,0,2.548546,300.571,4.97751,0,0,7.66019,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1337765,2.803401,6.128152,0,37.25917
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.511444,71.58347,49.15862,3.301703,3.301703,0,0,0,3.301703,197.2147,3.035967,0,0,6.511444,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1337765,3.631873,5.209155,0,36.11042
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,4.988536,67.98815,51.25048,0.7344098,0.7344098,0,-1,0,0.7344098,679.2579,4.215473,0,0,4.988536,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1337765,0.8078508,3.990829,0,34.58751
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.72471,71.88443,52.12543,5.338396,5.338396,0,0,0,5.338396,107.2365,0.1053457,0,0,5.72471,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1337765,5.872235,4.579768,0,35.32369
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.857727,62.21525,53.01045,0.1738339,0.1738339,0,0,0,0.1738339,1643.941,2.674743,0,0,2.857727,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1337765,0.1912173,2.286181,0,32.4567
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.1147,55.44276,52.01481,0.6354331,0.6354331,0,0,0,0.6354331,175.4236,0.4458227,0,0,1.1147,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1337765,0.6989765,0.8917598,0,30.71368
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,48.95748,48.95748,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1337765,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,46.05101,46.05101,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1337765,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,43.75801,43.75801,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1337765,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,41.52536,41.52536,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1337765,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,39.23236,39.23236,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1337765,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,37.25113,37.25113,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1337765,0.5299336,0,0,11.92174
