Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,21.09748,21.09748,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.405761,22.03379,0,1.694692,-1.694692,29.23931,74.97244,0.1297325,1.770953,0,0,22.03379
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,20.19179,20.19179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28875,20.3391,0,0,0,29.23931,74.97244,0.1297325,0,0,0,20.3391
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,19.42501,19.42501,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.28875,20.3391,0,1.858197,-1.858197,27.2806,69.95012,0.1297325,1.941816,0,0,20.3391
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,18.76936,18.76936,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.35341,18.48091,0,0.3866139,-0.3866139,26.87307,68.90517,0.1297325,0.4040115,0,0,18.48091
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,18.09704,18.09704,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,12.78299,18.09429,0,0.5770172,-0.5770172,26.26484,67.34562,0.1297325,0.602983,0,0,18.09429
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,17.40806,17.40806,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.42412,17.51727,0,1.81075,-1.81075,24.35615,62.45153,0.1297325,1.892234,0,0,17.51727
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,16.84686,16.84686,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.43606,15.70652,0,0.8132178,-0.8132178,23.49894,60.25357,0.1297325,0.8498126,0,0,15.70652
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7669063,18.15966,16.28567,2.488904,2.488904,0,0,0,2.488904,30.81301,0,0,0,0.7669063,2.619899,2.488904,0,0,16.33964,14.89331,0,1.852992,-1.852992,21.54571,55.24531,0.1297325,2.737794,0.613525,0,15.66021
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.755213,24.16038,17.19136,4.113496,4.113496,0,0,0,4.113496,66.97984,0,0,0,2.755213,4.329996,4.113496,0,0,18.39852,13.04031,0,1.574783,-1.574783,19.88575,50.98899,0.1297325,4.524846,2.20417,0,15.79553
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.622126,31.89746,19.65838,6.636457,6.636457,0,-1,0,6.636457,69.64749,0,0,0,4.622126,6.985744,6.636457,0,0,20.14828,11.46553,0,2.363618,-2.363618,17.39427,44.60061,0.1297325,7.300102,3.697701,0,16.08766
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.740784,32.13966,22.21986,3.208828,3.208828,0,0,0,3.208828,116.5779,0,0,0,3.740784,3.377714,3.208828,0,0,22.77452,9.101912,0.3630702,0,0.3630702,17.73871,45.48379,0.1296669,3.529711,2.992627,0,12.8427
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.467941,36.59968,24.42573,4.339729,4.339729,0,0,0,4.339729,102.9544,0,8.881784E-16,0,4.467941,4.568136,4.339729,0,0,22.41145,9.428676,0,0.100195,-0.100195,17.6331,45.21298,0.1296669,4.773702,3.574353,0,13.89662
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.224326,44.28117,26.48714,3.653309,3.653309,0,0,0,3.653309,170.375,0,0,0,6.224326,3.845588,3.653309,0,0,22.52278,9.32848,2.378738,0,2.378738,19.88977,50.9993,0.1292387,4.01864,4.979461,0,15.55281
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.764209,41.88571,28.47076,5.780865,5.780865,0,0,0,5.780865,82.41344,0,0,0,4.764209,6.085121,5.780865,0,0,20.14404,11.46934,0,1.320912,-1.320912,18.4974,47.42914,0.1292387,6.358952,3.811368,0,16.23355
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.452817,36.39585,29.72094,0,0,0,-1,0,0,0,0,0,0,2.452817,0,0,0,0,21.61172,10.14843,2.452817,0,2.452817,20.82435,53.39566,0.1288002,0,1.962254,0,12.60125
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.496192,43.04055,30.28769,5.407625,5.407625,0,0,0,5.407625,83.14541,0,0,0,4.496192,5.692236,5.407625,0,0,19.1589,12.35597,0,1.196045,-1.196045,19.56361,50.163,0.1288002,5.948387,3.596953,0,16.85216
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.788959,44.5642,30.84888,0,0,0,0,0,0,0,0,0,0,4.788959,0,0,0,0,20.48784,11.15992,4.788959,0,4.788959,24.10681,61.81222,0.1279526,0,3.831167,0,15.94888
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.475831,37.18003,30.40993,0,0,0,0,0,0,0,0,0,0,2.475831,0,0,0,0,15.69888,15.46999,2.475831,0,2.475831,26.45559,67.83472,0.1275187,0,1.980664,0,17.94582
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.724502,30.7539,28.84859,0,0,0,0,0,0,0,0,0,0,0.724502,0,0,0,0,13.22305,17.69823,0.724502,0,0.724502,27.14292,69.59708,0.1273923,0,0.5796016,0,18.42274
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,27.27059,27.27059,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,12.49855,18.35029,0,5.744498,-5.744498,21.08768,54.07087,0.1273923,6.003001,0,0,18.35029
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,25.94262,25.94262,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,18.88132,12.60579,0,1.010247,-1.010247,20.02279,51.34038,0.1273923,1.055709,0,0,12.60579
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,24.61465,24.61465,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,20.00382,11.59554,0,5.43882,-5.43882,14.28977,36.64036,0.1273923,5.683568,0,0,11.59554
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,23.20889,23.20889,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,26.04695,6.15672,0,1.732603,-1.732603,12.46344,31.95749,0.1273923,1.81057,0,0,6.15672
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,22.09762,22.09762,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,27.97207,4.424117,0,0.4762276,-0.4762276,11.96146,30.67034,0.1273923,0.4976579,0,0,4.424117
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,21.19193,21.19193,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,28.50121,3.947889,0,0.7025704,-0.7025704,11.22088,28.77143,0.1273923,0.7341861,0,0,3.947889
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,20.26958,20.26958,1.057741,1.057741,0,-1,0,1.057741,0,0,0,0,0,1.113411,1.057741,0,0,29.28185,3.245318,0,1.113411,-1.113411,10.04724,25.76211,0.1273923,1.163515,0,0,3.245318
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,19.5028,19.5028,1.140518,1.140518,0,-1,0,1.140518,0,0,2.220446E-16,0,0,1.200545,1.140518,0,0,30.51897,2.131907,0,1.200545,-1.200545,8.781757,22.51728,0.1273923,1.25457,0,0,2.131907
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,18.83048,18.83048,0.508927,0.508927,0,-1,0,0.508927,0,0,1.110223E-16,0,0,0.5357127,0.508927,0,0,31.85291,0.9313621,0,0.5357127,-0.5357127,8.217067,21.06936,0.1273923,0.5598198,0,0,0.9313621
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,18.15816,18.15816,0.5273522,0.3758669,0,-1,0,0.3758669,0,0,0.1514852,0.2042204,0,0.3956494,0.3758669,0,0,32.44814,0.3956494,0,0.3956494,-0.3956494,7.800015,20,0.1273923,0.5800874,0,0,0.3956494
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,17.46918,17.46918,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283106,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,16.90799,16.90799,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1292321,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.102418,19.05438,16.34679,2.112202,2.112202,10.9122,0,3.096787,2.112202,52.19283,1.776357E-15,0,0,1.102418,0,0,8.8,8.36,16.16775,15.048,9.462418,0,9.462418,32.63884,83.68916,0.1305548,2.323422,0.8819344,12,16.15042
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.248224,25.55225,17.26915,2.360401,2.360401,0,0,0,2.360401,137.6132,0,0,0,3.248224,2.484633,2.360401,0,0,6.705336,23.56418,0.7635914,0,0.7635914,33.36324,85.54661,0.1304232,2.596441,2.598579,0,26.8124
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.151184,36.50325,19.75284,4.604822,4.604822,0,-1,0,4.604822,133.5814,0,0,0,6.151184,4.847181,4.604822,0,0,5.941744,24.25141,1.304003,0,1.304003,34.60033,88.71862,0.1301992,5.065304,4.920947,0,30.40259
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,8.316668,46.41694,22.31432,0,0,0,0,0,0,0,3.678926,0,0,8.316668,0,0,0,0,4.637741,25.42501,4.637741,0,4.637741,39.00008,100,0.1294086,0,6.653334,0,33.74168
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.939138,41.18688,24.53686,4.515035,4.515035,0,0,0,4.515035,131.5414,1.18647,0,0,5.939138,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1294086,4.966539,4.751311,0,35.53812
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,8.345042,51.63562,26.61493,2.67404,2.67404,0,0,0,2.67404,312.0763,5.530264,0,0,8.345042,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1294086,2.941443,6.676034,0,37.94402
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.978582,52.66757,28.58188,0,0,0,0,0,0,0,7.978582,0,0,7.978582,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294086,0,6.382866,0,37.57756
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.867818,53.77559,29.84873,0.1561998,0.1561998,0,-1,0,0.1561998,5037.022,7.703397,0,0,7.867818,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1294086,0.1718198,6.294254,0,37.4668
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.9541,44.58326,30.39326,0.6184332,0.6184332,0,0,0,0.6184332,801.0728,4.303117,0,0,4.9541,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1294086,0.6802765,3.96328,0,34.55308
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.63303,38.2057,30.96,2.728959,2.728959,0,0,0,2.728959,96.48478,0,0,0,2.63303,2.872588,2.728959,0,0,0,29.59898,0,0.2395583,-0.2395583,38.74756,99.35252,0.1294086,3.001854,2.106424,0,32.23201
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.083849,36.18453,30.52105,3.55297,3.55297,0,0,0,3.55297,58.65089,0,0,0,2.083849,3.739968,3.55297,0,0,0.2661759,29.35942,0,1.65612,-1.65612,37.00186,94.87637,0.1294086,3.908267,1.667079,0,31.44327
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.195392,32.12946,28.95972,0,0,0,0,0,0,0,0,0,0,1.195392,0,0,0,0,2.106309,27.7033,1.195392,0,1.195392,38.13591,97.78418,0.1292064,0,0.9563136,0,28.89869
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,27.37616,27.37616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9109169,28.77915,0,0,0,38.13591,97.78418,0.1292064,0,0,0,28.77915
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,26.03708,26.03708,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,0.9109169,28.77915,0,8.8,-8.8,28.85989,73.99957,0.1292064,10.3836,0,0,28.77915
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,24.69244,24.69244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68869,19.97915,0,0,0,28.85989,73.99957,0.1292064,0,0,0,19.97915
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,23.29779,23.29779,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,10.68869,19.97915,0,0.8439318,-0.8439318,27.97031,71.7186,0.1292064,0.8819087,0,0,19.97915
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,22.19208,22.19208,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,11.6264,19.13522,0,0.1023652,-0.1023652,27.86241,71.44193,0.1292064,0.1069716,0,0,19.13522
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,21.26972,21.26972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74014,19.03286,0,0,0,27.86241,71.44193,0.1292064,0,0,0,19.03286
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,20.34737,20.34737,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,11.74014,19.03286,0,1.707382,-1.707382,26.06267,66.82722,0.1292064,1.784215,0,0,19.03286
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,19.58059,19.58059,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,13.63723,17.32547,0,1.246157,-1.246157,24.7491,63.45911,0.1292064,1.302234,0,0,17.32547
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,18.90827,18.90827,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.02185,16.07932,0,0.5942573,-0.5942573,24.1227,61.85296,0.1292064,0.6209989,0,0,16.07932
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,18.23595,18.23595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68213,15.48506,0,0,0,24.1227,61.85296,0.1292064,0,0,0,15.48506
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,17.53585,17.53585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.68213,15.48506,0,0,0,24.1227,61.85296,0.1292064,0,0,0,15.48506
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,16.96911,16.96911,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,15.68213,15.48506,0,1.996299,-1.996299,22.01842,56.45737,0.1292064,2.086132,0,0,15.48506
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.8202084,18.43192,16.42458,6.673648,6.673648,0,0,0,6.673648,12.29026,0,0,0,0.8202084,7.024893,6.673648,0,0,17.90024,13.48876,0,6.204684,-6.204684,15.47811,39.68737,0.1292064,7.341013,0.6561667,0,14.30897
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.577792,21.2716,17.34694,1.807308,1.807308,0,0,0,1.807308,87.30068,0,0,0,1.577792,1.902429,1.807308,0,0,24.79434,7.284076,0,0.3246373,-0.3246373,15.13591,38.80994,0.1292064,1.988039,1.262234,0,8.861868
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.51706,37.70969,19.83063,0,0,0,-1,0,0,0,0,0,0,6.51706,0,0,0,0,25.15504,6.959439,6.51706,0,6.51706,21.31853,54.6628,0.1281149,0,5.213648,0,13.4765
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.492182,40.53506,22.40878,0,0,0,0,0,0,0,0,0,0,6.492182,0,0,0,0,18.63798,12.82479,6.492182,0,6.492182,27.47756,70.45514,0.1270458,0,5.193746,0,19.31697
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.816237,44.10704,24.64243,1.532911,1.532911,0,0,0,1.532911,444.6597,0,0,0,6.816237,1.61359,1.532911,0,0,12.1458,18.66776,5.202647,0,5.202647,32.41322,83.11066,0.1262018,1.686202,5.45299,0,25.48399
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.337653,41.736,26.72051,0,0,0,0,0,0,0,0,0,0,5.337653,0,0,0,0,6.943154,23.35014,5.337653,0,5.337653,37.47697,96.09459,0.1253476,0,4.270123,0,28.68779
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.447352,47.52928,28.70968,0.2657466,0.2657466,0,0,0,0.2657466,2426.128,4.562118,0,0,6.447352,0.2797333,0.2657466,0,0,1.605501,28.15403,1.605501,0,1.605501,39.00008,100,0.1250928,0.2923213,5.157882,0,34.60138
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.901659,43.94252,29.95986,1.733189,1.733189,0,-1,0,1.733189,282.8115,3.077249,0,0,4.901659,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1250928,1.906508,3.921327,0,34.50064
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.191716,45.45832,30.50438,6.516827,6.516827,0,0,0,6.516827,79.66632,0,8.881784E-16,0,5.191716,6.859818,6.516827,0,0,0,29.59898,0,1.668102,-1.668102,37.24174,95.49146,0.1250928,7.16851,4.153373,0,34.7907
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.161314,36.96793,31.06558,2.653408,2.653408,0,0,0,2.653408,81.45428,0,0,0,2.161314,2.793061,2.653408,0,0,1.853446,27.93088,0,0.6317466,-0.6317466,36.57582,93.78398,0.1250928,2.918749,1.729051,0,30.09219
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.614886,34.98914,30.63218,4.518559,4.518559,0,0,0,4.518559,35.73896,0,0,0,1.614886,4.756378,4.518559,0,0,2.555387,27.29913,0,3.141492,-3.141492,33.2644,85.29317,0.1250928,4.970415,1.291909,0,28.91401
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.535572,33.14545,29.04862,6.031775,6.031775,0,0,0,6.031775,25.45805,0,1.776357E-15,0,1.535572,6.349237,6.031775,0,0,6.045934,24.15764,0,4.813664,-4.813664,28.19035,72.28281,0.1250928,6.634953,1.228458,0,25.69321
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,27.48728,27.48728,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,11.39445,19.34397,0,4.275927,-4.275927,23.68313,60.72586,0.1250928,4.468344,0,0,19.34397
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,26.12598,26.12598,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.14548,15.06805,0,1.351894,-1.351894,22.25811,57.07196,0.1250928,1.412729,0,0,15.06805
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,24.7869,24.7869,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,17.64758,13.71615,0,4.423439,-4.423439,17.5954,45.11631,0.1250928,4.622493,0,0,13.71615
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,23.37558,23.37558,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,22.56252,9.292713,0,1.662871,-1.662871,15.84258,40.62191,0.1250928,1.7377,0,0,9.292713
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,22.26987,22.26987,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,24.41015,7.629842,0,0.4350619,-0.4350619,15.38398,39.44603,0.1250928,0.4546396,0,0,7.629842
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,21.36418,21.36418,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,24.89355,7.19478,0,1.929425,-1.929425,13.35019,34.23118,0.1250928,2.016249,0,0,7.19478
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,20.44183,20.44183,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.03736,5.265356,0,1.426416,-1.426416,11.84661,30.37587,0.1250928,1.490605,0,0,5.265356
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,19.65838,19.65838,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,28.62226,3.83894,0,1.547273,-1.547273,10.21564,26.19391,0.1250928,1.616901,0,0,3.83894
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,18.98606,18.98606,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,30.34146,2.291666,0,0.3579242,-0.3579242,9.838359,25.22651,0.1250928,0.3740307,0,0,2.291666
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,18.31374,18.31374,2.026871,1.837055,0,-1,0,1.837055,0,0,0.1898162,0.3925033,0,1.933742,1.837055,0,0,30.73915,1.933742,0,1.933742,-1.933742,7.800015,20,0.1250928,2.229558,0,0,1.933742
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,17.61364,17.61364,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126364,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,17.04689,17.04689,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1276519,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.040422,21.56986,16.4857,7.163,7.163,12,0,3.372,7.163,28.48558,0,0,0,2.040422,0,0,4.837,4.59515,16.16775,15.048,6.635572,0,6.635572,29.95706,76.81281,0.128952,7.8793,1.632338,12,17.08842
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.244,28.43235,17.42473,4.42184,4.42184,9.445612,0,2.72574,4.42184,95.97816,8.881784E-16,0,0,4.244,0,0,5.023772,4.772583,9.532181,21.02002,9.016583,0,9.016583,38.51094,98.7458,0.1297413,4.864024,3.3952,12,25.26402
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.681818,41.50344,19.92509,5.307088,5.307088,0,-1,0,5.307088,144.7464,1.579812,0,0,7.681818,5.586409,5.307088,0,0,0.5155976,29.13494,0.5155976,0,0.5155976,39.00008,100,0.12966,5.837797,6.145454,0,36.81676
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.909642,52.37768,22.5199,0.6061059,0.6061059,0,0,0,0.6061059,1634.969,9.271636,0,0,9.909642,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.12966,0.6667165,7.927714,0,39.50862
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.832099,54.87437,24.75356,0,0,0,0,0,0,0,9.832099,0,0,9.832099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12966,0,7.865679,0,39.43108
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,9.119622,54.74568,26.83163,5.02085,5.02085,0,0,0,5.02085,181.635,3.834517,0,0,9.119622,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.12966,5.522934,7.295698,0,38.7186
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,8.348405,54.29111,28.81525,5.441687,5.441687,0,0,0,5.441687,153.4158,2.620313,0,0,8.348405,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.12966,5.985856,6.678724,0,37.94738
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.627902,53.16928,30.06543,0,0,0,-1,0,0,0,7.627902,0,0,7.627902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12966,0,6.102322,0,37.22688
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.54172,53.51016,30.61551,4.193382,4.193382,0,0,0,4.193382,179.8481,3.127633,0,0,7.54172,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.12966,4.61272,6.033376,0,37.1407
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.709768,47.88131,31.1767,4.812717,4.812717,0,0,0,4.812717,118.6392,0.6437497,0,0,5.709768,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.12966,5.293989,4.567814,0,35.30875
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.402103,40.21766,30.73775,8.931814,8.931814,5.699816,0,1.778054,8.931814,38.08972,4.440892E-16,0,0,3.402103,3.402103,3.231998,0,0,0,29.59898,0,0,0,39.00008,100,0.12966,9.824995,2.721682,12,33.00108
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.029418,31.88538,29.15975,6.461395,6.461395,0,0,0,6.461395,15.93182,0,8.881784E-16,0,1.029418,6.801469,6.461395,0,0,0,29.59898,0,5.772051,-5.772051,32.9158,84.39932,0.12966,7.107535,0.8235342,0,30.6284
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,27.58174,27.58174,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,6.41339,23.82693,0,6.174195,-6.174195,26.40763,67.71173,0.12966,6.452034,0,0,23.82693
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,26.2371,26.2371,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,13.27361,17.65273,0,8.8,-8.8,17.13161,43.92713,0.12966,15.61102,0,0,17.65273
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,24.8758,24.8758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.05138,8.852733,0,0,0,17.13161,43.92713,0.12966,0,0,0,8.852733
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,23.47004,23.47004,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,23.05138,8.852733,0,0.973044,-0.973044,16.10594,41.29719,0.12966,1.016831,0,0,8.852733
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,22.36432,22.36432,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,24.13254,7.879688,0,0.8388346,-0.8388346,15.22173,39.02999,0.12966,0.8765821,0,0,7.879688
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,21.45864,21.45864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.06458,7.040854,0,0,0,15.22173,39.02999,0.12966,0,0,0,7.040854
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,20.53628,20.53628,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,25.06458,7.040854,0,1.271922,-1.271922,13.881,35.59225,0.12966,1.329158,0,0,7.040854
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,19.75284,19.75284,1.402704,1.402704,0,-1,0,1.402704,0,0,2.220446E-16,0,0,1.476531,1.402704,0,0,26.47783,5.768932,0,1.476531,-1.476531,12.3246,31.60148,0.12966,1.542975,0,0,5.768932
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,19.06385,19.06385,1.325837,1.325837,0,-1,0,1.325837,0,0,2.220446E-16,0,0,1.395618,1.325837,0,0,28.11842,4.292401,0,1.395618,-1.395618,10.85349,27.82941,0.12966,1.458421,0,0,4.292401
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,18.39153,18.39153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.66911,2.896783,0,0,0,10.85349,27.82941,0.12966,0,0,0,2.896783
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,17.69143,17.69143,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,29.66911,2.896783,8.36,0,8.36,18.78448,48.16525,0.1313317,3.302411,0,12,2.896783
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,17.12468,17.12468,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.3091,10.42078,8.36,0,8.36,26.71548,68.50109,0.1323224,1.171424,0,12,10.42078
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.389183,22.56773,16.58016,4.673151,4.673151,11.36576,0,3.211537,4.673151,51.12574,0,0,0,2.389183,0,0,6.692607,6.357976,12.94911,17.94478,8.74716,0,8.74716,35.01376,89.7787,0.1337299,5.140467,1.911347,12,20.33397
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.603936,29.53918,17.51918,2.843445,2.843445,0,0,0,2.843445,161.914,0,0,0,4.603936,2.9931,2.843445,0,0,4.201946,25.81723,1.610836,0,1.610836,36.54193,93.69708,0.1334765,3.127789,3.683149,0,30.42116
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.268348,37.15786,20.01954,4.679788,4.679788,0,-1,0,4.679788,133.9451,0,0,0,6.268348,4.926092,4.679788,0,0,2.59111,27.26698,1.342256,0,1.342256,37.81531,96.96214,0.1332661,5.147766,5.014678,0,33.53533
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.766965,48.33944,22.61436,1.565752,1.565752,0,0,0,1.565752,559.9205,5.869951,0,0,8.766965,1.64816,1.565752,0,0,1.248854,28.47501,1.248854,0,1.248854,39.00008,100,0.1330709,1.722327,7.013572,0,37.24197
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.1572,45.48317,24.86468,4.736426,4.736426,0,0,0,4.736426,151.1097,2.171488,0,0,7.1572,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1330709,5.210069,5.72576,0,36.75618
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.970448,50.6925,26.94276,2.925285,2.925285,0,0,0,2.925285,272.4674,4.891201,0,0,7.970448,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1330709,3.217813,6.376359,0,37.56943
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.756372,52.28148,28.92638,1.869721,1.869721,0,0,0,1.869721,414.8413,5.788246,0,0,7.756372,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1330709,2.056693,6.205098,0,37.35535
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.623597,53.28516,30.17656,0.07823607,0.07823607,0,-1,0,0.07823607,9744.352,7.541244,0,0,7.623597,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1330709,0.08605967,6.098878,0,37.22258
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.239084,45.84929,30.72108,5.014842,5.014842,0,0,0,5.014842,104.4716,0,0,0,5.239084,5.27878,5.014842,0,0,0,29.59898,0,0.03969685,-0.03969685,38.95823,99.89271,0.1330709,5.516325,4.191267,0,34.83806
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.468657,44.04348,31.28783,3.320411,3.320411,0,0,0,3.320411,134.5814,0.9293798,0,0,4.468657,3.495169,3.320411,0,0,0.04410761,29.55928,0.04410761,0,0.04410761,39.00008,100,0.133064,3.652452,3.574925,0,34.02794
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.572633,37.91569,30.84888,4.9221,4.9221,0,0,0,4.9221,52.26699,0,0,0,2.572633,5.181158,4.9221,0,0,0,29.59898,0,2.608524,-2.608524,36.25045,92.94969,0.133064,5.41431,2.058107,0,32.17161
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.580461,30.79778,29.27087,0,0,0,0,0,0,0,0,0,0,0.580461,0,0,0,0,2.89836,26.99045,0.580461,0,0.580461,36.80112,94.36167,0.1329735,0,0.4643688,0,27.57092
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,27.70954,27.70954,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.317899,27.51287,0,7.519504,-7.519504,28.87487,74.03799,0.1329735,7.857882,0,0,27.51287
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,26.34823,26.34823,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.6729,19.99336,0,6.180208,-6.180208,22.36036,57.33415,0.1329735,6.458317,0,0,19.99336
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,24.98693,24.98693,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.5398,13.81316,0,6.560405,-6.560405,15.44509,39.60271,0.1329735,6.855623,0,0,13.81316
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,23.58117,23.58117,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,24.82914,7.252752,0,2.808002,-2.808002,12.48519,32.01325,0.1329735,2.934363,0,0,7.252752
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,22.4699,22.4699,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,27.94914,4.44475,0,0.2211079,-0.2211079,12.25213,31.41564,0.1329735,0.2310578,0,0,4.44475
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,21.54754,21.54754,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.19482,4.223642,0,1.599258,-1.599258,10.56636,27.09318,0.1329735,1.671224,0,0,4.223642
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,20.61407,20.61407,3.318246,2.493165,0,-1,0,2.493165,0,0,0.8250806,1.156905,0,2.624385,2.493165,0,0,29.97177,2.624385,0,2.624385,-2.624385,7.800015,20,0.1329735,3.65007,0,0,2.624385
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,19.81396,19.81396,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329735,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,19.14164,19.14164,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329735,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,18.45821,18.45821,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329735,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,17.76922,17.76922,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344278,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,17.20803,17.20803,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1354779,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.664815,20.7705,16.64128,4.882278,4.882278,12,0,3.372,4.882278,34.09915,0,0,0,1.664815,0,0,7.117722,6.761836,16.16775,15.048,8.426651,0,8.426651,31.65622,81.16964,0.1369622,5.370506,1.331852,12,16.71281
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.048542,28.07546,17.59697,1.431747,1.431747,0,0,0,1.431747,282.7694,0,0,0,4.048542,1.507102,1.431747,0,0,7.741103,22.63199,2.54144,0,2.54144,34.06725,87.35174,0.1365671,1.574922,3.238834,0,26.68053
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.535041,38.0839,20.114,0,0,0,-1,0,0,0,1.335378,0,0,6.535041,0,0,0,0,5.199663,24.91928,5.199663,0,5.199663,39.00008,100,0.1357658,0,5.228033,0,31.45432
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.821095,48.65733,22.71993,6.093828,6.093828,0,0,0,6.093828,144.7546,2.406538,0,0,8.821095,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1357658,6.703211,7.056876,0,38.42007
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,10.23468,56.7367,24.98693,6.474194,6.474194,0,0,0,6.474194,158.0843,3.419743,0,0,10.23468,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1357658,7.121614,8.187747,0,39.83366
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,10.41224,60.12009,27.065,1.599005,1.599005,0,0,0,1.599005,651.1701,8.729077,0,0,10.41224,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1357658,1.758905,8.329792,0,40.01122
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,10.43863,62.81183,29.04862,7.978848,7.978848,3,0,1.095,7.978848,130.8288,5.197739,0,0,10.43863,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1357658,8.776733,8.350905,12,40.03761
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.969247,58.46913,30.31547,3.844534,3.844534,0,-1,0,3.844534,233.2986,4.922369,0,0,8.969247,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1357658,4.228988,7.175397,0,38.56823
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,7.011611,51.92897,30.86555,2.08648,2.08648,0,0,0,2.08648,336.0497,4.815316,0,0,7.011611,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1357658,2.295128,5.609288,0,36.61059
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.494491,47.42034,31.3934,0.1748781,0.1748781,0,0,0,0.1748781,3141.898,5.310408,0,0,5.494491,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1357658,0.1923659,4.395592,0,35.09347
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.140521,39.69357,30.97112,1.711189,1.711189,0,0,0,1.711189,183.5286,1.339269,0,0,3.140521,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1357658,1.882308,2.512416,0,32.7395
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9908012,32.0186,29.39311,9.075001,9.075001,8.133739,0,2.393836,9.075001,10.91792,1.110223E-16,0,0,0.9908012,0.9908012,0.9412611,0,0,0,29.59898,0,0,0,39.00008,100,0.1357658,9.982501,0.7926409,12,30.58978
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,27.83178,27.83178,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,0,29.59898,0,3.854677,-3.854677,34.93689,89.5816,0.1357658,4.028138,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,26.47047,26.47047,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,4.282975,25.7443,0,6.212557,-6.212557,28.38828,72.79032,0.1357658,6.492122,0,0,25.7443
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,25.09805,25.09805,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,11.18582,19.53174,0,2.613812,-2.613812,25.63308,65.72572,0.1357658,2.731433,0,0,19.53174
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,23.67562,23.67562,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,14.09005,16.91793,0,2.638232,-2.638232,22.85214,58.59512,0.1357658,2.756952,0,0,16.91793
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,22.56435,22.56435,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,17.02142,14.2797,0,2.209477,-2.209477,20.52315,52.62335,0.1357658,2.308904,0,0,14.2797
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,21.642,21.642,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,19.47639,12.07022,0,1.813993,-1.813993,18.61103,47.7205,0.1357658,1.895623,0,0,12.07022
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,20.71964,20.71964,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,21.49194,10.25623,0,0.1306275,-0.1306275,18.47334,47.36744,0.1357658,0.1365058,0,0,10.25623
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,19.92509,19.92509,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,21.63708,10.1256,0,1.126113,-1.126113,17.28631,44.32378,0.1357658,1.176788,0,0,10.1256
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,19.2361,19.2361,1.457228,1.457228,0,-1,0,1.457228,0,0,0,0,0,1.533924,1.457228,0,0,22.88832,8.999489,0,1.533924,-1.533924,15.66941,40.1779,0.1357658,1.60295,0,0,8.999489
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,18.54711,18.54711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1357658,0,0,0,7.465565
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,17.84701,17.84701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1357658,0,0,0,7.465565
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,17.29693,17.29693,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0,0.7242545,0.6880417,0,0,24.59268,7.465565,0,0.7242545,-0.7242545,14.90598,38.22039,0.1357658,0.756846,0,0,7.465565
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6727379,18.38169,16.73574,0,0,0,0,0,0,0,0,0,0,0.6727379,0,0,0,0,25.39741,6.741311,0.6727379,0,0.6727379,15.5442,39.85683,0.1356628,0,0.5381904,0,7.414048
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.391456,23.74234,17.7081,6.918281,6.918281,12,0,3.372,6.918281,34.5672,0,0,0,2.391456,0,0,5.081719,4.827633,24.72467,7.346775,7.21909,0,7.21909,22.39283,57.41739,0.1368795,7.610109,1.913165,12,9.738231
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.609607,26.92818,20.21957,2.976566,2.976566,0,-1,0,2.976566,87.67175,0,0,0,2.609607,3.133227,2.976566,0,0,17.50558,13.84396,0,0.5236198,-0.5236198,21.84088,56.00215,0.1368795,3.274222,2.087686,0,16.45356
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.970535,30.63759,22.83106,0.9292127,0.9292127,0,0,0,0.9292127,319.683,0,0,0,2.970535,0.9781187,0.9292127,0,0,18.08738,13.32034,1.992416,0,1.992416,23.73105,60.84873,0.1365751,1.022134,2.376428,0,16.29087
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.719534,38.09312,25.11472,5.991599,5.991599,0,0,0,5.991599,78.76919,0,0,0,4.719534,6.306946,5.991599,0,0,16.09496,15.11351,0,1.587412,-1.587412,22.05777,56.55828,0.1365751,6.590759,3.775627,0,19.83304
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,8.409109,52.58012,27.20947,5.241073,5.241073,0,0,0,5.241073,160.4463,0,0,0,8.409109,5.516919,5.241073,0,0,17.85876,13.5261,2.89219,0,2.89219,24.80155,63.59358,0.1361357,5.765181,6.727287,0,21.93521
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.669235,45.51131,29.17641,3.846406,3.846406,0,0,0,3.846406,147.3904,0,0,0,5.669235,4.048849,3.846406,0,0,14.96657,16.12907,1.620386,0,1.620386,26.33878,67.5352,0.1358908,4.231047,4.535388,0,21.7983
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.435833,40.00443,30.44326,0,0,0,-1,0,0,0,0,0,0,3.435833,0,0,0,0,13.34618,17.58742,3.435833,0,3.435833,29.5983,75.89292,0.1353743,0,2.748667,0,21.02325
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.327576,43.28111,30.98779,2.03688,2.03688,0,0,0,2.03688,212.461,0,0,0,4.327576,2.144084,2.03688,0,0,9.910347,20.67967,2.183492,0,2.183492,31.66974,81.2043,0.1350481,2.240568,3.462061,0,25.00724
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.774967,42.16969,31.5212,7.029453,7.029453,0,0,0,7.029453,53.70214,0,0,0,3.774967,7.399424,7.029453,0,0,7.726855,22.64481,0,3.624457,-3.624457,27.84923,71.40813,0.1350481,7.732398,3.019974,0,26.41978
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.387791,37.64711,31.09891,3.79246,3.79246,0,0,0,3.79246,62.96154,4.440892E-16,0,0,2.387791,3.992063,3.79246,0,0,11.75403,19.02035,0,1.604272,-1.604272,26.15818,67.07211,0.1350481,4.171706,1.910233,0,21.40814
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8826569,31.87447,29.53758,0,0,0,0,0,0,0,0,0,0,0.8826569,0,0,0,0,13.53655,17.41608,0.8826569,0,0.8826569,26.99554,69.21919,0.1349167,0,0.7061256,0,18.29874
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,27.97069,27.97069,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,12.6539,18.21047,0,5.646041,-5.646041,21.04409,53.95909,0.1349167,5.900113,0,0,18.21047
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,26.59827,26.59827,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,18.92727,12.56443,0,7.03331,-7.03331,13.63033,34.94949,0.1349167,7.349809,0,0,12.56443
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,25.22029,25.22029,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,26.74206,5.53112,0,3.477994,-3.477994,9.9642,25.54918,0.1349167,3.634504,0,0,5.53112
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,23.79786,23.79786,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,30.6065,2.053126,0,0.9039205,-0.9039205,9.011385,23.10607,0.1349167,0.9445969,0,0,2.053126
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,22.69215,22.69215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.61086,1.149205,0,0,0,9.011385,23.10607,0.1349167,0,0,0,1.149205
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,21.76979,21.76979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.61086,1.149205,0,0,0,9.011385,23.10607,0.1349167,0,0,0,1.149205
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,20.84744,20.84744,1.800813,1.091745,0,-1,0,1.091745,0,0,0.7090681,0.8891494,0,1.149205,1.091745,0,0,31.61086,1.149205,0,1.149205,-1.149205,7.800015,20,0.1349167,1.980895,0,0,1.149205
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,20.04733,20.04733,0.1722531,0,0,-1,0,0,0,0,0.1722531,0.1894784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349167,0.1894784,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,19.34723,19.34723,0.3877222,0,0,-1,0,0,0,0,0.3877222,0.4264944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349167,0.4264944,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,18.65824,18.65824,0.5933559,0,0,-1,0,0,0,0,0.5933559,0.6526915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349167,0.6526915,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,17.96925,17.96925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349167,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,17.40806,17.40806,0.6591747,0.6591747,9.459175,0,2.729171,0.6591747,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356681,0.7250922,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.968024,21.75589,16.84686,2.809633,2.809633,11.60963,0,3.273237,2.809633,70.0456,0,0,0,1.968024,0,0,8.8,8.36,24.52775,7.524,10.32802,0,10.32802,25.52903,65.45892,0.1367689,3.090596,1.574419,12,9.492024
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.173592,25.94162,17.83034,5.634143,5.634143,12,0,3.372,5.634143,56.32786,0,0,0,3.173592,0,0,6.365857,6.047565,14.19973,16.81922,9.221156,0,9.221156,34.27699,87.88954,0.1381259,6.197557,2.538874,12,19.99281
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.989033,30.84343,20.34737,2.773999,2.773999,0,-1,0,2.773999,143.8008,0,0,0,3.989033,2.919999,2.773999,0,0,4.978573,25.11826,1.069034,0,1.069034,35.29116,90.48998,0.1379682,3.051399,3.191227,0,29.1073
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.243908,40.38693,22.96997,0.9081695,0.9081695,0,0,0,0.9081695,687.5267,1.378402,0,0,6.243908,0.9559679,0.9081695,0,0,3.909539,26.08039,3.909539,0,3.909539,39.00008,100,0.1373943,0.9989864,4.995126,0,32.3243
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,7.213492,46.11917,25.25363,1.715387,1.715387,0,0,0,1.715387,420.5168,5.407821,0,0,7.213492,1.805671,1.715387,0,0,0,29.59898,0,0,0,39.00008,100,0.1373943,1.886926,5.770794,0,36.81247
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,7.188763,48.45885,27.34838,0.6885646,0.6885646,0,0,0,0.6885646,1044.021,6.463958,0,0,7.188763,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.1373943,0.7574211,5.75101,0,36.78774
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.690023,49.03493,29.31532,1.619067,1.619067,0,0,0,1.619067,413.2024,4.985743,0,0,6.690023,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1373943,1.780974,5.352019,0,36.289
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.232656,45.6565,30.5655,1.169336,1.169336,0,-1,0,1.169336,447.4893,4.001775,0,0,5.232656,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1373943,1.28627,4.186125,0,34.83163
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.438105,46.92771,31.11558,0,0,0,0,0,0,0,5.438105,0,0,5.438105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373943,0,4.350484,0,35.03708
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.237123,40.69033,31.64344,0,0,0,0,0,0,0,3.237123,0,0,3.237123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373943,0,2.589698,0,32.8361
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.579876,35.4969,31.22115,0,0,0,0,0,0,0,1.579876,0,0,1.579876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373943,0,1.263901,0,31.17885
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4293703,30.78922,29.65982,0,0,0,0,0,0,0,0.4293703,0,0,0.4293703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373943,0,0.3434962,0,30.02835
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,28.09848,28.09848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373943,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,26.72051,26.72051,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1373943,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,25.36476,25.36476,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1373943,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,23.92566,23.92566,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1373943,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,22.79772,22.79772,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1373943,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,21.89203,21.89203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1373943,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,20.95857,20.95857,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1373943,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,20.14178,20.14178,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1373943,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,19.45835,19.45835,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1373943,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,18.76936,18.76936,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1373943,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,18.08038,18.08038,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1373943,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,17.53585,17.53585,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1373943,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.266949,20.09943,16.96911,3.641071,3.641071,0,0,0,3.641071,34.79605,0,0,0,1.266949,3.832707,3.641071,0,0,12.12313,18.68816,0,2.565758,-2.565758,24.79452,63.57556,0.1373943,4.005178,1.013559,0,19.95511
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.676805,27.43873,17.95814,3.795027,3.795027,0,0,0,3.795027,96.88481,0,4.440892E-16,0,3.676805,3.994766,3.795027,0,0,14.97398,16.1224,0,0.3179606,-0.3179606,24.45936,62.71618,0.1373943,4.174531,2.941444,0,19.7992
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.240088,34.57142,20.46961,4.867235,4.867235,0,-1,0,4.867235,107.6605,0,0,0,5.240088,5.123406,4.867235,0,0,15.32727,15.80444,0.116682,0,0.116682,24.57005,63,0.1373773,5.353959,4.19207,0,21.04453
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.767843,39.07217,23.11443,0,0,0,0,0,0,0,0,0,0,5.767843,0,0,0,0,15.21058,15.90945,5.767843,0,5.767843,30.04191,77.03038,0.1365396,0,4.614275,0,21.6773
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,9.28392,53.59127,25.39254,2.898896,2.898896,0,0,0,2.898896,320.2571,0,0,0,9.28392,3.05147,2.898896,0,0,9.44274,21.10051,6.232451,0,6.232451,35.95453,92.19092,0.1356458,3.188786,7.427136,0,30.38443
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.688087,57.72736,27.47062,0,0,0,0,0,0,0,6.477796,0,0,9.688087,0,0,0,0,3.21029,26.70972,3.21029,0,3.21029,39.00008,100,0.1351899,0,7.750469,0,36.3978
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.808623,46.2602,29.44312,0,0,0,0,0,0,0,5.808623,0,0,5.808623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351899,0,4.646899,0,35.4076
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,6.375943,49.55036,30.6933,10.2028,8.36,0,-1,0,8.36,76.26726,0,1.842804,2.863085,6.375943,8.8,8.36,0,0,0,29.59898,0,2.424057,-2.424057,36.4449,93.44827,0.1351899,11.22308,5.100754,0,35.97492
