Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.329081,40.0838,33.59927,2.009494,2.009494,0,0,0,2.009494,115.9039,0,0,0,2.329081,2.115257,2.009494,0,0,0.2652124,29.36029,0.2138246,0,0.2138246,38.95133,99.875,0.1232348,2.210443,1.863265,0,31.68937
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5725523,33.6311,32.09906,4.049177,4.049177,0,0,0,4.049177,14.13997,0,8.881784E-16,0,0.5725523,4.262291,4.049177,0,0,0.05138779,29.55273,0,3.689739,-3.689739,35.062,89.90238,0.1232348,4.454095,0.4580418,0,30.12528
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,30.59884,30.59884,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.151098,25.86299,0,5.37491,-5.37491,29.39635,75.3751,0.1232348,5.616781,0,0,25.86299
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,29.15975,29.15975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12322,20.48808,0,0,0,29.39635,75.3751,0.1232348,0,0,0,20.48808
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,27.75399,27.75399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12322,20.48808,0,0,0,29.39635,75.3751,0.1232348,0,0,0,20.48808
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,26.27044,26.27044,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.12322,20.48808,0,0.610579,-0.610579,28.75274,73.72483,0.1232348,0.6380551,0,0,20.48808
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,25.06471,25.06471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80164,19.8775,0,0,0,28.75274,73.72483,0.1232348,0,0,0,19.8775
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,24.14236,24.14236,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,10.80164,19.8775,0,1.746314,-1.746314,26.91196,69.0049,0.1232348,1.824898,0,0,19.8775
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,23.19222,23.19222,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,12.74199,18.13119,0,0.6117055,-0.6117055,26.26717,67.35159,0.1232348,0.6392323,0,0,18.13119
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,22.28654,22.28654,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.42166,17.51948,0,1.403982,-1.403982,24.78724,63.55691,0.1232348,1.467162,0,0,17.51948
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,21.56421,21.56421,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,14.98164,16.1155,0,1.555193,-1.555193,23.14793,59.35354,0.1232348,1.625177,0,0,16.1155
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,20.84744,20.84744,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,16.70963,14.56031,0,1.307384,-1.307384,21.76982,55.81995,0.1232348,1.366217,0,0,14.56031
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,20.21957,20.21957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.16228,13.25292,0,0,0,21.76982,55.81995,0.1232348,0,0,0,13.25292
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,19.69172,19.69172,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.16228,13.25292,0,1.625077,-1.625077,20.05684,51.42769,0.1232348,1.698206,0,0,13.25292
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.512605,22.91219,19.11386,4.422362,4.422362,0,0,0,4.422362,34.20354,0,8.881784E-16,0,1.512605,4.655118,4.422362,0,0,19.96793,11.62784,0,3.142514,-3.142514,16.74434,42.93412,0.1232348,4.864599,1.210084,0,13.14045
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.426679,29.11567,20.19179,0,0,0,0,0,0,0,0,0,0,3.426679,0,0,0,0,23.45961,8.485331,3.426679,0,3.426679,19.99517,51.26957,0.1229334,0,2.741343,0,11.91201
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.27159,40.31767,22.83106,2.978613,2.978613,0,-1,0,2.978613,210.554,0,0,0,6.27159,3.135382,2.978613,0,0,20.03293,11.56934,3.136208,0,3.136208,22.97044,58.89845,0.1226589,3.276475,5.017272,0,17.84093
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.666112,51.57026,25.59812,0,0,0,0,0,0,0,0,0,0,8.666112,0,0,0,0,16.89672,14.39193,8.666112,0,8.666112,31.19184,79.9789,0.1219067,0,6.932889,0,23.05804
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,9.072414,55.96948,27.97069,0,0,0,0,0,0,0,0.8418048,0,0,9.072414,0,0,0,0,8.23061,22.19143,8.23061,0,8.23061,39.00008,100,0.1212007,0,7.257932,0,31.26384
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.544403,52.81882,30.02098,0,0,0,0,0,0,0,7.544403,0,0,7.544403,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212007,0,6.035522,0,37.14338
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,7.311423,54.26815,31.96015,3.093728,3.093728,0,0,0,3.093728,236.3305,4.054867,0,0,7.311423,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1212007,3.4031,5.849138,0,36.9104
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,7.227096,55.41437,33.19366,7.477917,7.477917,0,-1,0,7.477917,96.64584,0,0,0,7.227096,7.871492,7.477917,0,0,0,29.59898,0,0.6443961,-0.6443961,38.32082,98.25833,0.1212007,8.225709,5.781677,0,36.82607
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,7.112027,55.58587,33.69373,0,0,0,0,0,0,0,6.396031,0,0,7.112027,0,0,0,0,0.7159957,28.95458,0.7159957,0,0.7159957,39.00008,100,0.1211397,0,5.689622,0,36.06661
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.91573,48.64695,34.1938,0,0,0,0,0,0,0,4.91573,0,0,4.91573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211397,0,3.932584,0,34.51471
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.060504,39.4697,33.75485,2.302402,2.302402,0,0,0,2.302402,89.49365,0,0,0,2.060504,2.423582,2.302402,0,0,0,29.59898,0,0.3630774,-0.3630774,38.61736,99.01868,0.1211397,2.532643,1.648403,0,31.65948
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5484256,33.75657,32.28797,1.516051,1.516051,0,0,0,1.516051,36.17462,0,0,0,0.5484256,1.595843,1.516051,0,0,0.4034194,29.2359,0,1.047417,-1.047417,37.51329,96.18772,0.1211397,1.667656,0.4387405,0,29.78433
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,30.78776,30.78776,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.567216,28.18848,0,7.035714,-7.035714,30.09699,77.17162,0.1211397,7.352321,0,0,28.18848
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,29.34866,29.34866,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.384676,21.15277,0,6.083249,-6.083249,23.68468,60.72984,0.1211397,6.356995,0,0,21.15277
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,27.92624,27.92624,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.14384,15.06952,0,3.4277,-3.4277,20.07157,51.46547,0.1211397,3.581946,0,0,15.06952
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,26.44269,26.44269,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,19.9524,11.64182,0,0.4104038,-0.4104038,19.63897,50.35623,0.1211397,0.428872,0,0,11.64182
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,25.23696,25.23696,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.4084,11.23142,0,1.873632,-1.873632,17.66399,45.29218,0.1211397,1.957946,0,0,11.23142
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,24.29794,24.29794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.49022,9.357784,0,0,0,17.66399,45.29218,0.1211397,0,0,0,9.357784
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,23.36447,23.36447,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.49022,9.357784,0,2.442188,-2.442188,15.08969,38.69145,0.1211397,2.552086,0,0,9.357784
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,22.44211,22.44211,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.20376,6.915597,0,1.015465,-1.015465,14.0193,35.94685,0.1211397,1.061162,0,0,6.915597
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,21.71979,21.71979,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.33205,5.900131,0,0.4935783,-0.4935783,13.49902,34.61281,0.1211397,0.5157894,0,0,5.900131
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,21.01969,21.01969,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,26.88047,5.406553,0,0.5230436,-0.5230436,12.94769,33.19913,0.1211397,0.5465805,0,0,5.406553
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,20.39182,20.39182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.46163,4.88351,0,0,0,12.94769,33.19913,0.1211397,0,0,0,4.88351
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,19.8473,19.8473,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.46163,4.88351,0,1.328234,-1.328234,11.54761,29.60919,0.1211397,1.388004,0,0,4.88351
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.080589,24.56104,19.2861,0,0,0,0,0,0,0,0,0,0,2.080589,0,0,0,0,28.93745,3.555276,2.080589,0,2.080589,13.52143,34.67025,0.1209627,0,1.664471,0,5.635865
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.674971,32.82948,20.38071,4.41798,4.41798,0,0,0,4.41798,105.8169,0,0,0,4.674971,4.650506,4.41798,0,0,26.85686,5.427806,0.02446517,0,0.02446517,13.54463,34.72976,0.1209607,4.859778,3.739977,0,10.10278
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.716348,41.93793,23.01997,2.542094,2.542094,0,-1,0,2.542094,264.2053,0,0,0,6.716348,2.675889,2.542094,0,0,26.83239,5.449825,4.04046,0,4.04046,17.37775,44.55825,0.1206184,2.796304,5.373079,0,12.16617
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.014106,46.05019,25.77037,1.085498,1.085498,0,0,0,1.085498,646.1646,0,0,0,7.014106,1.14263,1.085498,0,0,22.79193,9.086238,5.871476,0,5.871476,22.94792,58.84071,0.1201246,1.194048,5.611284,0,16.10034
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,8.075885,52.4944,28.14293,0,0,0,0,0,0,0,0,0,0,8.075885,0,0,0,0,16.92046,14.37057,8.075885,0,8.075885,30.60938,78.48543,0.1194519,0,6.460708,0,22.44645
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,7.225292,51.89349,30.19323,2.874733,2.874733,0,0,0,2.874733,251.3378,0,0,0,7.225292,3.026035,2.874733,0,0,8.844573,21.63886,4.199257,0,4.199257,34.59314,88.7002,0.1191051,3.162207,5.780233,0,28.86415
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.477918,51.53672,32.12684,0,0,0,0,0,0,0,1.832602,0,0,6.477918,0,0,0,0,4.645316,25.41819,4.645316,0,4.645316,39.00008,100,0.1187238,0,5.182334,0,31.89611
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,8.002051,58.46651,33.34924,3.301298,3.301298,0,-1,0,3.301298,242.391,4.527,0,0,8.002051,3.475051,3.301298,0,0,0,29.59898,0,0,0,39.00008,100,0.1187238,3.631428,6.401641,0,37.60103
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.465957,50.10114,33.87709,0,0,0,0,0,0,0,5.465957,0,0,5.465957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1187238,0,4.372766,0,35.06493
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,5.292648,50.09134,34.38272,4.684907,4.684907,0,0,0,4.684907,112.9723,0.3611667,0,0,5.292648,4.931481,4.684907,0,0,0,29.59898,0,0,0,39.00008,100,0.1187238,5.153398,4.234118,0,34.89162
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.499061,40.93885,33.94377,7.583268,7.583268,0,0,0,7.583268,32.95493,0,0,0,2.499061,7.982388,7.583268,0,0,0,29.59898,0,5.483327,-5.483327,33.22014,85.17969,0.1187238,8.341595,1.999249,0,32.09804
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3319161,33.33008,32.44355,3.107256,3.107256,0,0,0,3.107256,10.68197,0,4.440892E-16,0,0.3319161,3.270796,3.107256,0,0,6.092586,24.11565,0,2.93888,-2.93888,30.12229,77.2365,0.1187238,3.417982,0.2655329,0,24.44757
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,30.96,30.96,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.358007,21.17677,0,0.8580937,-0.8580937,29.21778,74.91724,0.1187238,0.8967079,0,0,21.17677
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,29.52091,29.52091,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.31145,20.31868,0,3.129223,-3.129223,25.91929,66.45959,0.1187238,3.270038,0,0,20.31868
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,28.08181,28.08181,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,13.78836,17.18946,0,3.100399,-3.100399,22.65118,58.07984,0.1187238,3.239917,0,0,17.18946
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,26.61493,26.61493,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.23325,14.08906,0,1.361828,-1.361828,21.21569,54.3991,0.1187238,1.42311,0,0,14.08906
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.74639,12.72723,0,0,0,21.21569,54.3991,0.1187238,0,0,0,12.72723
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,24.47018,24.47018,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,18.74639,12.72723,0,0.7164054,-0.7164054,20.46053,52.4628,0.1187238,0.7486436,0,0,12.72723
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,23.53671,23.53671,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.5424,12.01082,0,1.040627,-1.040627,19.36362,49.6502,0.1187238,1.087455,0,0,12.01082
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,22.61436,22.61436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69865,10.97019,0,0,0,19.36362,49.6502,0.1187238,0,0,0,10.97019
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,21.89203,21.89203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69865,10.97019,0,0,0,19.36362,49.6502,0.1187238,0,0,0,10.97019
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,21.19193,21.19193,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,20.69865,10.97019,0,1.078002,-1.078002,18.2273,46.73658,0.1187238,1.126513,0,0,10.97019
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,20.56407,20.56407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.89643,9.892192,0,0,0,18.2273,46.73658,0.1187238,0,0,0,9.892192
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,20.01954,20.01954,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,21.89643,9.892192,0,1.300965,-1.300965,16.85596,43.22034,0.1187238,1.359508,0,0,9.892192
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.874663,24.1841,19.44168,0.489036,0.489036,0,0,0,0.489036,383.3384,0,0,0,1.874663,0.5147747,0.489036,0,0,23.34195,8.591228,1.359888,0,1.359888,18.14607,46.52829,0.1186126,0.5379396,1.49973,0,10.46589
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.835876,30.62742,20.5474,5.530351,5.530351,0,0,0,5.530351,69.36045,0,0,0,3.835876,5.821422,5.530351,0,0,21.98206,9.815127,0,1.985545,-1.985545,16.05312,41.16176,0.1186126,6.083385,3.068701,0,13.651
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.561775,38.52797,23.19222,3.641737,3.641737,0,-1,0,3.641737,152.7231,0,0,0,5.561775,3.833408,3.641737,0,0,24.18822,7.829582,1.728368,0,1.728368,17.69279,45.36604,0.1184716,4.005911,4.44942,0,13.39136
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.840868,49.07755,25.95929,2.395345,2.395345,0,0,0,2.395345,327.3377,0,0,0,7.840868,2.521415,2.395345,0,0,22.45985,9.385113,5.319452,0,5.319452,22.73927,58.3057,0.1180398,2.634879,6.272694,0,17.22598
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.718979,58.93644,28.33185,3.304729,3.304729,0,0,0,3.304729,294.0931,0,0,0,9.718979,3.478662,3.304729,0,0,17.1404,14.17262,6.240317,0,6.240317,28.65935,73.48537,0.1175372,3.635201,7.775183,0,23.8916
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,8.035569,55.02395,30.38214,0,0,0,0,0,0,0,0,0,0,8.035569,0,0,0,0,10.90008,19.7889,8.035569,0,8.035569,36.28256,93.03203,0.1168963,0,6.428455,0,27.82447
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,8.470178,58.99944,32.31575,5.090401,5.090401,0,0,0,5.090401,166.3951,0.247349,0,0,8.470178,5.358316,5.090401,0,0,2.864512,27.02092,2.864512,0,2.864512,39.00008,100,0.1166695,5.599441,6.776142,0,35.4911
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,9.019875,62.68706,33.53815,0,0,0,-1,0,0,0,9.019875,0,0,9.019875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166695,0,7.215899,0,38.61885
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,6.184858,52.74659,34.06601,3.876046,3.876046,0,0,0,3.876046,159.5661,2.104809,0,0,6.184858,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1166695,4.263651,4.947886,0,35.78384
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.9864,46.06526,34.5383,3.599405,3.599405,0,0,0,3.599405,110.7516,0.1975529,0,0,3.9864,3.788847,3.599405,0,0,0,29.59898,0,0,0,39.00008,100,0.1166695,3.959345,3.18912,0,33.58538
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.74934,41.83858,34.09935,6.168629,6.168629,0,0,0,6.168629,44.56971,0,0,0,2.74934,6.493294,6.168629,0,0,0,29.59898,0,3.743954,-3.743954,35.0536,89.88085,0.1166695,6.785492,2.199472,0,32.34832
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6677608,34.42232,32.62691,0.9011741,0.9011741,0,0,0,0.9011741,74.09898,0,0,0,0.6677608,0.9486043,0.9011741,0,0,4.159949,25.85502,0,0.2808435,-0.2808435,34.75757,89.1218,0.1166695,0.9912915,0.5342087,0,26.52279
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,31.14336,31.14336,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.471997,25.57418,0,8.8,-8.8,25.48155,65.33719,0.1166695,11.24536,0,0,25.57418
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,29.70982,29.70982,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.24977,16.77418,0,8.05671,-8.05671,16.98904,43.56154,0.1166695,8.419262,0,0,16.77418
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,28.27073,28.27073,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.20168,8.71747,0,5.510005,-5.510005,11.18098,28.66912,0.1166695,5.757955,0,0,8.71747
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,26.78718,26.78718,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.3239,3.207465,0,1.025147,-1.025147,10.10038,25.89836,0.1166695,1.071279,0,0,3.207465
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,25.58145,25.58145,2.067216,2.067216,0,-1,0,2.067216,0,0,4.440892E-16,0.2007354,0,2.176017,2.067216,0,0,30.46296,2.182318,0,2.176017,-2.176017,7.806658,20.01703,0.1166695,2.273938,0,0,2.182318
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,24.6591,24.6591,0.7392254,0.005986182,0,-1,0,0.005986182,0,0,0.7332392,0.8071618,0,0.006301245,0.005986182,0,0,32.88075,0.006301245,0,0.006301245,-0.006301245,7.800015,20,0.1166695,0.813148,0,0,0.006301245
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,23.70896,23.70896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166695,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,22.78661,22.78661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166695,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,22.06428,22.06428,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166695,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,21.36418,21.36418,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166695,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,20.73631,20.73631,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1173186,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,20.19179,20.19179,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1178642,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.176634,22.57393,19.62504,2.434291,2.434291,11.23429,0,3.178276,2.434291,48.33581,1.776357E-15,0,0,1.176634,0,0,8.8,8.36,16.16775,15.048,9.536634,0,9.536634,32.70925,83.8697,0.1186565,2.67772,0.9413074,12,16.22463
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.676419,30.36552,20.71964,0,0,0,0,0,0,0,0,0,0,3.676419,0,0,0,0,6.631119,23.63097,3.676419,0,3.676419,36.197,92.81264,0.118367,0,2.941135,0,27.30739
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.15913,34.56816,23.37558,0,0,0,-1,0,0,0,1.20443,0,0,4.15913,0,0,0,0,2.9547,26.93975,2.9547,0,2.9547,39.00008,100,0.1181353,0,3.327304,0,31.09888
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.787341,42.50191,26.14265,0.0485849,0.0485849,0,0,0,0.0485849,11911.81,5.736198,0,0,5.787341,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1181353,0.05344339,4.629872,0,35.38632
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.766945,41.94875,28.52077,0.6162495,0.6162495,0,0,0,0.6162495,773.5414,4.118262,0,0,4.766945,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1181353,0.6778744,3.813556,0,34.36592
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,8.497609,56.96785,30.5655,7.72175,7.72175,3,0,1.095,7.72175,110.0477,3.527345,0,0,8.497609,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1181353,8.493925,6.798087,12,38.09659
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,8.193995,58.17299,32.50467,0,0,0,0,0,0,0,8.193995,0,0,8.193995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1181353,0,6.555197,0,37.79297
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.922441,62.52246,33.72151,2.491486,2.491486,0,-1,0,2.491486,358.1172,6.299824,0,0,8.922441,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1181353,2.740634,7.137953,0,38.52142
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.998827,59.50842,34.22158,0,0,0,0,0,0,0,7.998827,0,0,7.998827,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1181353,0,6.399062,0,37.59781
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.772758,45.56838,34.69387,5.988398,5.988398,0,0,0,5.988398,63.00112,0,0,0,3.772758,6.303576,5.988398,0,0,0,29.59898,0,2.530819,-2.530819,36.33236,93.15971,0.1181353,6.587237,3.018206,0,33.37173
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.734823,39.05407,34.25492,2.591704,2.591704,0,0,0,2.591704,66.93755,0,4.440892E-16,0,1.734823,2.72811,2.591704,0,0,2.812021,27.06816,0,0.9932864,-0.9932864,35.28534,90.47506,0.1181353,2.850875,1.387859,0,28.80298
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5149843,34.17056,32.78804,0,0,0,0,0,0,0,0,0,0,0.5149843,0,0,0,0,3.915673,26.07487,0.5149843,0,0.5149843,35.7739,91.72777,0.118095,0,0.4119875,0,26.58986
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,31.31561,31.31561,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.400688,26.53836,0,6.713813,-6.713813,28.69692,73.5817,0.118095,7.015935,0,0,26.53836
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,29.87652,29.87652,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,10.86048,19.82454,0,4.782191,-4.782191,23.65605,60.65641,0.118095,4.99739,0,0,19.82454
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,28.44298,28.44298,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.17403,15.04235,0,7.438059,-7.438059,15.81565,40.55286,0.118095,7.772771,0,0,15.04235
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,26.95943,26.95943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.43854,7.604295,0,0,0,15.81565,40.55286,0.118095,0,0,0,7.604295
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,25.7537,25.7537,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.43854,7.604295,0,1.343466,-1.343466,14.39951,36.92175,0.118095,1.403922,0,0,7.604295
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,24.83135,24.83135,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,25.93128,6.260829,0,0.131896,-0.131896,14.26048,36.56525,0.118095,0.1378313,0,0,6.260829
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,23.87565,23.87565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07783,6.128933,0,0,0,14.26048,36.56525,0.118095,0,0,0,6.128933
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,22.95885,22.95885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07783,6.128933,0,0,0,14.26048,36.56525,0.118095,0,0,0,6.128933
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,22.23653,22.23653,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.07783,6.128933,0,0.6469426,-0.6469426,13.57854,34.8167,0.118095,0.676055,0,0,6.128933
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,21.53643,21.53643,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,26.79665,5.48199,0,2.365197,-2.365197,11.0854,28.42406,0.118095,2.471632,0,0,5.48199
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,20.90856,20.90856,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.42465,3.116793,0,0.6024789,-0.6024789,10.45034,26.79568,0.118095,0.6295904,0,0,3.116793
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,20.38071,20.38071,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.09407,2.514314,0,1.272406,-1.272406,9.109101,23.35662,0.118095,1.329664,0,0,2.514314
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.842687,24.46649,19.79729,3.374854,3.374854,11.62164,0,3.276274,3.374854,54.6005,0,0,0,1.842687,0,0,8.246782,7.834444,31.50786,1.241908,9.677131,0,9.677131,18.28963,46.8964,0.1189378,3.712339,1.47415,12,3.084595
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.040356,34.44584,20.89189,3.734201,3.734201,11.81041,0,3.324035,3.734201,134.9781,0,0,0,5.040356,0,0,8.076213,7.672402,21.83072,9.951325,12.71276,0,12.71276,30.35002,77.8204,0.1195674,4.107621,4.032285,12,14.99168
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.129358,43.87683,23.54783,4.47958,4.47958,0,-1,0,4.47958,159.1524,0,0,0,7.129358,4.715347,4.47958,0,0,9.117968,21.39281,2.414011,0,2.414011,32.64015,83.69251,0.1193793,4.927538,5.703486,0,28.52217
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.880458,53.22197,26.31489,3.656803,3.656803,0,0,0,3.656803,242.8476,0,0,0,8.880458,3.849266,3.656803,0,0,6.703957,23.56542,5.031191,0,5.031191,37.41315,95.93097,0.1189893,4.022483,7.104366,0,32.44587
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.787541,59.66859,28.69301,5.442139,5.442139,0,0,0,5.442139,179.8473,2.386209,0,0,9.787541,5.728567,5.442139,0,0,1.672765,28.09349,1.672765,0,1.672765,39.00008,100,0.1188601,5.986353,7.830033,0,37.88103
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,10.6108,65.78332,30.73775,0.9183055,0.9183055,0,0,0,0.9183055,1155.476,9.644159,0,0,10.6108,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.1188601,1.010136,8.488637,0,40.20977
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,9.035596,61.64996,32.66025,0,0,0,0,0,0,0,9.035596,0,0,9.035596,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188601,0,7.228477,0,38.63457
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,8.255289,60.07684,33.87709,0,0,0,-1,0,0,0,8.255289,0,0,8.255289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188601,0,6.604231,0,37.85427
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,7.260373,56.93607,34.38272,0.7577292,0.7577292,0,0,0,0.7577292,958.1752,6.462763,0,0,7.260373,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1188601,0.8335021,5.808298,0,36.85935
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,6.172028,53.59691,34.84945,2.917553,2.917553,0,0,0,2.917553,211.5481,3.100919,0,0,6.172028,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1188601,3.209309,4.937623,0,35.77101
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.3415,43.9426,34.4105,5.10813,5.10813,0,0,0,5.10813,65.41534,0,0,0,3.3415,5.376979,5.10813,0,0,0,29.59898,0,2.035479,-2.035479,36.8545,94.49852,0.1188601,5.618943,2.6732,0,32.94048
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8339167,35.19638,32.94362,4.611968,4.611968,0,0,0,4.611968,18.08158,0,0,0,0.8339167,4.854703,4.611968,0,0,2.261643,27.5635,0,4.020786,-4.020786,32.61621,83.63115,0.1188601,5.073165,0.6671334,0,28.39742
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,31.48786,31.48786,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,6.729183,23.54271,0,2.67192,-2.67192,29.79976,76.40949,0.1188601,2.792156,0,0,23.54271
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,30.03765,30.03765,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,9.697984,20.87079,0,8.8,-8.8,20.52375,52.62489,0.1188601,10.26814,0,0,20.87079
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,28.61522,28.61522,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.47576,12.07079,0,2.821866,-2.821866,17.54924,44.99796,0.1188601,2.94885,0,0,12.07079
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,27.14279,27.14279,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.61117,9.248927,0,0.2884433,-0.2884433,17.2452,44.21836,0.1188601,0.3014233,0,0,9.248927
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,25.92595,25.92595,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,22.93166,8.960484,0,1.039398,-1.039398,16.14957,41.40908,0.1188601,1.086171,0,0,8.960484
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,25.00359,25.00359,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.08655,7.921086,0,1.540015,-1.540015,14.52626,37.24673,0.1188601,1.609316,0,0,7.921086
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,24.0479,24.0479,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,25.79767,6.381071,0,1.999282,-1.999282,12.41883,31.84308,0.1188601,2.08925,0,0,6.381071
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,23.11443,23.11443,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.0191,4.381789,0,1.00631,-1.00631,11.35808,29.12323,0.1188601,1.051594,0,0,4.381789
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,22.40878,22.40878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.13722,3.375479,0,0,0,11.35808,29.12323,0.1188601,0,0,0,3.375479
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,21.69201,21.69201,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.13722,3.375479,0,1.379537,-1.379537,9.903924,25.39462,0.1188601,1.441616,0,0,3.375479
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,21.08081,21.08081,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.67004,1.995943,8.36,0,8.36,17.83492,45.73046,0.1195892,1.92978,0,12,1.995943
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,20.53628,20.53628,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.31004,9.519942,8.36,0,8.36,25.76591,66.0663,0.119994,0,0,12,9.519942
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.813025,24.56625,19.96954,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.813025,0,0,8.8,8.36,13.95004,17.04394,10.17303,0,10.17303,35.41689,90.81235,0.1202552,0,1.45042,12,18.85697
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.615169,27.82263,21.06414,0,0,0,0,0,0,0,0,0,0,2.615169,0,0,0,0,3.777014,26.19967,2.615169,0,2.615169,37.89785,97.17379,0.120055,0,2.092135,0,28.81483
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.36179,41.62024,23.73674,7.047101,7.047101,0,-1,0,7.047101,90.27527,0,0,0,6.36179,7.418001,7.047101,0,0,1.161845,28.55332,0,1.056211,-1.056211,36.78451,94.31907,0.120055,7.751811,5.089432,0,34.91511
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.852624,46.35565,26.50381,0,0,0,0,0,0,0,4.51721,0,0,6.852624,0,0,0,0,2.335413,27.49711,2.335413,0,2.335413,39.00008,100,0.1198768,0,5.482099,0,34.34973
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,7.44712,51.13072,28.87637,2.050681,2.050681,0,0,0,2.050681,363.1536,5.288509,0,0,7.44712,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1198768,2.255749,5.957696,0,37.0461
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.556285,50.42883,30.92667,4.23988,4.23988,0,0,0,4.23988,154.6338,2.093254,0,0,6.556285,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1198768,4.663868,5.245028,0,36.15526
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,8.192046,58.58332,32.84916,2.249298,2.249298,0,0,0,2.249298,364.2045,5.824364,0,0,8.192046,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1198768,2.474228,6.553637,0,37.79102
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.777001,58.47896,34.06601,3.05285,3.05285,0,-1,0,3.05285,254.7456,4.563475,0,0,7.777001,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1198768,3.358135,6.221601,0,37.37598
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,7.183066,56.86919,34.56608,0,0,0,0,0,0,0,7.183066,0,0,7.183066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198768,0,5.746453,0,36.78204
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.875625,49.41183,35.00503,2.572703,2.572703,0,0,0,2.572703,189.5137,2.167516,0,0,4.875625,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1198768,2.829973,3.9005,0,34.4746
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.608041,44.92299,34.56608,7.763823,7.763823,4.336184,0,1.433055,7.763823,46.47248,0,0,0,3.608041,3.608041,3.427639,0,0,0,29.59898,0,0,0,39.00008,100,0.1198768,8.540205,2.886433,12,33.20702
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9925666,35.82418,33.13254,1.145753,1.145753,0,0,0,1.145753,86.63007,0,0,0,0.9925666,1.206056,1.145753,0,0,0,29.59898,0,0.2134891,-0.2134891,38.77504,99.42298,0.1198768,1.260328,0.7940533,0,30.59155
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,31.6601,31.6601,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,0.2372101,29.38549,0,7.63024,-7.63024,30.73206,78.8,0.1198768,7.973601,0,0,29.38549
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,30.22101,30.22101,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,8.715255,21.75525,0,0.3641304,-0.3641304,30.34823,77.81583,0.1198768,0.3805163,0,0,21.75525
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,28.79858,28.79858,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,9.119843,21.39112,0,4.544278,-4.544278,25.55815,65.53358,0.1198768,4.74877,0,0,21.39112
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,27.33171,27.33171,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,14.16904,16.84684,0,1.715457,-1.715457,23.7499,60.89705,0.1198768,1.792652,0,0,16.84684
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,26.11486,26.11486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0751,15.13138,0,0,0,23.7499,60.89705,0.1198768,0,0,0,15.13138
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,25.19251,25.19251,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,16.0751,15.13138,0,0.9892819,-0.9892819,22.7071,58.22322,0.1198768,1.0338,0,0,15.13138
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,24.22015,24.22015,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,17.17431,14.1421,0,0.4307847,-0.4307847,22.25301,57.0589,0.1198768,0.45017,0,0,14.1421
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,23.29779,23.29779,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,17.65296,13.71132,0,1.364299,-1.364299,20.81492,53.37147,0.1198768,1.425693,0,0,13.71132
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,22.59769,22.59769,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,19.16884,12.34702,0,0.1761488,-0.1761488,20.62924,52.89538,0.1198768,0.1840755,0,0,12.34702
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,21.88092,21.88092,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,19.36456,12.17087,0,1.439212,-1.439212,19.11218,49.00548,0.1198768,1.503976,0,0,12.17087
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,21.26972,21.26972,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,20.96369,10.73166,0,2.004298,-2.004298,16.99946,43.58827,0.1198768,2.094492,0,0,10.73166
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,20.73631,20.73631,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,23.19069,8.72736,0,0.4087695,-0.4087695,16.56858,42.48345,0.1198768,0.4271641,0,0,8.72736
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.147604,23.0424,20.15845,0.2590178,0.2590178,0,0,0,0.2590178,443.0599,0,0,0,1.147604,0.2726503,0.2590178,0,0,23.64488,8.31859,0.8749536,0,0.8749536,17.39863,44.61179,0.1198102,0.2849195,0.9180831,0,9.466194
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.784211,25.80973,21.25305,5.199888,5.199888,0,0,0,5.199888,34.31249,0,0,0,1.784211,5.473566,5.199888,0,0,22.76992,9.106049,0,3.689355,-3.689355,13.50971,34.64022,0.1198102,5.719876,1.427369,0,10.89026
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.234826,32.52365,23.92566,0,0,0,-1,0,0,0,0,0,0,3.234826,0,0,0,0,26.86921,5.416693,3.234826,0,3.234826,16.57854,42.50898,0.1195645,0,2.587861,0,8.65152
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.770499,43.06225,26.69272,0,0,0,0,0,0,0,0,0,0,5.770499,0,0,0,0,23.63438,8.328037,5.770499,0,5.770499,22.05291,56.54582,0.1191287,0,4.616399,0,14.09854
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.427702,41.52081,29.08196,2.710656,2.710656,0,0,0,2.710656,163.3443,0,0,0,4.427702,2.853323,2.710656,0,0,17.86388,13.52149,1.57438,0,1.57438,23.5465,60.37552,0.1190103,2.981722,3.542162,0,17.94919
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.740774,44.68685,31.09891,3.029256,3.029256,0,0,0,3.029256,156.4996,0,0,0,4.740774,3.18869,3.029256,0,0,16.2895,14.93843,1.552083,0,1.552083,25.01894,64.15099,0.1188939,3.332182,3.792619,0,19.6792
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.519825,46.07495,33.00474,6.095648,6.095648,0,0,0,6.095648,74.1484,0,0,0,4.519825,6.416472,6.095648,0,0,14.73742,16.3353,0,1.896646,-1.896646,23.0197,59.02474,0.1188939,6.705213,3.61586,0,20.85513
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,6.107902,52.65903,34.22158,0,0,0,-1,0,0,0,0,0,0,6.107902,0,0,0,0,16.8448,14.43866,6.107902,0,6.107902,28.81416,73.88232,0.1184379,0,4.886322,0,20.54656
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.683857,48.47795,34.72166,3.676544,3.676544,0,0,0,3.676544,127.3984,0,0,0,4.683857,3.870046,3.676544,0,0,10.7369,19.93577,0.8138113,0,0.8138113,29.58621,75.86192,0.1183774,4.044198,3.747086,0,24.61963
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.329642,41.74802,35.19395,3.921572,3.921572,0,0,0,3.921572,59.4058,0,0,0,2.329642,4.127971,3.921572,0,0,9.923089,20.6682,0,1.798329,-1.798329,27.6906,71.0014,0.1183774,4.313729,1.863713,0,22.99784
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.418881,38.63664,34.72166,5.187548,5.187548,0,0,0,5.187548,27.35167,0,0,0,1.418881,5.460577,5.187548,0,0,11.92123,18.86987,0,4.041696,-4.041696,23.43028,60.07753,0.1183774,5.706302,1.135105,0,20.28875
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6170957,34.95267,33.28812,6.737183,6.737183,0,0,0,6.737183,9.159553,0,0,0,0.6170957,7.091771,6.737183,0,0,16.412,14.82817,0,6.474675,-6.474675,16.60538,42.5778,0.1183774,7.410901,0.4936766,0,15.44527
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,31.84902,31.84902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60609,8.353498,0,0,0,16.60538,42.5778,0.1183774,0,0,0,8.353498
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,30.40993,30.40993,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,23.60609,8.353498,0,2.72725,-2.72725,13.7306,35.2066,0.1183774,2.849976,0,0,8.353498
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,28.9875,28.9875,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,26.63637,5.626249,0,3.816039,-3.816039,9.708144,24.89263,0.1183774,3.987761,0,0,5.626249
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,27.50395,27.50395,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,30.87641,1.81021,0,1.517285,-1.517285,8.108785,20.79171,0.1183774,1.585563,0,0,1.81021
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,26.29822,26.29822,0.9061319,0.278278,0,-1,0,0.278278,0,0,0.6278539,0.7184671,0,0.2929242,0.278278,0,0,32.56228,0.2929242,0,0.2929242,-0.2929242,7.800015,20,0.1183774,0.996745,0,0,0.2929242
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,25.38142,25.38142,0.1447123,0,0,-1,0,0,0,0,0.1447123,0.1591836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183774,0.1591836,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,24.40906,24.40906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183774,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,23.48671,23.48671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183774,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,22.78661,22.78661,2.070254,0,0,-1,0,0,0,0,2.070254,2.27728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183774,2.27728,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,22.06428,22.06428,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183774,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,21.45864,21.45864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183774,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,20.92523,20.92523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183774,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7882429,22.33683,20.36404,3.81859,3.81859,12,0,3.372,3.81859,20.64225,0,0,0,0.7882429,0,0,8.18141,7.772339,32.88775,0,8.560582,0,8.560582,15.9213,40.82376,0.119312,4.200449,0.6305944,12,0.7882429
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.793449,26.04524,21.45864,1.135097,1.135097,9.935097,0,2.849579,1.135097,157.9997,1.776357E-15,0,0,1.793449,0,0,8.8,8.36,24.32717,7.704524,10.15345,0,10.15345,25.55371,65.52219,0.1197699,1.248606,1.434759,12,9.497972
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.345386,38.90482,24.13124,1.25525,1.25525,0,-1,0,1.25525,425.8424,0,0,0,5.345386,1.321316,1.25525,0,0,14.17372,16.84263,4.02407,0,4.02407,29.37127,75.31081,0.1194716,1.380775,4.276309,0,22.18801
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.270861,44.88945,26.89275,3.092464,3.092464,0,0,0,3.092464,202.7788,0,0,0,6.270861,3.255225,3.092464,0,0,10.14965,20.46429,3.015635,0,3.015635,32.23215,82.64639,0.1192491,3.401711,5.016688,0,26.73515
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,8.08756,53.88372,29.27087,1.297665,1.297665,0,0,0,1.297665,623.2393,0,0,0,8.08756,1.365963,1.297665,0,0,7.134017,23.17836,6.721596,0,6.721596,38.60882,98.99678,0.118756,1.427432,6.470047,0,31.26592
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,8.356267,57.32509,31.29894,2.001295,2.001295,0,0,0,2.001295,417.5429,5.83722,0,0,8.356267,2.106627,2.001295,0,0,0.4124207,29.2278,0.4124207,0,0.4124207,39.00008,100,0.1187259,2.201425,6.685014,0,37.58407
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,8.572605,60.47527,33.19366,0,0,0,0,0,0,0,8.572605,0,0,8.572605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1187259,0,6.858084,0,38.17158
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,8.25245,60.71712,34.4105,3.195981,3.195981,0,-1,0,3.195981,258.2134,4.88826,0,0,8.25245,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1187259,3.515579,6.60196,0,37.85143
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.614766,55.22238,34.91057,0.6234491,0.6234491,0,0,0,0.6234491,1060.995,5.958503,0,0,6.614766,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1187259,0.6857941,5.291812,0,36.21375
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.734206,49.33109,35.34953,5.97468,5.97468,0,0,0,5.97468,79.23782,0,0,0,4.734206,6.289137,5.97468,0,0,0,29.59898,0,1.554931,-1.554931,37.36104,95.79734,0.1187259,6.572149,3.787365,0,34.33318
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.911688,43.1763,34.91057,3.020991,3.020991,0,0,0,3.020991,96.3819,0,0,0,2.911688,3.17999,3.020991,0,0,1.727701,28.04405,0,0.2683019,-0.2683019,37.07822,95.07217,0.1187259,3.32309,2.329351,0,30.95574
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.6314036,35.17696,33.47148,4.080159,4.080159,0,0,0,4.080159,15.47498,0,8.881784E-16,0,0.6314036,4.294904,4.080159,0,0,2.025814,27.77575,0,3.6635,-3.6635,33.21655,85.17048,0.1187259,4.488174,0.5051229,0,28.40715
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,32.03794,32.03794,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.09637,24.11225,0,8.489376,-8.489376,24.26797,62.22543,0.1187259,8.871398,0,0,24.11225
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,30.59884,30.59884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.52901,15.62287,0,0,0,24.26797,62.22543,0.1187259,0,0,0,15.62287
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,29.17641,29.17641,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,15.52901,15.62287,0,7.180992,-7.180992,16.69854,42.81667,0.1187259,7.504137,0,0,15.62287
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,27.70954,27.70954,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,23.50789,8.441877,0,0.5192639,-0.5192639,16.15118,41.41321,0.1187259,0.5426307,0,0,8.441877
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,26.48714,26.48714,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.08485,7.922613,0,1.223507,-1.223507,14.86149,38.10632,0.1187259,1.278565,0,0,7.922613
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,25.56479,25.56479,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,25.4443,6.699106,0,0.7260837,-0.7260837,14.09613,36.14386,0.1187259,0.7587574,0,0,6.699106
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,24.59798,24.59798,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,26.25106,5.973022,0,0.9934372,-0.9934372,13.04896,33.4588,0.1187259,1.038142,0,0,5.973022
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,23.67562,23.67562,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,27.35488,4.979585,0,0.7458635,-0.7458635,12.26275,31.44288,0.1187259,0.7794273,0,0,4.979585
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,22.96997,22.96997,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.18362,4.233721,0,2.364194,-2.364194,9.770671,25.05295,0.1187259,2.470582,0,0,4.233721
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,22.2532,22.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.8105,1.869528,0,0,0,9.770671,25.05295,0.1187259,0,0,0,1.869528
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,21.65867,21.65867,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,30.8105,1.869528,0,0.9731237,-0.9731237,8.744908,22.4228,0.1187259,1.016914,0,0,1.869528
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,21.12526,21.12526,0.5590628,0.5590628,0,0,0,0.5590628,0,0,1.110223E-16,0,0,0.5884871,0.5590628,0,0,31.89175,0.896404,0,0.5884871,-0.5884871,8.124588,20.83224,0.1187259,0.6149691,0,0,0.896404
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8751588,22.75976,20.56407,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,207.2796,1.776357E-15,0,0,0.8751588,0,0,8.8,8.36,32.54562,0.3079168,9.235159,0,9.235159,16.88583,43.29691,0.119125,0.464433,0.7001271,12,1.183076
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.957269,26.66585,21.642,6.094754,6.094754,12,0,3.372,6.094754,32.114,-8.881784E-16,0,0,1.957269,0,0,5.905246,5.609983,23.31046,8.61956,7.567253,0,7.567253,24.06476,61.70438,0.1199049,6.70423,1.565816,12,10.57683
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.718619,37.23891,24.33127,4.95651,4.95651,0,-1,0,4.95651,95.20043,0,0,0,4.718619,5.217379,4.95651,0,0,15.74321,15.43009,0,0.49876,-0.49876,23.53902,60.35633,0.1199049,5.452161,3.774895,0,20.14871
